time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4758.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371850645076506,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03253669125,20599.99807098166,20599.99807098166,58169.03060767291,80000.16673762695,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64785785611,50859.51365692041,47145.704667706326,25939.329497788687,73085.03416549502,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287876910206656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876910206656,1.2786945180083613,1.2789930169939108,2.8378847644335776,6013.137278997718,14750.28351998629,6484.532358000788,0.0004160348265703301,25708.48884014384,2621.536288145681,19382.70116296975,1976.4854627186403,0.7539416759768329,0.7539416759768329,32739.771805164903,32395.05729023726,1.0133188455806765,0.8,4333.525482983886,4287.898129693729,1.0133188455806765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493893032499,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707393703489,3.878287016523874,0.7959089199569087,0.5140454946168498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25174424607,119599.25832169181,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08245135925,79990.11254701822,-0.030095658963546157,0.0,8575.796259387458,8575.796259387458,0.904774738202855,3646.931629475769,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28351998629,1450.0,0.375,6.1796691888313084,3.5
4759.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371850575227313,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03260850719,20599.99807098166,20599.99807098166,58169.030679488846,80000.16660321286,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64774884774,50859.51375414208,47145.70443856184,25939.329497788687,73085.03393635053,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287876979573572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876979573572,1.2786945180083613,1.2789930169939108,2.837884769858401,6013.137290492266,14750.283533025638,6484.532358000788,0.0004160348246185452,25708.488760960307,2621.536280071208,19382.70116296975,1976.4854627186403,0.7539416782990139,0.7539416782990139,32739.77185523247,32395.05729023726,1.013318847517709,0.8,4333.525489610965,4287.898129693729,1.013318847517709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493903671346,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707447666936,3.8782870113420094,0.7959089234349679,0.5140454972111788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25197286872,119599.2585503145,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08233594502,79990.11254701822,-0.03021107320091687,0.0,8575.796259387458,8575.796259387458,0.9047747377748097,3646.9316364471442,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283533025638,1450.0,0.375,6.1796691888313084,3.5
4760.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371850470453523,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.032680323144,20599.99807098166,20599.99807098166,58169.0307513048,80000.16646879882,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64763983944,50859.51385136376,47145.70420941743,25939.329497788687,73085.03370720612,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877048940502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877048940502,1.2786945180083613,1.2789930169939108,2.837884775283225,6013.137301986818,14750.283546064988,6484.532358000788,0.0004160348226667603,25708.488681776784,2621.536271996735,19382.70116296975,1976.4854627186403,0.7539416806211947,0.7539416806211947,32739.77190530004,32395.05729023726,1.0133188494547423,0.8,4333.525496238046,4287.898129693729,1.0133188494547423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493914310195,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707501630375,3.8782870061601473,0.7959089269130266,0.5140454998055076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25220149146,119599.2587789372,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0821052919,79990.11254701822,-0.030441726310527883,0.0,8575.796259387458,8575.796259387458,0.9047747373467643,3646.9316434185203,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283546064988,1450.0,0.375,6.1796691888313084,3.5
4761.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185040060433,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03275213907,20599.99807098166,20599.99807098166,58169.03082312073,80000.16633438475,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64753083109,50859.5139485854,47145.703980272985,25939.329497788687,73085.03347806167,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787711830741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787711830741,1.2786945180083613,1.2789930169939108,2.8378847807080474,6013.137313481366,14750.283559104337,6484.532358000788,0.00041603482071497544,25708.48860259326,2621.536263922263,19382.70116296975,1976.4854627186403,0.7539416829433755,0.7539416829433755,32739.7719553676,32395.05729023726,1.0133188513917746,0.8,4333.5255028651245,4287.898129693729,1.0133188513917746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493924949039,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707555593815,3.878287000978283,0.7959089303910855,0.5140455023998364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2524301141,119599.25900755984,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08198987784,79990.11254701822,-0.030557140373275615,0.0,8575.796259387458,8575.796259387458,0.9047747369187189,3646.931650389895,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283559104337,1450.0,0.375,6.1796691888313084,3.5
4762.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185029583054,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.032823955014,20599.99807098166,20599.99807098166,58169.03089493667,80000.16619997067,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64742182272,50859.51404580706,47145.703751128516,25939.329497788687,73085.0332489172,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877187674327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877187674327,1.2786945180083613,1.2789930169939108,2.8378847861328707,6013.137324975915,14750.283572143686,6484.532358000788,0.0004160348187631906,25708.48852340973,2621.5362558477905,19382.70116296975,1976.4854627186403,0.7539416852655565,0.7539416852655565,32739.77200543516,32395.05729023726,1.0133188533288073,0.8,4333.525509492203,4287.898129693729,1.0133188533288073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493935587886,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707609557262,3.8782869957964192,0.7959089338691446,0.5140455049941655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25265873678,119599.25923618252,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08175922472,79990.11254701822,-0.030787793497438543,0.0,8575.796259387458,8575.796259387458,0.9047747364906734,3646.93165736127,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283572143686,1450.0,0.375,6.1796691888313084,3.5
4763.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371850225981348,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.032895770964,20599.99807098166,20599.99807098166,58169.03096675262,80000.16606555667,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64731281444,50859.51414302874,47145.70352198411,25939.329497788687,73085.0330197728,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877257041257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877257041257,1.2786945180083613,1.2789930169939108,2.837884791557695,6013.137336470467,14750.283585183035,6484.532358000788,0.0004160348168114057,25708.488444226216,2621.536247773319,19382.70116296975,1976.4854627186403,0.7539416875877372,0.7539416875877372,32739.772055502734,32395.05729023726,1.0133188552658403,0.8,4333.525516119284,4287.898129693729,1.0133188552658403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493946226734,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.79687076635207,3.878286990614558,0.7959089373472031,0.5140455075884941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25288735949,119599.25946480523,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0816438105,79990.11254701822,-0.030903207720257342,0.0,8575.796259387458,8575.796259387458,0.9047747360626279,3646.9316643326465,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283585183035,1450.0,0.375,6.1796691888313084,3.5
4764.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371850156132155,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.032967586885,20599.99807098166,20599.99807098166,58169.031038568544,80000.16593114256,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64720380606,50859.514240250384,47145.70329283964,25939.329497788687,73085.03279062832,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787732640816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787732640816,1.2786945180083613,1.2789930169939108,2.837884796982517,6013.137347965015,14750.283598222384,6484.532358000788,0.0004160348148596209,25708.48836504269,2621.536239698846,19382.70116296975,1976.4854627186403,0.7539416899099181,0.7539416899099181,32739.772105570293,32395.05729023726,1.0133188572028726,0.8,4333.525522746362,4287.898129693729,1.0133188572028726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493956865579,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707717484145,3.878286985432693,0.7959089408252622,0.5140455101828231,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25311598214,119599.25969342786,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08152839642,79990.11254701822,-0.03101862179755699,0.0,8575.796259387458,8575.796259387458,0.9047747356345827,3646.9316713040203,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283598222384,1450.0,0.375,6.1796691888313084,3.5
4765.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185008628296,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03303940283,20599.99807098166,20599.99807098166,58169.03111038449,80000.16579672856,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64709479777,50859.51433747204,47145.70306369525,25939.329497788687,73085.03256148394,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877395775077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877395775077,1.2786945180083613,1.2789930169939108,2.8378848024073404,6013.137359459564,14750.283611261733,6484.532358000788,0.000416034812907836,25708.48828585918,2621.5362316243754,19382.70116296975,1976.4854627186403,0.7539416922320985,0.7539416922320985,32739.772155637853,32395.05729023726,1.0133188591399054,0.8,4333.525529373442,4287.898129693729,1.0133188591399054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493967504425,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870777144758,3.8782869802508317,0.7959089443033205,0.5140455127771515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25334460479,119599.25992205054,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08141298215,79990.11254701822,-0.031134036064031534,0.0,8575.796259387458,8575.796259387458,0.9047747352065373,3646.9316782753954,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283611261733,1450.0,0.375,6.1796691888313084,3.5
4766.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185001643377,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03311121878,20599.99807098166,20599.99807098166,58169.03118220044,80000.16566231454,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64698578948,50859.514434693716,47145.70283455085,25939.329497788687,73085.03233233954,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877465142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877465142,1.2786945180083613,1.2789930169939108,2.837884807832164,6013.137370954114,14750.283624301082,6484.532358000788,0.0004160348109560512,25708.488206675665,2621.536223549904,19382.70116296975,1976.4854627186403,0.7539416945542792,0.7539416945542792,32739.772205705427,32395.05729023726,1.0133188610769384,0.8,4333.525536000522,4287.898129693729,1.0133188610769384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493978143273,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707825411018,3.87828697506897,0.7959089477813791,0.5140455153714802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25357322753,119599.26015067325,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08129756813,79990.11254701822,-0.03124945008312352,0.0,8575.796259387458,8575.796259387458,0.9047747347784918,3646.9316852467714,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283624301082,1450.0,0.375,6.1796691888313084,3.5
4767.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371849946584575,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03318303471,20599.99807098166,20599.99807098166,58169.03125401637,80000.16552790048,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64687678115,50859.514531915374,47145.70260540641,25939.329497788687,73085.0321031951,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287877534508914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877534508914,1.2786945180083613,1.2789930169939108,2.837884813256987,6013.137382448663,14750.283637340432,6484.532358000788,0.00041603480900426627,25708.488127492146,2621.536215475432,19382.70116296975,1976.4854627186403,0.7539416968764598,0.7539416968764598,32739.772255772987,32395.05729023726,1.013318863013971,0.8,4333.525542627601,4287.898129693729,1.013318863013971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493988782119,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707879374461,3.8782869698871067,0.795908951259438,0.5140455179658091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25380185018,119599.26037929593,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08118215387,79990.11254701822,-0.031364864349598065,0.0,8575.796259387458,8575.796259387458,0.9047747343504464,3646.931692218146,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283637340432,1450.0,0.375,6.1796691888313084,3.5
4768.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371849841810786,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03325485065,20599.99807098166,20599.99807098166,58169.03132583231,80000.16539348643,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6467677728,50859.51462913703,47145.70237626197,25939.329497788687,73085.03187405066,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787760387583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787760387583,1.2786945180083613,1.2789930169939108,2.83788481868181,6013.137393943212,14750.28365037978,6484.532358000788,0.00041603480705248134,25708.488048308627,2621.5362074009604,19382.70116296975,1976.4854627186403,0.7539416991986406,0.7539416991986406,32739.772305840554,32395.05729023726,1.0133188649510037,0.8,4333.52554925468,4287.898129693729,1.0133188649510037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493999420965,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707933337905,3.878286964705244,0.7959089547374969,0.514045520560138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25403047285,119599.2606079186,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08095150073,79990.11254701822,-0.03159551748831291,0.0,8575.796259387458,8575.796259387458,0.9047747339224009,3646.931699189521,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28365037978,1450.0,0.375,6.1796691888313084,3.5
4769.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371849771961593,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0333266666,20599.99807098166,20599.99807098166,58169.03139764826,80000.16525907243,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64665876454,50859.51472635871,47145.70214711758,25939.329497788687,73085.03164490627,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787767324276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787767324276,1.2786945180083613,1.2789930169939108,2.8378848241066343,6013.137405437764,14750.28366341913,6484.532358000788,0.0004160348051006964,25708.487969125115,2621.536199326489,19382.70116296975,1976.4854627186403,0.7539417015208213,0.7539417015208213,32739.772355908124,32395.05729023726,1.0133188668880366,0.8,4333.525555881761,4287.898129693729,1.0133188668880366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494010059814,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968707987301343,3.8782869595233826,0.7959089582155555,0.5140455231544667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25425909557,119599.26083654132,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0808360867,79990.11254701822,-0.03171093152195681,0.0,8575.796259387458,8575.796259387458,0.9047747334943554,3646.9317061608976,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28366341913,1450.0,0.375,6.1796691888313084,3.5
4770.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371849667187803,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03339848252,20599.99807098166,20599.99807098166,58169.03146946418,80000.16512465835,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64654975617,50859.51482358034,47145.70191797314,25939.329497788687,73085.03141576183,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787774260966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787774260966,1.2786945180083613,1.2789930169939108,2.8378848295314563,6013.137416932311,14750.283676458479,6484.532358000788,0.0004160348031489116,25708.4878899416,2621.536191252018,19382.70116296975,1976.4854627186403,0.753941703843002,0.753941703843002,32739.772405975677,32395.05729023726,1.013318868825069,0.8,4333.525562508838,4287.898129693729,1.013318868825069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494020698658,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968708041264785,3.878286954341519,0.7959089616936144,0.5140455257487955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25448771818,119599.26106516393,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08060543351,79990.11254701822,-0.0319415847043274,0.0,8575.796259387458,8575.796259387458,0.9047747330663102,3646.931713132271,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283676458479,1450.0,0.375,6.1796691888313084,3.5
