time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4784.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37184858452531,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.034403905614,20599.99807098166,20599.99807098166,58169.03247488727,80000.163242862,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64502363991,50859.516184683525,47145.69870995154,25939.329497788687,73085.02820774022,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287878713746444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878713746444,1.2786945180083613,1.2789930169939108,2.837884905478977,6013.137577855993,14750.283859009367,6484.532358000788,0.00041603477582392336,25708.486781372503,2621.53607820943,19382.70116296975,1976.4854627186403,0.7539417363535297,0.7539417363535297,32739.773106921537,32395.05729023726,1.013318895943525,0.8,4333.525655287944,4287.898129693729,1.013318895943525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494169642501,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968708796752973,3.8782868817954514,0.7959090103864359,0.5140455620693978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.25768843548,119599.26426588123,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.07864391823,79990.11254701822,-0.03390309998940211,0.0,8575.796259387458,8575.796259387458,0.9047747270736748,3646.9318107315175,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283859009367,1450.0,0.375,6.1796691888313084,3.5
4785.0,-29.999999195171934,4.802444620956615,34.898352978845736,28.371833427250408,6.438320165470607,-26.35616725910762,-39.86624440932644,2.79448822940648,-5.1975549884655265,-5.197555002759762,39.79670579688454,37569.051743220334,20599.999224855732,20599.999224855732,58169.050968076066,80000.14649913576,79990.10862899957,20599.999224855732,100590.1078538553,100590.1078538553,100590.1078538553,126529.43709841534,123829.92921811857,2699.5078802967596,0.0,93290.63422329222,50859.5394673774,47145.66083990535,25939.329244560042,73084.99008446539,19779.33478533113,1450.0,0.0,0.8866491915029479,2.8637672736841133,0.0014957518510113484,1.0,1.0,-5.197543536800936,351933.3191654809,1545786.4300933667,4.392270768106869,1545786.4300933667,4.392270768106869,0.7625229858046243,0.09178375776873238,3.6287895418258262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287895418258262,1.278694519977401,1.27899301896341,2.83788620748133,6013.140336642744,14750.283872048716,6484.530997654587,0.0004160341342886166,25708.471970615585,2621.534567932534,19382.697096803924,1976.4850480851183,0.7539420125380485,0.7539420125380485,32739.78516388207,32395.05729023726,1.0133193624077572,0.8,4333.527251180121,4287.898129693729,1.0133193624077572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727200927601,4.802444620956615,-1.0539872837642754,5.856431904720891,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823617425914,0.00023343238499248957,198.9222116059389,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565496731623703,0.09178375776856355,0.09178375776856355,0.09178375776856355,0.09178376000396674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4645161078,589.7528531775649,0.0,0.09178375776856355,0.09178375776873238,0.09178375776873238,0.375,0.375,0.5,6.009228354129261,2.1180920668939507e-05,2.1180920668939507e-05,-1.1539214028744027e-11,1.4294244010670809e-08,1.1465958834833145e-05,-1.1539214028744027e-11,25939.329244560042,19779.33478533113,0.7625229858046243,0.7968718875485754,3.878286318644466,0.7959096785926801,0.5140460674592858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916083439144,261.36916083439144,-11.78083916560854,244.97191654433868,277.76640512444413,119599.30852465279,119599.32039700214,-0.011872349378713374,0.0,nan,277.76640512444413,4.616405124444157,271.207507408423,-1.942492591576979,264.6486096924019,-8.501390307598058,258.08971197638084,-15.060288023619137,251.53081426035976,-21.619185739640216,244.97191654433868,-28.178083455661294,1.0,1.0,25762.5980482374,25762.5980482374,277.279871420348,4.1298714203480245,277.279871420348,277.279871420348,79990.05967357337,79990.10862899957,-0.04895542620215565,0.0,8575.796259387458,8575.796259387458,0.9047746239944178,3646.9334895349552,277.279871420348,4.1298714203480245,1.0,0.002,0.26271971111125264,0.004562240227372205,0.000406909583507019,0.001593090416473096,0.2034547917535095,0.2034547917535095,0.0,-1.988513520512214e-14,1.0,1.000000023641942,1.1465970374047174e-05,0.09178375776873238,0.0,2.1516161876076694e-09,0.002753891844194411,0.0,1601652.1499135445,267.95244501153445,1.4305783224699553e-08,1.0,1279917.7939149071,2616.798186538145,,,,,,,,,,,,,,,,,,,2.0,14750.283872048716,1450.0,0.375,6.1796691888313084,3.5
4786.0,-29.999999279336233,4.8024446134935665,34.89835296473856,28.37183381142097,6.438319960634789,-26.356167355339107,-39.86624440932644,2.7944880366377056,-5.197555821243839,-5.197555821248486,39.796705550926575,37569.05082418085,20600.000895568624,20600.000895568624,58169.05171974948,80000.14716706128,79990.10291139211,20600.000895568624,100590.10380696073,100590.10380696073,100590.10380696073,126529.43255647077,123829.92468843158,2699.50786803919,0.0,93290.63461205612,50859.538269175915,47145.66260320023,25939.328749510034,73084.99135271026,19779.334386442966,1450.0,0.0,0.8866491882197789,2.8637671885780733,0.0014957518510113484,1.0,1.0,-5.197561469449852,351933.3079195167,1545786.4195337743,4.392270878456547,1545786.4195337743,4.392270878456547,0.7625229849795776,0.09178375782137242,3.628789477621741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789477621741,1.2786945208706688,1.2789930198568864,2.8378861552881935,6013.140226051751,14750.283895099814,6484.531062476498,0.0004160341613150356,25708.472532608183,2621.5346252398303,19382.69729056095,1976.4850678428365,0.7539420035934175,0.7539420035934175,32739.784700470685,32395.05729023726,1.0133193444791222,0.8,4333.527189841727,4287.898129693729,1.0133193444791222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272548386857,4.8024446134935665,-1.0539877661990058,5.856432379692572,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823705023135,0.00023343238294765067,198.9222116747941,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565496633153505,0.09178375782128799,0.09178375782128799,0.09178375782128799,0.09178375693645197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4634518823,589.752853516061,0.0,0.09178375782128799,0.09178375782137242,0.09178375782137242,0.375,0.375,0.5,6.009228326548363,1.6103377731724322e-05,1.6103377731724322e-05,4.661160346586257e-12,4.661160346586257e-12,-5.6482013519598695e-06,4.661160346586257e-12,25939.328749510034,19779.334386442966,0.7625229849795776,0.7968718382511539,3.8782864828192647,0.7959096750661702,0.5140460459640959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952617669652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691607446201,261.3691607446201,-11.780839255379874,244.97191656948843,277.7664049197517,119599.30508227082,119599.31881510292,-0.013732832101988788,0.0,nan,277.7664049197517,4.616404919751744,271.20750724969906,-1.9424927503009144,264.6486095796464,-8.501390420353573,258.08971190959375,-15.060288090406232,251.53081423954112,-21.619185760458862,244.97191656948843,-28.17808343051155,1.0,1.0,25762.5980482374,25762.5980482374,277.2798699351448,4.129869935144825,277.2798699351448,277.2798699351448,79990.06477685983,79990.10291139211,-0.03813453228212893,0.0,8575.796259387458,8575.796259387458,0.9047746279562874,3646.93342500985,277.2798699351448,4.129869935144825,1.0,0.002,0.26271971217106654,0.004562240086929875,0.0004069095844590984,0.0015930904155331098,0.2034547922295492,0.2034547922295492,0.0,-7.791944173218823e-15,0.9999999886082138,0.9999999886082138,0.0,0.09178375677579148,1.045580943993104e-09,0.0,0.0,0.0,1601652.1487138292,267.95244417875614,0.0,1.0,1279917.79672965,2616.7981750310805,,,,,,,,,,,,,,,,,,,2.0,14750.283895099814,1450.0,0.375,6.1796691888313084,3.5
4787.0,-29.99999933289473,4.802444596245135,34.89835294522413,28.37183796744796,6.438318521907029,-26.356167547414838,-39.86624444425104,2.7944867364270616,-5.197556408532762,-5.197556408519892,39.796705366800346,37569.0447030227,20600.002069815953,20600.002069815953,58169.04677283866,80000.1547768678,79990.09892060183,20600.002069815953,100590.10099041778,100590.10099041778,100590.10099041778,126529.4294682038,123829.92164270046,2699.5078255033472,0.0,93290.63958313705,50859.529509291744,47145.677859828116,25939.328477786017,73085.00633761413,19779.33416333725,1450.0,0.0,0.8866491858917515,2.863767126533972,0.0014957518510113484,1.0,1.0,-5.197573755455267,351933.29985005344,1545786.4116281185,4.3922709567032285,1545786.4116281185,4.3922709567032285,0.7625229843662269,0.09178375783826381,3.6287888950983564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888950983564,1.278694526895693,1.278993025883317,2.837885686355462,6013.139232439562,14750.283769606165,6484.531499695338,0.00041603438566317785,25708.478029446916,2621.535185761388,19382.698597437324,1976.4852011071391,0.7539418932243309,0.7539418932243309,32739.78049594119,32395.05729023726,1.0133191818126965,0.8,4333.5266333187365,4287.898129693729,1.0133191818126965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272927296648,4.802444596245135,-1.0539881172775232,5.856432713522659,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823760766244,0.00023343238164640306,198.9222117186106,0.0,0.0,0.0,0.028173884916911182,8.005765524960105e-05,0.0001533706124023945,0.0005565495751202435,0.09178375783816242,0.09178375783816242,0.09178375783816242,0.09178375470694641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4630114402,589.7528536519934,0.0,0.09178375783816242,0.09178375783826381,0.09178375783826381,0.375,0.375,0.5,6.009228232594816,9.620145419830806e-06,9.620145419830806e-06,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.7346935351270076e-05,-1.2846612662542611e-11,25939.328477786017,19779.33416333725,0.7625229843662269,0.7968714505436039,3.878286862084188,0.7959094441906235,0.5140458568132779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952622693877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691605355084,261.3691605355084,-11.780839464491578,244.9719165677351,277.7664045032817,119599.27220865262,119599.30419765926,-0.031989006656526056,0.0,nan,277.7664045032817,4.6164045032817285,271.20750691617235,-1.9424930838276282,264.64860932906316,-8.501390670936814,258.0897117419537,-15.060288258046285,251.5308141548444,-21.619185845155585,244.9719165677351,-28.178083432264884,1.0,1.0,25762.5980482374,25762.5980482374,277.2798688825183,4.129868882518338,277.2798688825183,277.2798688825183,79990.07230088268,79990.09892060183,-0.026619719152222387,0.0,8575.796259387458,8575.796259387458,0.9047746639023128,3646.932839573848,277.2798688825183,4.129868882518338,1.0,0.002,0.2627197154146742,0.004562239975120674,0.0004069095889882393,0.0015930904110050392,0.20345479449411966,0.20345479449411966,0.0,-6.721619788541133e-15,0.9999999646602495,0.9999999646602495,0.0,0.09178375459464871,3.243615098223717e-09,0.0,0.0,0.0,1601652.1480363954,267.9524435914672,0.0,1.0,1279917.798749347,2616.7981667742624,,,,,,,,,,,,,,,,,,,2.0,14750.283769606165,1450.0,0.375,6.1796691888313084,3.5
4788.0,-29.99999936580263,4.802444572355644,34.898352922479866,28.371840761415683,6.4383175355630256,-26.35616767566596,-39.866244479175634,2.7944858454264025,-5.197556819261763,-5.197556819266264,39.79670523464238,37569.040572899146,20600.00286674113,20600.00286674113,58169.04343964028,80000.15989484431,79990.09611248577,20600.00286674113,100590.0989792269,100590.0989792269,100590.0989792269,126529.42726573625,123829.91950383404,2699.5077619021977,0.0,93290.64290991894,50859.523587973774,47145.68813549463,25939.328286509346,73085.01642200397,19779.33400611197,1450.0,0.0,0.886649184275873,2.8637670831425663,0.0014957518510113484,1.0,1.0,-5.197582320788172,351933.29420656164,1545786.4059541652,4.392271011014066,1545786.4059541652,4.392271011014066,0.7625229839278029,0.0917837578354591,3.628788500986327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788500986327,1.278694531024486,1.2789930300130739,2.837885368977807,6013.1385599543955,14750.283693151267,6484.531799310099,0.0004160345379748341,25708.481738343795,2621.5355639636164,19382.699493005894,1976.4852924297181,0.7539418192905925,0.7539418192905925,32739.77765132458,32395.05729023726,1.0133190717590972,0.8,4333.526256797524,4287.898129693729,1.0133190717590972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273184450948,4.802444572355644,-1.053988367727122,5.856432940082766,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823795016313,0.00023343238084688148,198.92221174553273,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495158218999,0.0917837578354613,0.0917837578354613,0.0917837578354613,0.09178375314897982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46305083804,589.7528536323296,0.0,0.0917837578354613,0.0917837578354591,0.0917837578354591,0.375,0.375,0.5,6.009228092001272,2.740485456342867e-06,2.740485456342867e-06,4.490630090003833e-12,4.490630090003833e-12,-2.5501521918158687e-05,4.490630090003833e-12,25939.328286509346,19779.33400611197,0.7625229839278029,0.7968711892575919,3.878287118711014,0.7959092887626021,0.5140457293731701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262589108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691602717579,261.3691602717579,-11.780839728242086,244.97191655164977,277.7664039918659,119599.25191070298,119599.29225814862,-0.04034744563858307,0.0,nan,277.7664039918659,4.616403991865923,271.2075065038227,-1.942493496177292,264.6486090157795,-8.50139098422045,258.0897115277362,-15.060288472263778,251.53081403969298,-21.619185960306993,244.97191655164977,-28.178083448350208,1.0,1.0,25762.5980482374,25762.5980482374,277.2798681443253,4.1298681443253145,277.2798681443253,277.2798681443253,79990.07741837035,79990.09611248577,-0.018694115424295887,0.0,8575.796259387458,8575.796259387458,0.9047746882219551,3646.9324434912587,277.2798681443253,4.1298681443253145,1.0,0.002,0.26271972019043044,0.00456223988582266,0.0004069095960391434,0.0015930904039613172,0.2034547980195717,0.2034547980195717,0.0,4.605690828718423e-16,0.9999999479672929,0.9999999479672929,0.0,0.09178375305970171,4.7757573919305045e-09,0.0,0.0,0.0,1601652.1475626214,267.9524431807382,0.0,1.0,1279917.800161851,2616.7981609997455,,,,,,,,,,,,,,,,,,,2.0,14750.283693151267,1450.0,0.375,6.1796691888313084,3.5
4789.0,-29.999999384480642,4.802444543960377,34.898352897835345,28.371842682268493,6.438316837809691,-26.35616776225178,-39.866244479175634,2.79448521558097,-5.197557110118851,-5.197557110133505,39.796705134361844,37569.03772692349,20600.003407433393,20600.003407433393,58169.041134356885,80000.16340396559,79990.09412299813,20600.003407433393,100590.09753043152,100590.09753043152,100590.09753043152,126529.42567902498,123829.91799551871,2699.5076835062673,0.0,93290.64517189856,50859.51949485698,47145.69519671287,25939.32814859346,73085.02334530633,19779.333892409482,1450.0,0.0,0.8866491831558729,2.8637670524149796,0.0014957518510113484,1.0,1.0,-5.197588276783449,351933.290210128,1545786.4016489263,4.392271048658077,1545786.4016489263,4.392271048658077,0.7625229835986327,0.09178375781416669,3.6287882280985677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882280985677,1.2786945339431164,1.2789930329323855,2.8378851490890917,6013.138094036594,14750.283649836922,6484.532011106777,0.00041603464403715143,25708.484294985024,2621.5358246684673,19382.700126080337,1976.4853569853456,0.7539417689381764,0.7539417689381764,32739.775681678868,32395.05729023726,1.0133189955567032,0.8,4333.525996089847,4287.898129693729,1.0133189955567032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273358923216,4.802444543960377,-1.0539885498373183,5.856433093797695,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823814456181,0.000233432380393084,198.92221176081327,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494739689371,0.09178375781416274,0.09178375781416274,0.09178375781416274,0.09178375204822077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4634029271,589.7528535111704,0.0,0.09178375781416274,0.09178375781416669,0.09178375781416669,0.375,0.375,0.5,6.009227919021333,-3.938493193800241e-06,-3.938493193800241e-06,1.4665602066088468e-11,1.4665602066088468e-11,-3.116664993285667e-05,1.4665602066088468e-11,25939.32814859346,19779.333892409482,0.7625229835986327,0.7968710095411407,3.8782872954577257,0.7959091818240847,0.5140456417372993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952627855533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915999083175,261.36915999083175,-11.78084000916823,244.9719165289196,277.766403452744,119599.2393741404,119599.28234901674,-0.04297487633110307,0.0,nan,277.766403452744,4.616403452744009,271.20750606797907,-1.9424939320209091,264.6486086832142,-8.50139131678577,258.08971129844934,-15.060288701550633,251.53081391368448,-21.619186086315494,244.9719165289196,-28.178083471080384,1.0,1.0,25762.5980482374,25762.5980482374,277.27986762146935,4.129867621469373,277.27986762146935,277.27986762146935,79990.08095517615,79990.09412299813,-0.01316782197682187,0.0,8575.796259387458,8575.796259387458,0.904774705061158,3646.9321692390604,277.27986762146935,4.129867621469373,1.0,0.002,0.26271972603058974,0.004562239811665015,0.0004069096048396002,0.001593090395159688,0.20345480241980007,0.20345480241980007,0.0,-7.116703060194851e-16,0.9999999363704195,0.9999999363704195,0.0,0.09178375197400468,5.8401620058269754e-09,0.0,0.0,0.0,1601652.14722712,267.9524428898811,0.0,1.0,1279917.801162113,2616.7981569105227,,,,,,,,,,,,,,,,,,,2.0,14750.283649836922,1450.0,0.375,6.1796691888313084,3.5
4790.0,-29.999999393492978,4.802444512549002,34.89835287220311,28.37184393955397,6.43831634663596,-26.356167819480216,-39.866244479175634,2.7944847726232203,-5.197557317272015,-5.197557317240232,39.796705056593275,37569.03579378827,20600.00376936582,20600.00376936582,58169.03956315409,80000.16576993778,79990.09270570289,20600.00376936582,100590.09647506871,100590.09647506871,100590.09647506871,126529.42452309656,123829.9169282283,2699.507594868259,0.0,93290.64667869167,50859.516702542045,47145.699973499584,25939.328048027855,73085.02802152744,19779.33380918489,1450.0,0.0,0.886649182381251,2.863767030530378,0.0014957518510113484,1.0,1.0,-5.19759240924202,351933.2873638127,1545786.3983099337,4.3922710746936815,1545786.3983099337,4.3922710746936815,0.7625229833464671,0.09178375778033115,3.628788041528106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788041528106,1.278694535995731,1.2789930349854792,2.837884998626616,6013.137775224663,14750.283629424292,6484.532160059161,0.0004160347171244313,25708.48603199386,2621.5360017940748,19382.700571308982,1976.4854023860323,0.7539417353160149,0.7539417353160149,32739.774335053004,32395.05729023726,1.013318943457936,0.8,4333.525817846774,4287.898129693729,1.013318943457936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472734757127006,4.802444512549002,-1.0539886841434845,5.856433196692486,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823823836143,0.00023343238017412148,198.92221176818632,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549445354511,0.09178375778027209,0.09178375778027209,0.09178375778027209,0.09178375126663221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46397375705,589.7528533190224,0.0,0.09178375778027209,0.09178375778033115,0.09178375778033115,0.375,0.375,0.5,6.00922772359804,-1.0096272262671846e-05,-1.0096272262671846e-05,-3.177547114319168e-11,-3.177547114319168e-11,-3.5092001780867577e-05,-3.177547114319168e-11,25939.328048027855,19779.33380918489,0.7625229833464671,0.7968708877990078,3.8782874156584852,0.795909109400905,0.5140455823964682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952628970523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691597155117,261.3691597155117,-11.78084028448825,244.97191650430028,277.76640292672323,119599.23207128896,119599.27418858145,-0.04211729248196722,0.0,nan,277.76640292672323,4.616402926723254,271.2075056422386,-1.9424943577614044,264.64860835775403,-8.501391642245949,258.0897110732694,-15.06028892673055,251.53081378878485,-21.619186211215123,244.97191650430028,-28.178083495699696,1.0,1.0,25762.5980482374,25762.5980482374,277.27986724909573,4.129867249095753,277.27986724909573,277.27986724909573,79990.08323770674,79990.09270570289,-0.00946799614757765,0.0,8575.796259387458,8575.796259387458,0.9047747165739419,3646.9319817357464,277.27986724909573,4.129867249095753,1.0,0.002,0.2627197326082563,0.004562239748110169,0.00040690961485283797,0.0015930903851411734,0.20345480742641897,0.20345480742641897,0.0,-5.988699119940932e-15,0.9999999283350866,0.9999999283350866,0.0,0.0917837512026561,6.577675057260614e-09,0.0,0.0,0.0,1601652.1469881686,267.95244268272796,0.0,1.0,1279917.8018745184,2616.79815399813,,,,,,,,,,,,,,,,,,,2.0,14750.283629424292,1450.0,0.375,6.1796691888313084,3.5
4791.0,-29.999999397064126,4.802444479345216,34.89835284632451,28.371844672970497,6.438316058538895,-26.356167851503802,-39.866244479175634,2.7944845129786846,-5.197557454891523,-5.19755745485617,39.796704998224946,37569.03470555103,20600.003984454856,20600.003984454856,58169.03869000588,80000.16708357756,79990.0917681787,20600.003984454856,100590.09575263356,100590.09575263356,100590.09575263356,126529.42373137585,123829.91623162387,2699.5074997519773,0.0,93290.6475019871,50859.515123961006,47145.70264225121,25939.327978742298,73085.03062099351,19779.333751521626,1450.0,0.0,0.8866491818910264,2.863767015991535,0.0014957518510113484,1.0,1.0,-5.197595015068487,351933.2854728901,1545786.395803224,4.392271091170484,1545786.395803224,4.392271091170484,0.7625229831602081,0.09178375773752738,3.628787935981251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787935981251,1.2786945371988934,1.2789930361889226,2.8378849134136988,6013.137594668717,14750.283624627682,6484.532247369232,0.00041603475889233875,25708.487006629286,2621.5361011792293,19382.70083228463,1976.4854289981422,0.7539417168846434,0.7539417168846434,32739.773573238275,32395.05729023726,1.013318913984562,0.8,4333.525717010899,4287.898129693729,1.013318913984562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472735451183,4.802444479345216,-1.0539887784955386,5.856433257840755,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823827552933,0.00023343238008735801,198.9222117711079,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494291667252,0.09178375773752952,0.09178375773752952,0.09178375773752952,0.09178375074991535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.464708102,589.7528530739344,0.0,0.09178375773752952,0.09178375773752738,0.09178375773752738,0.375,0.375,0.5,6.009227513976391,-1.554059355157733e-05,-1.554059355157733e-05,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.756021231993145e-05,-3.5356606531422585e-11,25939.327978742298,19779.333751521626,0.7625229831602081,0.7968708196085357,3.8782874849524203,0.7959090691452342,0.5140455492230362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629508517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594637346,261.3691594637346,-11.780840536265373,244.97191648092132,277.76640244654783,119599.22945949077,119599.26797529266,-0.03851580192642563,0.0,nan,277.76640244654783,4.616402446547852,271.2075052534226,-1.9424947465773812,264.64860806029725,-8.501391939702728,258.0897108671719,-15.060289132828075,251.53081367404658,-21.619186325953393,244.97191648092132,-28.178083519078655,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670021577,4.1298670021577095,277.2798670021577,277.2798670021577,79990.08472175444,79990.0917681787,-0.0070464242598973215,0.0,8575.796259387458,8575.796259387458,0.9047747230869672,3646.9318756611574,277.2798670021577,4.1298670021577095,1.0,0.002,0.2627197396496803,0.004562239694075302,0.0004069096256429278,0.001593090374360552,0.2034548128214639,0.2034548128214639,0.0,3.479855292809475e-15,0.9999999232825201,0.9999999232825201,0.0,0.09178375069610879,7.041418591607997e-09,0.0,0.0,0.0,1601652.1468294263,267.95244254510845,0.0,1.0,1279917.8023477932,2616.7981520633025,,,,,,,,,,,,,,,,,,,2.0,14750.283624627682,1450.0,0.375,6.1796691888313084,3.5
4792.0,-29.99999939534827,4.802444444804339,34.89835282043976,28.37184533653783,6.438315760399902,-26.35616787977345,-39.866244479175634,2.79448424482493,-5.197557567235435,-5.19755756728583,39.796704946290575,37569.033648149874,20600.004144905746,20600.004144905746,58169.03779305562,80000.16834996549,79990.0909942003,20600.004144905746,100590.09513910605,100590.09513910605,100590.09513910605,126529.42305972408,123829.91566018118,2699.5073995428975,0.0,93290.64827725373,50859.5135754375,47145.70522424025,25939.327920618034,73085.03314485829,19779.333702945416,1450.0,0.0,0.8866491815062884,2.8637670041230128,0.0014957518510113484,1.0,1.0,-5.197597099296672,351933.28392926813,1545786.3935741808,4.392271104101805,1545786.3935741808,4.392271104101805,0.7625229829961666,0.0917837576899281,3.6287878317485998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878317485998,1.2786945384414863,1.2789930374318057,2.837884829141041,6013.137416105067,14750.283628646464,6484.532337540666,0.00041603480068603036,25708.487958718677,2621.536198265328,19382.70110181308,1976.4854564823952,0.753941699447155,0.753941699447155,32739.77282090918,32395.05729023726,1.0133188848781718,0.8,4333.525617430569,4287.898129693729,1.0133188848781718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273596893093,4.802444444804339,-1.0539888586514525,5.856433303455791,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823825767057,0.0002334323801290469,198.92221176970415,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494131804996,0.09178375768993605,0.09178375768993605,0.09178375768993605,0.09178375032970199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4655281717,589.7528528009066,0.0,0.09178375768993605,0.0917837576899281,0.0917837576899281,0.375,0.375,0.5,6.009227293165082,-2.0299240873100644e-05,-2.0299240873100644e-05,5.042011252953671e-11,5.042011252953671e-11,-3.95320108168562e-05,5.042011252953671e-11,25939.327920618034,19779.333702945416,0.7625229829961666,0.7968707535386177,3.8782875486495767,0.7959090293872016,0.514045517003271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526297217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915923078755,261.36915923078755,-11.780840769212432,244.9719164593791,277.766402002196,119599.22648022433,119599.26211547425,-0.035635249933804417,0.0,nan,277.766402002196,4.6164020021960255,271.2075048936327,-1.9424951063672893,264.6486077850692,-8.501392214930775,258.0897106765058,-15.060289323494203,251.53081356794243,-21.619186432057546,244.9719164593791,-28.17808354062089,1.0,1.0,25762.5980482374,25762.5980482374,277.2798667994765,4.129866799476531,277.2798667994765,277.2798667994765,79990.08585109154,79990.0909942003,-0.0051431087631499395,0.0,8575.796259387458,8575.796259387458,0.9047747295188961,3646.931770907343,277.2798667994765,4.129866799476531,1.0,0.002,0.2627197470615863,0.004562239642546654,0.0004069096370281231,0.0015930903629696055,0.20345481851406155,0.20345481851406155,0.0,-2.271620391791629e-15,0.9999999192459561,0.9999999192459561,0.0,0.0917837502780185,7.411909597459055e-09,0.0,0.0,0.0,1601652.1466998379,267.95244243276454,0.0,1.0,1279917.8027341461,2616.798150483846,,,,,,,,,,,,,,,,,,,2.0,14750.283628646464,1450.0,0.375,6.1796691888313084,3.5
4793.0,-29.999999390573112,4.802444409431812,34.89835279483443,28.371845720708393,6.438315568534721,-26.356167894662306,-39.866244479175634,2.7944840726238387,-5.197557651040995,-5.197557651103853,39.79670490257769,37569.03303628907,20600.00424470347,20600.00424470347,58169.03728099253,80000.16906070185,79990.09041791064,20600.00424470347,100590.09466261411,100590.09466261411,100590.09466261411,126529.42253803718,123829.9152422444,2699.507295792777,0.0,93290.64869077165,50859.51266635865,47145.70669379222,25939.327875423067,73085.03456921529,19779.333664948936,1450.0,0.0,0.8866491812373625,2.86376699526932,0.0014957518510113484,1.0,1.0,-5.1975985522673795,351933.28277775645,1545786.3916974822,4.392271113140601,1545786.3916974822,4.392271113140601,0.7625229828599149,0.09178375763889703,3.6287877701799602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877701799602,1.2786945392394462,1.278993038229952,2.837884779220473,6013.137310329374,14750.283641315504,6484.532395446339,0.00041603482601476155,25708.488508862323,2621.5362543643673,19382.701274897012,1976.4854741320444,0.7539416900458904,0.7539416900458904,32739.772376519846,32395.05729023726,1.0133188676854705,0.8,4333.525558609985,4287.898129693729,1.0133188676854705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273629096135,4.802444409431812,-1.0539889223957548,5.856433331827567,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99998238207972,0.00023343238024506148,198.92221176579758,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494037376796,0.0917837576388429,0.0917837576388429,0.0917837576388429,0.09178375001810253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4664263219,589.7528525025485,0.0,0.0917837576388429,0.09178375763889703,0.09178375763889703,0.375,0.375,0.5,6.009227064528524,-2.4390099270021892e-05,-2.4390099270021892e-05,6.286882126005366e-11,6.286882126005366e-11,-4.090116351562756e-05,6.286882126005366e-11,25939.327875423067,19779.333664948936,0.7625229828599149,0.7968707157217322,3.8782875866541526,0.7959090068692991,0.5140454986131157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262961927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691590231863,261.3691590231863,-11.780840976813693,244.9719164408342,277.7664016055384,119599.22574424415,119599.25750219908,-0.03175795495356448,0.0,nan,277.7664016055384,4.616401605538442,271.2075045725977,-1.9424954274022639,264.6486075396567,-8.501392460343254,258.08971050671585,-15.060289493284131,251.53081347377503,-21.61918652622495,244.9719164408342,-28.17808355916577,1.0,1.0,25762.5980482374,25762.5980482374,277.27986664845895,4.129866648458972,277.27986664845895,277.27986664845895,79990.08659574277,79990.09041791064,-0.003822167869657278,0.0,8575.796259387458,8575.796259387458,0.9047747333181386,3646.93170903086,277.27986664845895,4.129866648458972,1.0,0.002,0.26271975473073533,0.004562239594616214,0.00040690964883578285,0.0015930903511579939,0.20345482441789142,0.20345482441789142,0.0,-6.2233204700667955e-15,0.9999999164431934,0.9999999164431934,0.0,0.09178374996973934,7.669157684668162e-09,0.0,0.0,0.0,1601652.1466031692,267.952442348959,0.0,1.0,1279917.8030223562,2616.798149305591,,,,,,,,,,,,,,,,,,,2.0,14750.283641315504,1450.0,0.375,6.1796691888313084,3.5
4794.0,-29.999999383791508,4.8024443735780205,34.89835276969044,28.37184596518057,6.438315424867047,-26.35616790292571,-39.866244479175634,2.7944839440012306,-5.19755771498626,-5.197557714992522,39.79670486466942,37569.03263499916,20600.004302455316,20600.004302455316,58169.036937454475,80000.16950759345,79990.08997745613,20600.004302455316,100590.09427991144,100590.09427991144,100590.09427991144,126529.42211917322,123829.9149296035,2699.507189569714,0.0,93290.64893047727,50859.512057882974,47145.707636215884,25939.327839261783,73085.03547547766,19779.333634348583,1450.0,0.0,0.8866491810486965,2.863766988513845,0.0014957518510113484,1.0,1.0,-5.197599572174397,351933.28189913824,1545786.3900700307,4.392271119481797,1545786.3900700307,4.392271119481797,0.7625229827432372,0.09178375758545049,3.628787728593572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787728593572,1.2786945398354683,1.278993038826113,2.8378847453751495,6013.137238615195,14750.283659051714,6484.532438697972,0.000416034843695235,25708.488869541678,2621.536291143426,19382.701404179035,1976.4854873151419,0.7539416844971715,0.7539416844971715,32739.772076358142,32395.05729023726,1.0133188560727022,0.8,4333.525518879763,4287.898129693729,1.0133188560727022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273647731682,4.8024443735780205,-1.0539889746679822,5.856433348246003,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823813738952,0.00023343238040982676,198.9222117602495,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493973595498,0.09178375758545651,0.09178375758545651,0.09178375758545651,0.09178374978205929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4673793086,589.7528521864014,0.0,0.09178375758545651,0.09178375758545049,0.09178375758545049,0.375,0.375,0.5,6.009226830427488,-2.786103931384787e-05,-2.786103931384787e-05,6.252776074688882e-12,6.252776074688882e-12,-4.185718188409737e-05,6.252776074688882e-12,25939.327839261783,19779.333634348583,0.7625229827432372,0.7968706912809128,3.878287611515526,0.7959089922994157,0.5140454867481696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629334217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588408866,261.3691588408866,-11.780841159113379,244.97191642552642,277.7664012562467,119599.22581506784,119599.25370250786,-0.027887440015337557,0.0,nan,277.7664012562467,4.616401256246718,271.2075042901028,-1.9424957098971731,264.6486073239586,-8.501392676041405,258.0897103578145,-15.060289642185467,251.53081339167045,-21.619186608329528,244.97191642552642,-28.17808357447356,1.0,1.0,25762.5980482374,25762.5980482374,277.2798665332101,4.129866533210134,277.2798665332101,277.2798665332101,79990.0870928736,79990.08997745613,-0.0028845825290773064,0.0,8575.796259387458,8575.796259387458,0.9047747358843277,3646.93166723654,277.2798665332101,4.129866533210134,1.0,0.002,0.262719762579505,0.004562239549214092,0.00040690966093837413,0.0015930903390620251,0.20345483046918705,0.20345483046918705,0.0,3.9898639947466563e-16,0.999999914486283,0.999999914486283,0.0,0.09178374973668021,7.848770271027313e-09,0.0,0.0,0.0,1601652.1465294086,267.9524422850137,0.0,1.0,1279917.8032422643,2616.7981484065754,,,,,,,,,,,,,,,,,,,2.0,14750.283659051714,1450.0,0.375,6.1796691888313084,3.5
4795.0,-29.999999375706935,4.8024443374821955,34.89835274511746,28.371846104878955,6.438315313444881,-26.356167906791743,-39.866244479175634,2.7944838445296263,-5.19755776512585,-5.197557765187368,39.79670483084559,37569.03237440568,20600.004331499298,20600.004331499298,58169.036705904975,80000.1697780426,79990.08962905737,20600.004331499298,100590.09396055667,100590.09396055667,100590.09396055667,126529.42176995121,123829.91468834733,2699.5070816038788,0.0,93290.64905397032,50859.51165033311,47145.708226263574,25939.327809394534,73085.03603565811,19779.333608903424,1450.0,0.0,0.8866491809156736,2.8637669832168546,0.0014957518510113484,1.0,1.0,-5.197600299642602,351933.2812102115,1545786.3886175717,4.392271123952797,1545786.3886175717,4.392271123952797,0.7625229826402778,0.09178375753057365,3.628787700370376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787700370376,1.2786945402964083,1.2789930392871607,2.8378847222802746,6013.137189679926,14750.283680170824,6484.53247214706,0.0004160348562605511,25708.489103523065,2621.5363150028875,19382.7015041606,1976.485497510424,0.7539416815243496,0.7539416815243496,32739.771872649122,32395.05729023726,1.0133188481915312,0.8,4333.525491916281,4287.898129693729,1.0133188481915312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472736571036855,4.8024443374821955,-1.0539890190208032,5.856433356502999,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823805324644,0.00023343238060624742,198.92221175363545,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493930309408,0.09178375753052813,0.09178375753052813,0.09178375753052813,0.0917837495985205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4683709941,589.7528518576995,0.0,0.09178375753052813,0.09178375753057365,0.09178375753057365,0.375,0.375,0.5,6.009226592457921,-3.0778019095123454e-05,-3.0778019095123454e-05,6.150457920739427e-11,6.150457920739427e-11,-4.25344552468232e-05,6.150457920739427e-11,25939.327809394534,19779.333608903424,0.7625229826402778,0.7968706757803462,3.8782876275270013,0.795908983030731,0.5140454792425059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952628929385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586823379,261.3691586823379,-11.780841317662066,244.97191641338537,277.76640095129045,119599.22630929535,119599.25056339534,-0.024254099977334832,0.0,nan,277.76640095129045,4.616400951290473,271.20750404370955,-1.9424959562904291,264.64860713612836,-8.501392863871615,258.0897102285474,-15.060289771452574,251.53081332096636,-21.619186679033618,244.97191641338537,-28.178083586614605,1.0,1.0,25762.5980482374,25762.5980482374,277.27986644238945,4.129866442389471,277.27986644238945,277.27986644238945,79990.08738534786,79990.08962905737,-0.0022437095176428556,0.0,8575.796259387458,8575.796259387458,0.9047747376259085,3646.9316388722277,277.27986644238945,4.129866442389471,1.0,0.002,0.2627197705555309,0.004562239505506632,0.00040690967324969244,0.001593090326746468,0.2034548366248462,0.2034548366248462,0.0,-3.8398104140746625e-15,0.9999999130997514,0.9999999130997514,0.0,0.0917837495545423,7.976031342500606e-09,0.0,0.0,0.0,1601652.146471573,267.9524422348741,0.0,1.0,1279917.8034146957,2616.7981477016533,,,,,,,,,,,,,,,,,,,2.0,14750.283680170824,1450.0,0.375,6.1796691888313084,3.5
4796.0,-29.999999367144856,4.802444301367692,34.89835272121723,28.371846104878955,6.438315243478626,-26.356167906082494,-39.866244479175634,2.7944837824163202,-5.197557802383017,-5.197557802389891,39.79670480109786,37569.03227890482,20600.004333740617,20600.004333740617,58169.03661264544,80000.16984331771,79990.08936969152,20600.004333740617,100590.09370343213,100590.09370343213,100590.09370343213,126529.42148894827,123829.9145163634,2699.5069725848784,0.0,93290.64904590763,50859.51148149495,47145.70840490298,25939.327785516147,73085.03619041912,19779.33358837708,1450.0,0.0,0.8866491808334609,2.8637669792808245,0.0014957518510113484,1.0,1.0,-5.1976007447933625,351933.2806982909,1545786.387341549,4.3922711267160235,1545786.387341549,4.3922711267160235,0.7625229825508952,0.09178375747473445,3.6287876881670145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876881670145,1.278694540584234,1.2789930395750535,2.8378847120978756,6013.137168104645,14750.28370354684,6484.532493033763,0.00041603486258167896,25708.48918775706,2621.5363235923646,19382.70156659235,1976.485503876691,0.7539416814825047,0.7539416814825047,32739.771784567856,32395.05729023726,1.0133188447838102,0.8,4333.525480257605,4287.898129693729,1.0133188447838102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273657826922,4.802444301367692,-1.0539890557724974,5.856433357140189,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823796413276,0.00023343238081427125,198.92221174663078,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493911593039,0.09178375747479096,0.09178375747479096,0.09178375747479096,0.09178374946386024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46939397627,589.752851518885,0.0,0.09178375747479096,0.09178375747473445,0.09178375747473445,0.375,0.375,0.5,6.0092263521342915,-3.319781751542905e-05,-3.319781751542905e-05,6.87805368215777e-12,6.87805368215777e-12,-4.294240346780498e-05,6.87805368215777e-12,25939.327785516147,19779.33358837708,0.7625229825508952,0.796870670735277,3.8782876337000096,0.7959089800693148,0.5140454768472815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952628446771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691585470341,261.3691585470341,-11.780841452965888,244.97191640429463,277.76640068977355,119599.22742728984,119599.24812549532,-0.020698205461980115,0.0,nan,277.76640068977355,4.61640068977357,271.2075038326778,-1.94249616732219,264.64860697558197,-8.501393024418007,258.08971011848615,-15.060289881513825,251.5308132613904,-21.619186738609585,244.97191640429463,-28.178083595705345,1.0,1.0,25762.5980482374,25762.5980482374,277.27986637494297,4.129866374942992,277.27986637494297,277.27986637494297,79990.08740547184,79990.08936969152,-0.0019642196712084115,0.0,8575.796259387458,8575.796259387458,0.9047747383789466,3646.9316266078495,277.27986637494297,4.129866374942992,1.0,0.002,0.2627197786082018,0.004562239463622796,0.00040690968569057225,0.001593090314310615,0.20345484284528612,0.20345484284528612,0.0,1.1874182193061245e-15,0.999999912264769,0.999999912264769,0.0,0.0917837494220653,8.052669161263736e-09,0.0,0.0,0.0,1601652.1464285972,267.95244219761696,0.0,1.0,1279917.8035428233,2616.798147177848,,,,,,,,,,,,,,,,,,,2.0,14750.28370354684,1450.0,0.375,6.1796691888313084,3.5
