time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4797.0,-29.99999935812571,4.802444265321066,34.89835269800297,28.371846104878955,6.438315172798304,-26.356167905033303,-39.866244479175634,2.794483719705839,-5.197557834487213,-5.197557834482511,39.79670477307656,37569.03218749157,20600.004325595368,20600.004325595368,58169.03651308693,80000.16990221947,79990.08914262787,20600.004325595368,100590.09346822323,100590.09346822323,100590.09346822323,126529.42123226338,123829.91436948415,2699.506862779232,0.0,93290.64903196733,50859.51131723922,47145.70857192012,25939.327764040157,73085.03633596028,19779.333569830047,1450.0,0.0,0.8866491807714505,2.8637669758891926,0.0014957518510113484,1.0,1.0,-5.197601088538022,351933.28025717434,1545786.3861375498,4.392271128800238,1545786.3861375498,4.392271128800238,0.7625229824671962,0.09178375741870042,3.62878767621541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878767621541,1.278694540874827,1.2789930398657143,2.8378847021062215,6013.137146933528,14750.283727841366,6484.532514121263,0.00041603486885972795,25708.489268587746,2621.5363318348004,19382.701629624302,1976.4855103041612,0.7539416815638136,0.7539416815638136,32739.77169830372,32395.05729023726,1.013318841446391,0.8,4333.525468839449,4287.898129693729,1.013318841446391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273655198585,4.802444265321066,-1.0539890895034878,5.856433354824554,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823787026281,0.00023343238103339797,198.9222117392522,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493893262789,0.09178375741867029,0.09178375741867029,0.09178375741867029,0.09178374934873927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47043399105,589.75285117454,0.0,0.09178375741867029,0.09178375741870042,0.09178375741870042,0.375,0.375,0.5,6.009226110036697,-3.519776731764068e-05,-3.519776731764068e-05,-4.718003765447065e-12,-4.718003765447065e-12,-4.325405552663142e-05,-4.718003765447065e-12,25939.327764040157,19779.333569830047,0.7625229824671962,0.7968706659733522,3.8782876388677057,0.7959089771221175,0.5140454745728347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952627935656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915843072535,261.36915843072535,-11.780841569274628,244.97191639777205,277.76640046367874,119599.22822468894,119599.24601709828,-0.01779240931046158,0.0,nan,277.76640046367874,4.616400463678758,271.20750365049736,-1.942496349502619,264.64860683731604,-8.50139316268394,258.0897100241347,-15.06028997586526,251.53081321095337,-21.61918678904661,244.97191639777205,-28.17808360222793,1.0,1.0,25762.5980482374,25762.5980482374,277.2798663163731,4.129866316373125,277.2798663163731,277.2798663163731,79990.08740048218,79990.08914262787,-0.0017421456868760288,0.0,8575.796259387458,8575.796259387458,0.9047747391164493,3646.9316145964867,277.2798663163731,4.129866316373125,1.0,0.002,0.2627197867194252,0.004562239422318577,0.00040690969822648065,0.001593090301774317,0.20345484911324033,0.20345484911324033,0.0,7.975391180803371e-16,0.999999911626823,0.999999911626823,0.0,0.09178374930747818,8.111222239950372e-09,0.0,0.0,0.0,1601652.1463915645,267.95244216551276,0.0,1.0,1279917.80365323,2616.79814672649,,,,,,,,,,,,,,,,,,,2.0,14750.283727841366,1450.0,0.375,6.1796691888313084,3.5
4798.0,-29.999999348610213,4.802444229361332,34.89835267544989,28.37184613980355,6.4383150981239305,-26.356167903936825,-39.866244479175634,2.794483653450527,-5.197557865316128,-5.197557865380525,39.79670474571264,37569.03208822095,20600.004315168226,20600.004315168226,58169.036403389175,80000.16996940091,79990.08892189656,20600.004315168226,100590.09323706478,100590.09323706478,100590.09323706478,126529.42098032484,123829.91422807696,2699.5067522478794,0.0,93290.64902125749,50859.51114007731,47145.708756866865,25939.327743260055,73085.03650012692,19779.333551866526,1450.0,0.0,0.8866491807134783,2.8637669726322774,0.0014957518510113484,1.0,1.0,-5.197601410816958,351933.2798335794,1545786.384962743,4.392271130748725,1545786.384962743,4.392271130748725,0.7625229823855357,0.09178375736274486,3.628787663332498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787663332498,1.2786945411818464,1.2789930401728056,2.837884691349784,6013.137124141928,14750.283753028527,6484.53253640079,0.00041603487556461,25708.4893569066,2621.5363408408175,19382.701696219297,1976.4855170949609,0.7539416815641142,0.7539416815641142,32739.7716053176,32395.05729023726,1.013318837848909,0.8,4333.525456531552,4287.898129693729,1.013318837848909,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273651833922,4.802444229361332,-1.0539891224988596,5.856433351860192,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982377712271,0.00023343238126458346,198.92221173146748,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493873504188,0.09178375736271409,0.09178375736271409,0.09178375736271409,0.09178374923835397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4714851836,589.7528508265434,0.0,0.09178375736271409,0.09178375736274486,0.09178375736274486,0.375,0.375,0.5,6.009225866297772,-3.6856387737316254e-05,-3.6856387737316254e-05,6.440359356929548e-11,6.440359356929548e-11,-4.354543642648423e-05,6.440359356929548e-11,25939.327743260055,19779.333551866526,0.7625229823855357,0.7968706607417149,3.8782876441625818,0.7959089738333531,0.5140454720598752,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952627397255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583296402,261.3691583296402,-11.780841670359791,244.97191639340014,277.76640026588024,119599.22868817043,119599.24415175256,-0.015463582109433768,0.0,nan,277.76640026588024,4.616400265880259,271.2075034913842,-1.9424965086157613,264.6486067168882,-8.501393283111781,258.0897099423922,-15.060290057607801,251.53081316789616,-21.61918683210382,244.97191639340014,-28.17808360659984,1.0,1.0,25762.5980482374,25762.5980482374,277.2798662597362,4.129866259736218,277.2798662597362,277.2798662597362,79990.0874889051,79990.08892189656,-0.001432991455658339,0.0,8575.796259387458,8575.796259387458,0.9047747399114208,3646.9316016491603,277.2798662597362,4.129866259736218,1.0,0.002,0.2627197948854021,0.004562239380971862,0.0004069097108482669,0.0015930902891482365,0.20345485542413344,0.20345485542413344,0.0,-3.496768846700249e-15,0.9999999110302071,0.9999999110302071,0.0,0.09178374919676298,8.165981881056208e-09,0.0,0.0,0.0,1601652.1463560038,267.95244213468385,0.0,1.0,1279917.8037592522,2616.798146293061,,,,,,,,,,,,,,,,,,,2.0,14750.283753028527,1450.0,0.375,6.1796691888313084,3.5
4799.0,-29.999999338639277,4.802444193494076,34.89835265352806,28.371846174728148,6.438315023791507,-26.356167902396173,-39.866244479175634,2.7944835875484446,-5.197557895855823,-5.197557895860762,39.7967047188076,37569.03199713292,20600.004304070964,20600.004304070964,58169.03630120389,80000.17002509942,79990.08870282803,20600.004304070964,100590.093006899,100590.093006899,100590.093006899,126529.42072964682,123829.91408863332,2699.5066410135087,0.0,93290.64900141644,50859.510973449964,47145.70891996276,25939.327722747825,73085.03664271059,19779.333534142337,1450.0,0.0,0.886649180655322,2.8637669694059307,0.0014957518510113484,1.0,1.0,-5.1976017263346534,351933.2794139604,1545786.3838075784,4.392271132703401,1545786.3838075784,4.392271132703401,0.7625229823052275,0.09178375730708621,3.628787651102963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787651102963,1.278694541487229,1.2789930404782595,2.8378846811079512,6013.1371024407135,14750.283779180492,6484.532558561537,0.0004160348820692301,25708.489438080218,2621.536349118223,19382.701762459255,1976.4855238495568,0.7539416817601501,0.7539416817601501,32739.771517047422,32395.05729023726,1.0133188344338793,0.8,4333.52544484787,4287.898129693729,1.0133188344338793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273648253024,4.802444193494076,-1.0539891552112444,5.856433348705321,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823766745077,0.0002334323815068353,198.92221172331023,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493854747676,0.09178375730710478,0.09178375730710478,0.09178375730710478,0.09178374912892934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4725463971,589.7528504752659,0.0,0.09178375730710478,0.09178375730708621,0.09178375730708621,0.375,0.375,0.5,6.009225620957138,-3.8240496223806986e-05,-3.8240496223806986e-05,4.945377440890297e-12,4.945377440890297e-12,-4.383047388500927e-05,4.945377440890297e-12,25939.327722747825,19779.333534142337,0.7625229823052275,0.7968706560529666,3.8782876489488882,0.795908970882422,0.5140454698106799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262682922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582410831,261.3691582410831,-11.780841758916893,244.9719163908696,277.76640009129653,119599.22896664626,119599.24251373607,-0.013547089804338925,0.0,nan,277.76640009129653,4.616400091296555,271.20750335121113,-1.9424966487888469,264.6486066111258,-8.501393388874192,258.0897098710404,-15.060290128959593,251.53081313095498,-21.619186869044995,244.9719163908696,-28.17808360913037,1.0,1.0,25762.5980482374,25762.5980482374,277.279866203711,4.129866203711003,277.279866203711,277.279866203711,79990.08758614784,79990.08870282803,-0.001116680185077712,0.0,8575.796259387458,8575.796259387458,0.9047747406660739,3646.931589358478,277.279866203711,4.129866203711003,1.0,0.002,0.26271980310493054,0.004562239339463858,0.00040690972355324033,0.0015930902764488288,0.20345486177662017,0.20345486177662017,0.0,2.0690914259713367e-15,0.9999999104468398,0.9999999104468398,0.0,0.09178374908756069,8.219525523783517e-09,0.0,0.0,0.0,1601652.1463207768,267.95244210414415,0.0,1.0,1279917.803864278,2616.7981458637014,,,,,,,,,,,,,,,,,,,2.0,14750.283779180492,1450.0,0.375,6.1796691888313084,3.5
4800.0,-29.99999932895145,4.8024441578442305,34.89835263228333,28.37184606995436,6.438314988930478,-26.35616789716323,-39.866244479175634,2.7944835571422857,-5.197557918822781,-5.197557918845893,39.796704694487474,37569.03205375504,20600.004277981654,20600.004277981654,58169.0363317367,80000.169898323,79990.08853564614,20600.004277981654,100590.0928136278,100590.0928136278,100590.0928136278,126529.42051945801,123829.9139900026,2699.5065294554047,0.0,93290.64886693463,50859.51102236668,47145.708716186615,25939.327705830216,73085.03642201683,19779.333519379215,1450.0,0.0,0.8866491806263173,2.8637669669795565,0.0014957518510113484,1.0,1.0,-5.197601877694524,351933.2790983859,1545786.3827645783,4.39227113367827,1545786.3827645783,4.39227113367827,0.7625229822334039,0.09178375725136462,3.6287876534355923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876534355923,1.2786945416281275,1.2789930406191907,2.837884682619474,6013.137105643449,14750.283806237978,6484.5325687861505,0.0004160348828263827,25708.489384494776,2621.5363436540283,19382.701793021308,1976.4855269660188,0.7539416845204192,0.7539416845204192,32739.77153388384,32395.05729023726,1.0133188350852531,0.8,4333.525447076385,4287.898129693729,1.0133188350852531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273639834443,4.8024441578442305,-1.0539891834440862,5.856433341288317,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982375666203,0.0002334323817422104,198.92221171538455,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493858325244,0.0917837572514002,0.0917837572514002,0.0917837572514002,0.09178374904816154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4736238857,589.7528501187525,0.0,0.0917837572514002,0.09178375725136462,0.09178375725136462,0.375,0.375,0.5,6.0092253748591835,-3.937606351200884e-05,-3.937606351200884e-05,2.3135271476348862e-11,2.3135271476348862e-11,-4.395884860741717e-05,2.3135271476348862e-11,25939.327705830216,19779.333519379215,0.7625229822334039,0.7968706606982536,3.8782876455851016,0.7959089737035872,0.5140454721376781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952626234001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581663388,261.3691581663388,-11.780841833661157,244.9719163901556,277.766399942522,119599.22995381888,119599.24138788327,-0.011434064364729922,0.0,nan,277.766399942522,4.616399942522037,271.2075032320487,-1.9424967679512974,264.6486065215754,-8.501393478424575,258.0897098111021,-15.060290188897852,251.53081310062888,-21.6191868993711,244.9719163901556,-28.17808360984438,1.0,1.0,25762.5980482374,25762.5980482374,277.2798661612312,4.129866161231234,277.2798661612312,277.2798661612312,79990.08741929228,79990.08853564614,-0.0011163538583787158,0.0,8575.796259387458,8575.796259387458,0.9047747405221334,3646.93159170277,277.2798661612312,4.129866161231234,1.0,0.002,0.2627198113485785,0.004562239299080277,0.0004069097363019487,0.001593090263697043,0.20345486815097436,0.20345486815097436,0.0,-1.0083080204115191e-15,0.9999999101840128,0.9999999101840128,0.0,0.09178374900771585,8.243648766745192e-09,0.0,0.0,0.0,1601652.1462942841,267.9524420811772,0.0,1.0,1279917.8039432615,2616.7981455407958,,,,,,,,,,,,,,,,,,,2.0,14750.283806237978,1450.0,0.375,6.1796691888313084,3.5
4801.0,-29.999999319072177,4.8024441223802405,34.89835261166128,28.371846035029762,6.438314928277056,-26.356167894337258,-39.866244479175634,2.7944835035420716,-5.197557943475886,-5.197557943483328,39.796704669952355,37569.032015466786,20600.004255678945,20600.004255678945,58169.03627114573,80000.16988781291,79990.08835417237,20600.004255678945,100590.09260985132,100590.09260985132,100590.09260985132,126529.42029807379,123829.9138805918,2699.506417481989,0.0,93290.64880495337,50859.51093260702,47145.70874705149,25939.32768822248,73085.03643527397,19779.333504067057,1450.0,0.0,0.8866491805896899,2.8637669643750883,0.0014957518510113484,1.0,1.0,-5.197602074340921,351933.2787596488,1545786.3817100078,4.392271134909341,1545786.3817100078,4.392271134909341,0.7625229821607014,0.0917837571960893,3.6287876464061966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876464061966,1.2786945418765046,1.2789930408676258,2.8378846765709134,6013.1370928272745,14750.28383299191,6484.5325868101545,0.0004160348872959555,25708.48941721476,2621.5363469905383,19382.70184689626,1976.4855324597352,0.7539416856564639,0.7539416856564639,32739.771483147157,32395.05729023726,1.0133188331223333,0.8,4333.525440360739,4287.898129693729,1.0133188331223333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273632637739,4.8024441223802405,-1.0539892125675765,5.856433334947817,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823746379787,0.0002334323819822355,198.9222117073023,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493847544216,0.09178375719604784,0.09178375719604784,0.09178375719604784,0.09178374896089675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47470497736,589.752849761039,0.0,0.09178375719604784,0.0917837571960893,0.0917837571960893,0.375,0.375,0.5,6.009225127804035,-4.0318351864243596e-05,-4.0318351864243596e-05,7.44648787076585e-12,7.44648787076585e-12,-4.4130857588697836e-05,7.44648787076585e-12,25939.32768822248,19779.333504067057,0.7625229821607014,0.7968706593644405,3.878287646952718,0.7959089727301669,0.5140454715205472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262565568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581005685,261.3691581005685,-11.780841899431493,244.97191639072645,277.76639981041063,119599.23017704154,119599.24023829444,-0.010061252878240737,0.0,nan,277.76639981041063,4.616399810410655,271.20750312647374,-1.9424968735262382,264.64860644253696,-8.501393557463018,258.0897097586001,-15.060290241399855,251.53081307466329,-21.61918692533669,244.97191639072645,-28.17808360927353,1.0,1.0,25762.5980482374,25762.5980482374,277.27986611543264,4.129866115432662,277.27986611543264,277.27986611543264,79990.08733857085,79990.08835417237,-0.0010156015196116641,0.0,8575.796259387458,8575.796259387458,0.9047747409558993,3646.9315846382274,277.27986611543264,4.129866115432662,1.0,0.002,0.26271981962454277,0.004562239258286914,0.0004069097490992898,0.0015930902509012346,0.2034548745496449,0.2034548745496449,0.0,5.243201706139899e-16,0.9999999098319314,0.9999999098319314,0.0,0.0917837489201252,8.275964112213048e-09,0.0,0.0,0.0,1601652.1462658474,267.9524420565241,0.0,1.0,1279917.8040280456,2616.798145194195,,,,,,,,,,,,,,,,,,,2.0,14750.28383299191,1450.0,0.375,6.1796691888313084,3.5
4802.0,-29.999999309597552,4.80244408718902,34.898352591687065,28.37184596518057,6.4383149000424975,-26.35616788863355,-39.866244479175634,2.7944834790785302,-5.1975579627984985,-5.197557962785076,39.796704647387756,37569.032096394876,20600.004222946638,20600.004222946638,58169.03631934151,80000.16973023141,79990.08820989705,20600.004222946638,100590.09243284368,100590.09243284368,100590.09243284368,126529.42010604456,123829.91380068116,2699.506305363406,0.0,93290.64865112558,50859.51101728914,47145.708482040485,25939.327673200878,73085.03615524137,19779.333490893012,1450.0,0.0,0.8866491805730322,2.8637669623337767,0.0014957518510113484,1.0,1.0,-5.197602152694799,351933.278494155,1545786.3807409268,4.392271135469219,1545786.3807409268,4.392271135469219,0.7625229820944033,0.091783757140887,3.6287876511865216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876511865216,1.2786945419898659,1.2789930409810135,2.8378846800577655,6013.1371002154965,14750.283860219335,6484.532595036469,0.00041603488708814493,25708.489340957138,2621.536339214425,19382.701871485264,1976.4855349671157,0.7539416888492927,0.7539416888492927,32739.77151765053,32395.05729023726,1.0133188344572126,0.8,4333.525444927699,4287.898129693729,1.0133188344572126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273622075573,4.80244408718902,-1.0539892384532363,5.856433325642256,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823736518759,0.00023343238221242786,198.92221169955104,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549385487583,0.09178375714088301,0.09178375714088301,0.09178375714088301,0.09178374889374831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4757974068,589.7528493996862,0.0,0.09178375714088301,0.091783757140887,0.091783757140887,0.375,0.375,0.5,6.009224880391184,-4.108587478413028e-05,-4.108587478413028e-05,-1.3415046851150692e-11,-1.3415046851150692e-11,-4.41899097154419e-05,-1.3415046851150692e-11,25939.327673200878,19779.333490893012,0.7625229820944033,0.7968706655602872,3.8782876418617724,0.7959089764392195,0.5140454745974778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952625065933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915804505105,261.36915804505105,-11.780841954948926,244.97191639257335,277.76639969752875,119599.23099503644,119599.2394878624,-0.00849282597193035,0.0,nan,277.76639969752875,4.616399697528777,271.2075030365377,-1.942496963462304,264.6486063755466,-8.501393624453385,258.0897097145555,-15.060290285444466,251.53081305356443,-21.619186946435548,244.97191639257335,-28.17808360742663,1.0,1.0,25762.5980482374,25762.5980482374,277.27986607930734,4.129866079307362,277.27986607930734,277.27986607930734,79990.08730658857,79990.08820989705,-0.0009033084788825363,0.0,8575.796259387458,8575.796259387458,0.9047747406609177,3646.931589442454,277.27986607930734,4.129866079307362,1.0,0.002,0.2627198279115991,0.004562239218324882,0.0004069097619183001,0.0015930902380824423,0.20345488095915004,0.20345488095915004,0.0,7.424616477180734e-16,0.9999999097110912,0.9999999097110912,0.0,0.09178374885383173,8.287055277257118e-09,0.0,0.0,0.0,1601652.146243558,267.9524420372015,0.0,1.0,1279917.804094495,2616.7981449225394,,,,,,,,,,,,,,,,,,,2.0,14750.283860219335,1450.0,0.375,6.1796691888313084,3.5
4803.0,-29.99999930031277,4.802444052271332,34.898352572329266,28.371845895331376,6.438314860960886,-26.356167884185393,-39.866244479175634,2.7944834448335367,-5.197557981752709,-5.197557981768864,39.79670462521319,37569.03213436426,20600.0041901228,20600.0041901228,58169.03632448705,80000.16962546048,79990.08806566754,20600.0041901228,100590.09225579034,100590.09225579034,100590.09225579034,126529.41991424901,123829.91372114008,2699.50619310893,0.0,93290.64853102635,50859.51103993023,47145.708323440136,25939.32765845867,73085.0359818988,19779.333477961663,1450.0,0.0,0.8866491805567733,2.8637669603313034,0.0014957518510113484,1.0,1.0,-5.197602231606368,351933.278233714,1545786.379789322,4.392271136015693,1545786.379789322,4.392271136015693,0.7625229820292483,0.09178375708610716,3.628787651818005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787651818005,1.2786945421485534,1.278993041139738,2.837884680199431,6013.137100515668,14750.283886941517,6484.532606551948,0.00041603488850240454,25708.489303387094,2621.5363353833463,19382.701905905804,1976.485538477034,0.7539416912899713,0.7539416912899713,32739.77152220844,32395.05729023726,1.0133188346335507,0.8,4333.525445530997,4287.898129693729,1.0133188346335507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273611483876,4.802444052271332,-1.0539892640393438,5.856433316310675,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823726855297,0.00023343238243800834,198.9222116919551,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549385584434,0.0917837570861065,0.0917837570861065,0.0917837570861065,0.09178374882788595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47689337865,589.7528490371864,0.0,0.0917837570861065,0.09178375708610716,0.09178375708610716,0.375,0.375,0.5,6.009224632640427,-4.171196815150324e-05,-4.171196815150324e-05,1.6143530956469476e-11,1.6143530956469476e-11,-4.4249837515053514e-05,1.6143530956469476e-11,25939.32765845867,19779.333477961663,0.7625229820292483,0.7968706690463594,3.8782876387614507,0.7959089783973556,0.5140454763362106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952624500341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579969189,261.3691579969189,-11.78084200308109,244.97191639533293,277.76639959850485,119599.23142198315,119599.23878504112,-0.007363057993187735,0.0,nan,277.76639959850485,4.61639959850487,271.2075029578705,-1.942497042129503,264.6486063172361,-8.501393682763876,258.0897096766017,-15.060290323398306,251.5308130359673,-21.61918696403268,244.97191639533293,-28.17808360466705,1.0,1.0,25762.5980482374,25762.5980482374,277.27986604350536,4.1298660435053876,277.27986604350536,277.27986604350536,79990.08720471943,79990.08806566754,-0.0008609481155872345,0.0,8575.796259387458,8575.796259387458,0.9047747406219505,3646.931590077095,277.27986604350536,4.1298660435053876,1.0,0.002,0.2627198362099164,0.00456223917836532,0.0004069097747550619,0.0015930902252429037,0.20345488737753095,0.20345488737753095,0.0,-2.0343969564518005e-15,0.9999999095883548,0.9999999095883548,0.0,0.09178374878778668,8.29832047808821e-09,0.0,0.0,0.0,1601652.146221696,267.95244201824727,0.0,1.0,1279917.8041596792,2616.798144656046,,,,,,,,,,,,,,,,,,,2.0,14750.283886941517,1450.0,0.375,6.1796691888313084,3.5
4804.0,-29.99999929125933,4.802444017633937,34.898352553564386,28.371845825482183,6.438314824623822,-26.356167879671005,-39.866244479175634,2.7944834130355183,-5.197558000042363,-5.197558000078455,39.79670460359377,37569.03218063246,20600.004156487525,20600.004156487525,58169.03633711998,80000.16951029703,79990.0879253476,20600.004156487525,100590.09208183513,100590.09208183513,100590.09208183513,126529.41972598393,123829.91364523432,2699.5060807496097,0.0,93290.64840486729,50859.51107520262,47145.70814407185,25939.3276441488,73085.03578822064,19779.333465403164,1450.0,0.0,0.8866491805419193,2.8637669583991383,0.0014957518510113484,1.0,1.0,-5.19760229781798,351933.2779824158,1545786.3788612552,4.392271136514944,1545786.3788612552,4.392271136514944,0.762522981965758,0.09178375703178682,3.6287876533360666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876533360666,1.2786945422959015,1.2789930412871207,2.8378846810596086,6013.137102338282,14750.283913505667,6484.532617244601,0.0004160348895534563,25708.48925786607,2621.5363307414937,19382.70193786686,1976.4855417361546,0.7539416938681569,0.7539416938681569,32739.771533165487,32395.05729023726,1.0133188350574611,0.8,4333.525446981302,4287.898129693729,1.0133188350574611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727360063034,4.802444017633937,-1.0539892891144707,5.856433306748408,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823717432509,0.0002334323826579706,198.92221168454844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.00055654938581726,0.09178375703178207,0.09178375703178207,0.09178375703178207,0.09178374876442241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4779933807,589.7528486733852,0.0,0.09178375703178207,0.09178375703178682,0.09178375703178682,0.375,0.375,0.5,6.009224384617082,-4.222266460374158e-05,-4.222266460374158e-05,3.609557097661309e-11,3.609557097661309e-11,-4.4297739520970936e-05,3.609557097661309e-11,25939.3276441488,19779.333465403164,0.762522981965758,0.7968706730594824,3.87828763516456,0.7959089806793975,0.5140454783315244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623946082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915795505763,261.36915795505763,-11.780842044942347,244.97191639882416,277.7663995112912,119599.2318026877,119599.23820643772,-0.006403750003355639,0.0,nan,277.7663995112912,4.616399511291206,271.20750288879776,-1.942497111202215,264.6486062663044,-8.50139373369558,258.089709643811,-15.060290356189,251.53081302131756,-21.61918697868242,244.97191639882416,-28.178083601175814,1.0,1.0,25762.5980482374,25762.5980482374,277.27986600883344,4.12986600883346,277.27986600883344,277.27986600883344,79990.0871138279,79990.0879253476,-0.000811519697890617,0.0,8575.796259387458,8575.796259387458,0.9047747405282749,3646.9315916027467,277.27986600883344,4.12986600883346,1.0,0.002,0.26271984451723907,0.004562239138486696,0.0004069097876063322,0.0015930902123925167,0.2034548938031661,0.2034548938031661,0.0,-1.1509890263106115e-15,0.9999999094902559,0.9999999094902559,0.0,0.09178374872446245,8.307324365515618e-09,0.0,0.0,0.0,1601652.1462005978,267.9524419999576,0.0,1.0,1279917.804222579,2616.798144398918,,,,,,,,,,,,,,,,,,,2.0,14750.283913505667,1450.0,0.375,6.1796691888313084,3.5
4805.0,-29.999999282469382,4.802443983285988,34.898352535370734,28.371845720708393,6.438314790657827,-26.356167875156654,-39.866244479175634,2.7944833833450935,-5.197558017573215,-5.197558017565512,39.79670458253469,37569.03223333129,20600.00412175409,20600.00412175409,58169.03635508538,80000.16938711885,79990.0877895539,20600.00412175409,100590.09191130799,100590.09191130799,100590.09191130799,126529.41954162106,123829.91357330357,2699.5059683174914,0.0,93290.64827426922,50859.51112048166,47145.707948652846,25939.327630313077,73085.03557896592,19779.33345325042,1450.0,0.0,0.8866491805288621,2.8637669565470936,0.0014957518510113484,1.0,1.0,-5.197602349765646,351933.2777415386,1545786.3779577084,4.392271136953809,1545786.3779577084,4.392271136953809,0.762522981903972,0.09178375697786641,3.628787655568101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787655568101,1.2786945424334835,1.2789930414247346,2.837884682499822,6013.13710538992,14750.283939840332,6484.532627228524,0.00041603489030563967,25708.489206063558,2621.536325459108,19382.701967709472,1976.4855447792543,0.7539416965481543,0.7539416965481543,32739.771549275836,32395.05729023726,1.0133188356807443,0.8,4333.525449113711,4287.898129693729,1.0133188356807443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273589422445,4.802443983285988,-1.0539893135879534,5.856433296873941,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823708284092,0.00023343238287152804,198.92221167735738,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493861595885,0.09178375697790729,0.09178375697790729,0.09178375697790729,0.09178374870371271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4790970703,589.7528483083977,0.0,0.09178375697790729,0.09178375697786641,0.09178375697786641,0.375,0.375,0.5,6.0092241363965275,-4.263843220542185e-05,-4.263843220542185e-05,-7.73070496506989e-12,-7.73070496506989e-12,-4.4332200161534274e-05,-7.73070496506989e-12,25939.327630313077,19779.33345325042,0.762522981903972,0.7968706774802985,3.878287631145462,0.7959089832040335,0.5140454805243847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623405633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791851885,261.36915791851885,-11.780842081481126,244.97191640289012,277.7663994341476,119599.23214301602,119599.23773256806,-0.005589552046282274,0.0,nan,277.7663994341476,4.616399434147638,271.20750282789606,-1.9424971721039128,264.6486062216446,-8.50139377835535,258.0897096153931,-15.060290384606901,251.5308130091416,-21.619186990858367,244.97191640289012,-28.17808359710986,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659755119,4.129865975511905,277.2798659755119,277.2798659755119,79990.08691508473,79990.0877895539,-0.0008744691731408238,0.0,8575.796259387458,8575.796259387458,0.9047747403905416,3646.9315938459417,277.2798659755119,4.129865975511905,1.0,0.002,0.2627198528310318,0.004562239098711633,0.00040690980046826215,0.0015930901995337234,0.20345490023413107,0.20345490023413107,0.0,1.9853910182554557e-15,0.9999999094198032,0.9999999094198032,0.0,0.09178374866407564,8.313790768964846e-09,0.0,0.0,0.0,1601652.1461803762,267.95244198242676,0.0,1.0,1279917.8042828664,2616.7981441524475,,,,,,,,,,,,,,,,,,,2.0,14750.283939840332,1450.0,0.375,6.1796691888313084,3.5
4806.0,-29.999999273641077,4.8024439491788655,34.89835251769133,28.371845685783796,6.438314740508292,-26.35616787222615,-39.866244479175634,2.794483339093346,-5.197558037640988,-5.197558037643894,39.796704560975044,37569.03222565931,20600.004092854884,20600.004092854884,58169.0363185142,80000.16933788624,79990.0876338131,20600.004092854884,100590.09172666799,100590.09172666799,100590.09172666799,126529.41934206271,123829.91348639403,2699.5058556686918,0.0,93290.64818998695,50859.51107775992,47145.70790247448,25939.327615394723,73085.0355178692,19779.33344022454,1450.0,0.0,0.8866491805048156,2.863766954427011,0.0014957518510113484,1.0,1.0,-5.197602464412967,351933.2774658007,1545786.3770310332,4.392271137762031,1545786.3770310332,4.392271137762031,0.7625229818403507,0.09178375692452147,3.628787651871703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787651871703,1.2786945426385408,1.2789930416298398,2.8378846791539662,6013.1370983004535,14750.283965888773,6484.532642108958,0.00041603489340282364,25708.489209025032,2621.5363257610943,19382.702012188085,1976.4855493148104,0.7539416981914183,0.7539416981914183,32739.77152259602,32395.05729023726,1.0133188346485456,0.8,4333.525445582298,4287.898129693729,1.0133188346485456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727358009716,4.8024439491788655,-1.053989339479239,5.8564332886581045,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823699095658,0.00023343238308601964,198.92221167013489,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493855926697,0.0917837569244795,0.0917837569244795,0.0917837569244795,0.0917837486332748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48020083486,589.7528479433585,0.0,0.0917837569244795,0.09178375692452147,0.09178375692452147,0.375,0.375,0.5,6.0092238876583774,-4.298902331356658e-05,-4.298902331356658e-05,2.8990143619012088e-12,2.8990143619012088e-12,-4.442676907956411e-05,2.8990143619012088e-12,25939.327615394723,19779.33344022454,0.7625229818403507,0.7968706780980899,3.8782876303638636,0.7959089833689955,0.5140454808491368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952622880914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157884867,261.369157884867,-11.780842115132998,244.9719164072858,277.76639936244817,119599.23204842555,119599.23719634456,-0.005147919040338613,0.0,nan,277.76639936244817,4.616399362448192,271.2075027714157,-1.9424972285842728,264.64860618038324,-8.501393819616737,258.0897095893508,-15.060290410649202,251.53081299831828,-21.619187001681695,244.9719164072858,-28.178083592714188,1.0,1.0,25762.5980482374,25762.5980482374,277.279865937273,4.129865937272996,277.279865937273,277.279865937273,79990.08686470611,79990.0876338131,-0.0007691069913562387,0.0,8575.796259387458,8575.796259387458,0.9047747406186369,3646.9315901310615,277.279865937273,4.129865937272996,1.0,0.002,0.26271986116259255,0.004562239058421702,0.00040690981335557506,0.0015930901866442516,0.20345490667778754,0.20345490667778754,0.0,-1.734723475976807e-16,0.9999999092261928,0.9999999092261928,0.0,0.0917837485929604,8.33156105962302e-09,0.0,0.0,0.0,1601652.1461572282,267.952441962359,0.0,1.0,1279917.8043518788,2616.798143870305,,,,,,,,,,,,,,,,,,,2.0,14750.283965888773,1450.0,0.375,6.1796691888313084,3.5
4807.0,-29.99999926540317,4.802443915400195,34.89835250055915,28.37184554608541,6.438314725157892,-26.35616786634706,-39.866244479175634,2.7944833261017767,-5.197558052276179,-5.197558052289442,39.796704541394945,37569.032343739076,20600.004053440647,20600.004053440647,58169.03639717972,80000.16913390555,79990.0875166035,20600.004053440647,100590.09157004414,100590.09157004414,100590.09157004414,126529.41917315368,123829.91343007483,2699.505743078856,0.0,93290.64800968325,50859.51121951676,47145.70754462943,25939.32760310955,73085.03514773898,19779.333429373724,1450.0,0.0,0.8866491805011668,2.8637669528809044,0.0014957518510113484,1.0,1.0,-5.1976024564220324,351933.2772647131,1545786.3761909606,4.3922711378846655,1545786.3761909606,4.3922711378846655,0.7625229817831756,0.09178375687126421,3.6287876606854756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876606854756,1.2786945426987422,1.2789930416900552,2.8378846859131475,6013.137112622348,14750.28399214389,6484.532646477601,0.00041603489152681886,25708.489096895988,2621.536314327114,19382.70202524625,1976.4855506463728,0.7539417019877102,0.7539417019877102,32739.77158621195,32395.05729023726,1.0133188371097428,0.8,4333.525454002676,4287.898129693729,1.0133188371097428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273567378853,4.802443915400195,-1.0539893620527252,5.85643327745292,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823690521775,0.00023343238328616534,198.92221166339542,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493869444434,0.09178375687128393,0.09178375687128393,0.09178375687128393,0.09178374858334439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4813137599,589.7528475753994,0.0,0.09178375687128393,0.09178375687126421,0.09178375687126421,0.375,0.375,0.5,6.009223639020006,-4.326688224409736e-05,-4.326688224409736e-05,1.3244516594568267e-11,1.3244516594568267e-11,-4.4404132609088265e-05,1.3244516594568267e-11,25939.32760310955,19779.333429373724,0.7625229817831756,0.7968706866510634,3.8782876228174272,0.7959089884761352,0.5140454850681062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952622353903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578566871,261.3691578566871,-11.780842143312896,244.97191641216563,277.7663993012085,119599.23268002771,119599.23699087433,-0.0043108466540435824,0.0,nan,277.7663993012085,4.616399301208503,271.2075027233999,-1.9424972766000792,264.6486061455913,-8.501393854408661,258.0897095677828,-15.060290432217187,251.5308129899742,-21.61918701002577,244.97191641216563,-28.17808358783435,1.0,1.0,25762.5980482374,25762.5980482374,277.27986590895995,4.129865908959971,277.27986590895995,277.27986590895995,79990.0866433734,79990.0875166035,-0.0008732300921110436,0.0,8575.796259387458,8575.796259387458,0.9047747400747617,3646.931598988903,277.27986590895995,4.129865908959971,1.0,0.002,0.2627198694899016,0.004562239019057449,0.00040690982624087883,0.0015930901737587196,0.20345491312043942,0.20345491312043942,0.0,-4.0158848468863084e-16,0.9999999092725105,0.9999999092725105,0.0,0.09178374854395437,8.327309839755278e-09,0.0,0.0,0.0,1601652.146140346,267.9524419477238,0.0,1.0,1279917.8044022114,2616.7981436645528,,,,,,,,,,,,,,,,,,,2.0,14750.28399214389,1450.0,0.375,6.1796691888313084,3.5
4808.0,-29.9999992573252,4.802443881915566,34.898352483926494,28.371845476236217,6.438314687574588,-26.356167862835235,-39.866244479175634,2.7944832930846064,-5.197558068725073,-5.19755806864547,39.796704521533755,37569.03237572672,20600.00401815573,20600.00401815573,58169.036393882445,80000.16903601431,79990.08738499772,20600.00401815573,100590.09140315345,100590.09140315345,100590.09140315345,126529.41899323057,123829.91336277913,2699.5056304514405,0.0,93290.64789671001,50859.51123642252,47145.707400319436,25939.32759007713,73085.03499039657,19779.333417925274,1450.0,0.0,0.8866491804893873,2.863766951143174,0.0014957518510113484,1.0,1.0,-5.197602494855403,351933.27703870344,1545786.375337602,4.392271138280584,1545786.375337602,4.392271138280584,0.7625229817249268,0.09178375681853516,3.628787661114865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787661114865,1.2786945428517398,1.2789930418430886,2.8378846859093936,6013.137112614394,14750.284017570648,6484.532657580205,0.000416034892940864,25708.489062721437,2621.5363108422794,19382.70205843268,1976.4855540304466,0.7539417042808066,0.7539417042808066,32739.771589311193,32395.05729023726,1.0133188372296473,0.8,4333.5254544129,4287.898129693729,1.0133188372296473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273555993005,4.802443881915566,-1.0539893855061058,5.8564332674216715,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823682114292,0.0002334323834824267,198.92221165678677,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493870102992,0.09178375681855522,0.09178375681855522,0.09178375681855522,0.09178374852643073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4824258758,589.752847207692,0.0,0.09178375681855522,0.09178375681853516,0.09178375681853516,0.375,0.375,0.5,6.009223390266571,-4.3493028726970806e-05,-4.3493028726970806e-05,-7.958078640513122e-11,-7.958078640513122e-11,-4.4426209910852776e-05,-7.958078640513122e-11,25939.32759007713,19779.333417925274,0.7625229817249268,0.7968706897687183,3.878287619631813,0.7959089901445063,0.5140454866124552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952621862138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915783094844,261.36915783094844,-11.780842169051539,244.97191641721184,277.7663992446851,119599.23273103911,119599.23666842435,-0.003937385244290317,0.0,nan,277.7663992446851,4.6163992446851125,271.2075026791904,-1.9424973208095935,264.6486061136958,-8.501393886304186,258.08970954820114,-15.060290451798835,251.5308129827065,-21.619187017293484,244.97191641721184,-28.178083582788133,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658772577,4.129865877257714,277.2798658772577,277.2798658772577,79990.0865246245,79990.08738499772,-0.0008603732276242226,0.0,8575.796259387458,8575.796259387458,0.9047747400482652,3646.9315994204394,277.2798658772577,4.129865877257714,1.0,0.002,0.26271987782134953,0.004562238979389857,0.00040690983913106526,0.0015930901608738604,0.20345491956553263,0.20345491956553263,0.0,4.925747310036144e-15,0.9999999092275067,0.9999999092275067,0.0,0.09178374848709471,8.331440450831375e-09,0.0,0.0,0.0,1601652.1461213725,267.9524419312749,0.0,1.0,1279917.8044587774,2616.7981434332964,,,,,,,,,,,,,,,,,,,2.0,14750.284017570648,1450.0,0.375,6.1796691888313084,3.5
4809.0,-29.999999249477884,4.802443848722616,34.89835246776988,28.371845406387024,6.438314654296087,-26.3561678591005,-39.866244479175634,2.7944832639186283,-5.1975580848461505,-5.197558084847364,39.79670450199458,37569.03242185686,20600.003983154154,20600.003983154154,58169.03640501101,80000.16892058599,79990.0872535294,20600.003983154154,100590.09123668355,100590.09123668355,100590.09123668355,126529.41881397077,123829.91329618674,2699.505517784019,0.0,93290.64777319845,50859.51127446889,47145.70722081062,25939.32757728722,73085.03479809784,19779.333406685757,1450.0,0.0,0.8866491804780404,2.8637669494400986,0.0014957518510113484,1.0,1.0,-5.197602532276278,351933.2768172011,1545786.374498923,4.392271138661961,1545786.374498923,4.392271138661961,0.762522981667604,0.09178375676618807,3.628787663003312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787663003312,1.278694542986892,1.2789930419782722,2.8378846870862975,6013.137115108112,14750.28404286844,6484.532667387795,0.00041603489376534637,25708.489015305964,2621.536306007247,19382.70208774822,1976.4855570198001,0.7539417068116456,0.7539417068116456,32739.771602941604,32395.05729023726,1.0133188377569857,0.8,4333.5254562170585,4287.898129693729,1.0133188377569857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273544698588,4.802443848722616,-1.0539894087483592,5.856433257470975,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823673946953,0.0002334323836730822,198.92221165036688,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493872999313,0.09178375676616382,0.09178375676616382,0.09178375676616382,0.09178374847067255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48354013945,589.7528468392941,0.0,0.09178375676616382,0.09178375676618807,0.09178375676618807,0.375,0.375,0.5,6.009223141393574,-4.367816615058473e-05,-4.367816615058473e-05,1.1937117960769683e-12,1.1937117960769683e-12,-4.444742893383591e-05,1.1937117960769683e-12,25939.32757728722,19779.333406685757,0.762522981667604,0.7968706937812884,3.8782876157447825,0.7959089923909423,0.5140454885961777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262137992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915780757766,261.36915780757766,-11.780842192422313,244.9719164223935,277.76639919276187,119599.23283940527,119599.23641456939,-0.0035751641084443403,0.0,nan,277.76639919276187,4.6163991927618895,271.20750263868814,-1.9424973613118368,264.64860608461447,-8.501393915385506,258.0897095305408,-15.060290469459176,251.53081297646713,-21.619187023532845,244.9719164223935,-28.178083577606486,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658457257,4.129865845725703,277.2798658457257,277.2798658457257,79990.08642951622,79990.0872535294,-0.0008240131865022704,0.0,8575.796259387458,8575.796259387458,0.904774739931734,3646.9316013183284,277.2798658457257,4.129865845725703,1.0,0.002,0.262719886156786,0.004562238939719065,0.00040690985202770523,0.001593090147968606,0.20345492601385262,0.20345492601385262,0.0,-3.68888947166468e-15,0.9999999091839049,0.9999999091839049,0.0,0.09178374843074569,8.33544238206172e-09,0.0,0.0,0.0,1601652.1461027765,267.9524419151538,0.0,1.0,1279917.8045142193,2616.7981432066554,,,,,,,,,,,,,,,,,,,2.0,14750.28404286844,1450.0,0.375,6.1796691888313084,3.5
4810.0,-29.999999241891476,4.802443815825376,34.89835245207239,28.37184533653783,6.438314623310011,-26.35616785537131,-39.866244479175634,2.7944832367899117,-5.197558100509184,-5.1975581005187665,39.7967044829197,37569.03247403911,20600.00394766893,20600.00394766893,58169.036421708035,80000.16879767891,79990.08712553534,20600.00394766893,100590.09107320427,100590.09107320427,100590.09107320427,126529.41863803816,123829.91323293351,2699.50540510464,0.0,93290.64764561498,50859.51132197538,47145.70702626623,25939.327564833882,73085.03459110012,19779.33339573886,1450.0,0.0,0.8866491804672867,2.8637669477853307,0.0014957518510113484,1.0,1.0,-5.197602557795392,351933.2766019823,1545786.3736808274,4.3922711390234035,1545786.3736808274,4.3922711390234035,0.7625229816116681,0.09178375671422803,3.6287876655679594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876655679594,1.278694543112603,1.2789930421040128,2.8378846888129754,6013.1371187667355,14750.284067918179,6484.532676510298,0.00041603489430485524,25708.488961977775,2621.536300569285,19382.702115015993,1976.485559800339,0.7539417094362307,0.7539417094362307,32739.771621452684,32395.05729023726,1.0133188384731493,0.8,4333.525458667236,4287.898129693729,1.0133188384731493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472735332481045,4.802443815825376,-1.0539894315574045,5.856433247382781,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823666051101,0.0002334323838574002,198.9222116441604,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493876932729,0.09178375671425842,0.09178375671425842,0.09178375671425842,0.09178374841652402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48465695395,589.7528464700778,0.0,0.09178375671425842,0.09178375671422803,0.09178375671422803,0.375,0.375,0.5,6.009222892461807,-4.382846503858673e-05,-4.382846503858673e-05,9.606537787476555e-12,9.606537787476555e-12,-4.445727660140619e-05,9.606537787476555e-12,25939.327564833882,19779.33339573886,0.7625229816116681,0.7968706981763646,3.8782876115004674,0.7959089948736445,0.5140454907660952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952620911472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915778632886,261.36915778632886,-11.780842213671121,244.97191642766168,277.76639914499606,119599.2329596345,119599.23621018558,-0.0032505510785258763,0.0,nan,277.76639914499606,4.61639914499608,271.20750260152914,-1.9424973984708345,264.6486060580623,-8.501393941937692,258.0897095145954,-15.06029048540455,251.53081297112854,-21.619187028871437,244.97191642766168,-28.178083572338295,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658151292,4.129865815129222,277.2798658151292,277.2798658151292,79990.08634253762,79990.08712553534,-0.0007829977257642895,0.0,8575.796259387458,8575.796259387458,0.9047747397734762,3646.931603895799,277.2798658151292,4.129865815129222,1.0,0.002,0.2627198944940797,0.004562238900150054,0.0004069098649276077,0.0015930901350720203,0.20345493246380383,0.20345493246380383,0.0,-3.720981855970251e-16,0.9999999091637287,0.9999999091637287,0.0,0.0917837483769338,8.337294224228908e-09,0.0,0.0,0.0,1601652.1460847098,267.9524418994908,0.0,1.0,1279917.8045680844,2616.798142986435,,,,,,,,,,,,,,,,,,,2.0,14750.284067918179,1450.0,0.375,6.1796691888313084,3.5
