time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4811.0,-29.99999923466798,4.802443783245057,34.898352436826556,28.371845266688638,6.438314598737705,-26.3561678513274,-39.866244479175634,2.794483215397132,-5.197558114642504,-5.197558114637743,39.796704464547915,37569.03254662053,20600.003909638563,20600.003909638563,58169.0364562591,80000.16864977378,79990.08700723818,20600.003909638563,100590.09091687674,100590.09091687674,100590.09091687674,126529.41847002081,123829.91317753792,2699.5052924828856,0.0,93290.64750325149,50859.511400098236,47145.70678128139,25939.327553144067,73085.03433442547,19779.333385431895,1450.0,0.0,0.8866491804619926,2.863766946292191,0.0014957518510113484,1.0,1.0,-5.1976025530819925,351933.27640778496,1545786.3728904815,4.392271139201339,1545786.3728904815,4.392271139201339,0.7625229815579576,0.09178375666259422,3.6287876702474375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876702474375,1.2786945432117347,1.2789930422031677,2.8378846922525414,6013.137126054763,14750.284092666267,6484.532683704004,0.0004160348939826683,25708.488889593875,2621.536293188181,19382.70213651846,1976.4855619929804,0.7539417123953975,0.7539417123953975,32739.77165522816,32395.05729023726,1.0133188397798676,0.8,4333.52546313785,4287.898129693729,1.0133188397798676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273520976348,4.802443783245057,-1.053989453325963,5.85643323657102,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982365853293,0.00023343238403290175,198.9222116382508,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493884109674,0.09178375666253881,0.09178375666253881,0.09178375666253881,0.09178374836812087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4857767118,589.7528460999254,0.0,0.09178375666253881,0.09178375666259422,0.09178375666259422,0.375,0.375,0.5,6.009222643628361,-4.394549472408471e-05,-4.394549472408471e-05,-4.774847184307873e-12,-4.774847184307873e-12,-4.443844426305077e-05,-4.774847184307873e-12,25939.327553144067,19779.333385431895,0.7625229815579576,0.7968707038566838,3.878287606080164,0.7959089981416286,0.5140454935645323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952620458597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577673663,261.3691577673663,-11.780842232633688,244.97191643299635,277.7663991017363,119599.23318437165,119599.23608518214,-0.0029008104760301014,0.0,nan,277.7663991017363,4.616399101736306,271.2075025679883,-1.9424974320116917,264.6486060342403,-8.50139396575969,258.0897095004923,-15.060290499507687,251.53081296674432,-21.619187033255656,244.97191643299635,-28.178083567003625,1.0,1.0,25762.5980482374,25762.5980482374,277.27986578721595,4.1298657872159765,277.27986578721595,277.27986578721595,79990.0862817854,79990.08700723818,-0.0007254527736222371,0.0,8575.796259387458,8575.796259387458,0.9047747394847175,3646.9316085986748,277.27986578721595,4.1298657872159765,1.0,0.002,0.26271990282783314,0.004562238860843942,0.00040690987782331523,0.001593090122177324,0.2034549389116576,0.2034549389116576,0.0,6.392456008974534e-16,0.9999999092023089,0.9999999092023089,0.0,0.09178374832884104,8.333753189441044e-09,0.0,0.0,0.0,1601652.1460684077,267.9524418853575,0.0,1.0,1279917.8046166897,2616.798142787725,,,,,,,,,,,,,,,,,,,2.0,14750.284092666267,1450.0,0.375,6.1796691888313084,3.5
4812.0,-29.999999227564544,4.802443750949453,34.898352421992236,28.371845196839445,6.438314561662069,-26.35616784864187,-39.866244479175634,2.794483182739371,-5.197558130324012,-5.197558130347905,39.79670444592172,37569.032570633695,20600.003875472554,20600.003875472554,58169.03644610625,80000.16856161665,79990.08687631048,20600.003875472554,100590.09075178303,100590.09075178303,100590.09075178303,126529.4182926337,123829.91311280709,2699.505179826602,0.0,93290.64739882978,50859.51140784684,47145.70665664771,25939.32754085066,73085.03419749837,19779.333374639293,1450.0,0.0,0.8866491804495116,2.863766944635521,0.0014957518510113484,1.0,1.0,-5.197602587576398,351933.2761923184,1545786.372091729,4.392271139620837,1545786.372091729,4.392271139620837,0.7625229815032686,0.09178375661131082,3.6287876702062447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876702062447,1.2786945433630668,1.278993042354535,2.837884691884466,6013.137125274855,14750.28411694043,6484.532694685746,0.0004160348955124138,25708.48886110979,2621.5362902836127,19382.70216934362,1976.4855653402153,0.75394171450756,0.75394171450756,32739.77165493084,32395.05729023726,1.0133188397683648,0.8,4333.5254630984955,4287.898129693729,1.0133188397683648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273509951552,4.802443750949453,-1.0539894759084163,5.856433226857869,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823651139754,0.00023343238420548546,198.92221163243946,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493884046496,0.09178375661133235,0.09178375661133235,0.09178375661133235,0.09178374831373257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4868957058,589.7528457300133,0.0,0.09178375661133235,0.09178375661131082,0.09178375661131082,0.375,0.375,0.5,6.009222394697442,-4.4042295598956116e-05,-4.4042295598956116e-05,2.3874235921539366e-11,2.3874235921539366e-11,-4.4457228511873836e-05,2.3874235921539366e-11,25939.32754085066,19779.333374639293,0.7625229815032686,0.7968707064726186,3.8782876032024576,0.7959089994938706,0.5140454948561773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952620027386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577491267,261.3691577491267,-11.780842250873263,244.97191643825096,277.7663990600025,119599.23309330808,119599.23588351822,-0.0027902101550232134,0.0,nan,277.7663990600025,4.61639906000255,271.2075025356522,-1.9424974643477526,264.6486060113019,-8.501393988698055,258.0897094869516,-15.060290513048358,251.53081296260126,-21.619187037398717,244.97191643825096,-28.17808356174902,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657562387,4.129865756238701,277.2798657562387,277.2798657562387,79990.08615283831,79990.08687631048,-0.000723472170648165,0.0,8575.796259387458,8575.796259387458,0.9047747394872595,3646.931608557276,277.2798657562387,4.129865756238701,1.0,0.002,0.2627199111651181,0.00456223882125541,0.00040690989072318846,0.0015930901092749779,0.20345494536159422,0.20345494536159422,0.0,-1.833602714107485e-15,0.9999999091637977,0.9999999091637977,0.0,0.09178374827402293,8.337287886862975e-09,0.0,0.0,0.0,1601652.146050319,267.95244186967597,0.0,1.0,1279917.8046706188,2616.7981425672565,,,,,,,,,,,,,,,,,,,2.0,14750.28411694043,1450.0,0.375,6.1796691888313084,3.5
4813.0,-29.999999220864257,4.802443718973964,34.89835240757508,28.371845092065655,6.438314540649705,-26.356167844712868,-39.866244479175634,2.794483164498353,-5.197558143684262,-5.197558143675963,39.79670442828164,37569.03265126332,20600.003837058845,20600.003837058845,58169.03648832216,80000.16840384521,79990.08676200137,20600.003837058845,100590.09059906022,100590.09059906022,100590.09059906022,126529.41812876018,123829.91306150045,2699.5050672597263,0.0,93290.64725158882,50859.511499007036,47145.706391757536,25939.327529699956,73085.03392145749,19779.333364799895,1450.0,0.0,0.8866491804455,2.8637669432241046,0.0014957518510113484,1.0,1.0,-5.197602569396224,351933.2760087485,1545786.3713328913,4.392271139755667,1545786.3713328913,4.392271139755667,0.7625229814517356,0.09178375656037763,3.628787675841353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787675841353,1.2786945434475938,1.2789930424390819,2.837884696103793,6013.137134215103,14750.284141134747,6484.532700819623,0.00041603489477482527,25708.48878061153,2621.5362820750747,19382.70218767819,1976.485567209821,0.7539417175814693,0.7539417175814693,32739.771695603853,32395.05729023726,1.0133188413419376,0.8,4333.525468482087,4287.898129693729,1.0133188413419376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273497556098,4.802443718973964,-1.0539894969631627,5.856433215937127,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823644166199,0.0002334323843682737,198.9222116269579,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493892689096,0.0917837565603351,0.0917837565603351,0.0917837565603351,0.0917837482680814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4880187054,589.7528453588288,0.0,0.0917837565603351,0.09178375656037763,0.09178375656037763,0.375,0.375,0.5,6.009222145931297,-4.411430074924283e-05,-4.411430074924283e-05,-8.29913915367797e-12,-8.29913915367797e-12,-4.442572026164271e-05,-8.29913915367797e-12,25939.327529699956,19779.333364799895,0.7625229814517356,0.7968707126600928,3.87828759730641,0.7959090030776321,0.5140454979009483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619603343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915773290235,261.36915773290235,-11.780842267097626,244.9719164435165,277.7663990222883,119599.23334220993,119599.23582414605,-0.002481936118142245,0.0,nan,277.7663990222883,4.616399022288306,271.2075025065339,-1.9424974934660781,264.6486059907796,-8.501394009220405,258.0897094750252,-15.06029052497479,251.53081295927086,-21.619187040729116,244.9719164435165,-28.17808355648347,1.0,1.0,25762.5980482374,25762.5980482374,277.27986572958133,4.129865729581354,277.27986572958133,277.27986572958133,79990.08598855486,79990.08676200137,-0.00077344651799649,0.0,8575.796259387458,8575.796259387458,0.9047747391395314,3646.93161422056,277.27986572958133,4.129865729581354,1.0,0.002,0.2627199194964823,0.004562238782095171,0.0004069099036158465,0.0015930900963857604,0.20345495180792325,0.20345495180792325,0.0,1.6067876196235176e-15,0.9999999092283632,0.9999999092283632,0.0,0.09178374822901582,8.331361811208451e-09,0.0,0.0,0.0,1601652.1460349075,267.9524418563157,0.0,1.0,1279917.8047165636,2616.7981423794267,,,,,,,,,,,,,,,,,,,2.0,14750.284141134747,1450.0,0.375,6.1796691888313084,3.5
4814.0,-29.999999213971233,4.802443687231081,34.89835239350113,28.37184505714106,6.438314487549566,-26.35616784381916,-39.866244479175634,2.7944831173974203,-5.197558161871541,-5.197558161869012,39.796704409342944,37569.03261271542,20600.003809146187,20600.003809146187,58169.0364218616,80000.16839247887,79990.08661128549,20600.003809146187,100590.09042043168,100590.09042043168,100590.09042043168,126529.41793686782,123829.91298235251,2699.504954515306,0.0,93290.64719598313,50859.511416219386,47145.70642195971,25939.32751643614,73085.03393839585,19779.333353233844,1450.0,0.0,0.8866491804212472,2.86376694130269,0.0014957518510113484,1.0,1.0,-5.197602665417492,351933.27575885016,1545786.3705221512,4.392271140570824,1545786.3705221512,4.392271140570824,0.7625229813957555,0.09178375650991029,3.6287876697368224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876697368224,1.278694543665854,1.278993042657393,2.837884690845361,6013.137123073117,14750.284164780978,6484.532716658138,0.00041603489868203625,25708.488808536164,2621.536284922595,19382.702235020573,1976.4855720374005,0.7539417186040435,0.7539417186040435,32739.77165154265,32395.05729023726,1.0133188396372812,0.8,4333.5254626500255,4287.898129693729,1.0133188396372812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273488549155,4.802443687231081,-1.0539895207706778,5.856433208001759,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823636992016,0.0002334323845357453,198.92221162131867,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549388332654,0.0917837565099986,0.0917837565099986,0.0917837565099986,0.09178374820398945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48913737846,589.7528449890094,0.0,0.0917837565099986,0.09178375650991029,0.09178375650991029,0.375,0.375,0.5,6.009221896752988,-4.41857400801382e-05,-4.41857400801382e-05,-2.5011104298755527e-12,-2.5011104298755527e-12,-4.4503548451757524e-05,-2.5011104298755527e-12,25939.32751643614,19779.333353233844,0.7625229813957555,0.7968707113319734,3.878287597775269,0.7959090019838111,0.514045497254373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619203365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577154272,261.3691577154272,-11.78084228457277,244.97191644853254,277.76639898232196,119599.23284843493,119599.23552170562,-0.0026732706944123832,0.0,nan,277.76639898232196,4.616398982321982,271.20750247556407,-1.9424975244359075,264.6486059688062,-8.501394031193797,258.0897094620483,-15.060290537951687,251.53081295529043,-21.619187044709548,244.97191644853254,-28.178083551467438,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656938137,4.129865693813713,277.2798656938137,277.2798656938137,79990.08589007628,79990.08661128549,-0.0007212092023110017,0.0,8575.796259387458,8575.796259387458,0.9047747395162263,3646.9316080855065,277.2798656938137,4.129865693813713,1.0,0.002,0.2627199278424672,0.00456223874205311,0.00040690991652708427,0.0015930900834723197,0.20345495826354212,0.20345495826354212,0.0,-5.958775139980332e-16,0.9999999090690319,0.9999999090690319,0.0,0.09178374816392446,8.345985834249239e-09,0.0,0.0,0.0,1601652.1460139293,267.95244183812844,0.0,1.0,1279917.8047791116,2616.7981421237255,,,,,,,,,,,,,,,,,,,2.0,14750.284164780978,1450.0,0.375,6.1796691888313084,3.5
4815.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844987291865,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03269557772,20600.003773357377,20600.003773357377,58169.0364689351,80000.1682315288,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.4177688039,123829.91292699339,2699.5048418105116,0.0,93290.6470470711,50859.51151111979,47145.70615105702,25939.327505126636,73085.03365618366,19779.333343285576,1450.0,0.0,0.8866491804128025,2.8637669398167005,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287876756604764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876756604764,1.2786945437462567,1.2789930427378144,2.8378846952994983,6013.137132510899,14750.284188854059,6484.532722492739,0.0004160348978218862,25708.488725533178,2621.5362764586457,19382.702252460585,1976.485573815787,0.7539417217166118,0.7539417217166118,32739.771694298324,32395.05729023726,1.0133188412914287,0.8,4333.5254683092835,4287.898129693729,1.0133188412914287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493892411684,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.424178354156538e-05,-4.424178354156538e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126636,19779.333343285576,0.7625229813446937,0.79687071766843,3.8782875918816173,0.7959090057012441,0.5140455003730992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618791883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23310577669,119599.23548102165,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08585083218,79990.08649031988,-0.0006394876982085407,0.0,8575.796259387458,8575.796259387458,0.9047747391506928,3646.9316140387787,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952214,0.9999999090952214,0.0,0.0917837481161321,8.343582059452405e-09,0.0,0.0,0.0,1601652.145997703,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284188854059,1450.0,0.375,6.1796691888313084,3.5
4816.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844812668883,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03282502456,20600.003773357377,20600.003773357377,58169.036598381936,80000.16798924998,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64685058559,50859.51168635994,47145.7057380285,25939.327505126512,73085.033243155,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287876881637287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876881637287,1.2786945437462567,1.2789930427378144,2.8378847050776366,6013.137153229601,14750.284212357226,6484.532722492739,0.00041603489430383137,25708.488582806385,2621.5362619045636,19382.702252460585,1976.485573815787,0.7539417259022986,0.7539417259022986,32739.77178454414,32395.05729023726,1.0133188447828927,0.8,4333.525480254465,4287.898129693729,1.0133188447828927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493911587999,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.429157689855856e-05,-4.429157689855856e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707273952368,3.8782875825414234,0.7959090119703808,0.5140455050493282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23351786453,119599.23589310954,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08548203751,79990.08649031988,-0.001008282371913083,0.0,8575.796259387458,8575.796259387458,0.9047747383791493,3646.931626604547,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284212357226,1450.0,0.375,6.1796691888313084,3.5
4817.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184474281969,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03289627926,20600.003773357377,20600.003773357377,58169.03666963664,80000.16785588634,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6467424291,50859.51178282182,47145.70551067476,25939.327505126512,73085.03301580127,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787695046211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787695046211,1.2786945437462567,1.2789930427378144,2.8378847104600653,6013.137164634321,14750.28422529467,6484.532722492739,0.0004160348923672995,25708.48850424166,2621.536253893191,19382.702252460585,1976.485573815787,0.7539417282063323,0.7539417282063323,32739.771834220428,32395.05729023726,1.0133188467047876,0.8,4333.525486829754,4287.898129693729,1.0133188467047876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493922143704,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4331411174880486e-05,-4.4331411174880486e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707327494094,3.8782875774000547,0.7959090154212597,0.514045507623383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23374470054,119599.2361199455,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08536572414,79990.08649031988,-0.0011245957430219278,0.0,8575.796259387458,8575.796259387458,0.9047747379544491,3646.9316335214417,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28422529467,1450.0,0.375,6.1796691888313084,3.5
4818.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844672970497,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.032967533945,20600.003773357377,20600.003773357377,58169.03674089132,80000.16772252269,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64663427262,50859.51187928367,47145.705283321055,25939.327505126512,73085.03278844757,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877019286907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877019286907,1.2786945437462567,1.2789930427378144,2.8378847158424922,6013.137176039038,14750.284238232114,6484.532722492739,0.00041603489043076744,25708.488425676955,2621.536245881821,19382.702252460585,1976.485573815787,0.7539417305103655,0.7539417305103655,32739.77188389671,32395.05729023726,1.013318848626682,0.8,4333.525493405043,4287.898129693729,1.013318848626682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493932699406,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.436327895973591e-05,-4.436327895973591e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870738103581,3.878287572258686,0.7959090188721377,0.514045510197437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23397153642,119599.23634678138,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08524941071,79990.08649031988,-0.0012409091723384336,0.0,8575.796259387458,8575.796259387458,0.9047747375297489,3646.931640438334,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284238232114,1450.0,0.375,6.1796691888313084,3.5
4819.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844568196707,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03303878865,20600.003773357377,20600.003773357377,58169.03681214603,80000.16758915906,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64652611618,50859.511975745554,47145.70505596736,25939.327505126512,73085.03256109387,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877088111733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877088111733,1.2786945437462567,1.2789930427378144,2.837884721224921,6013.137187443758,14750.284251169558,6484.532722492739,0.0004160348884942355,25708.48834711224,2621.5362378704494,19382.702252460585,1976.485573815787,0.7539417328143989,0.7539417328143989,32739.771933573003,32395.05729023726,1.013318850548577,0.8,4333.525499980332,4287.898129693729,1.013318850548577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493943255112,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.438877317625156e-05,-4.438877317625156e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707434577529,3.8782875671173183,0.7959090223230162,0.5140455127714915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23419837243,119599.2365736174,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08501785847,79990.08649031988,-0.001472461415687576,0.0,8575.796259387458,8575.796259387458,0.9047747371050486,3646.931647355229,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284251169558,1450.0,0.375,6.1796691888313084,3.5
4820.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844498347514,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.033110043354,20600.003773357377,20600.003773357377,58169.03688340073,80000.1674557954,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64641795968,50859.51207220743,47145.70482861361,25939.327505126512,73085.03233374012,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787715693655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787715693655,1.2786945437462567,1.2789930427378144,2.8378847266073493,6013.137198848478,14750.284264107002,6484.532722492739,0.0004160348865577035,25708.48826854752,2621.5362298590776,19382.702252460585,1976.485573815787,0.7539417351184325,0.7539417351184325,32739.77198324929,32395.05729023726,1.013318852470472,0.8,4333.525506555621,4287.898129693729,1.013318852470472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493953810815,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.44091685380954e-05,-4.44091685380954e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707488119258,3.8782875619759487,0.7959090257738952,0.5140455153455463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23442520839,119599.23680045335,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0849015451,79990.08649031988,-0.0015887747867964208,0.0,8575.796259387458,8575.796259387458,0.9047747366803484,3646.931654272123,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284264107002,1450.0,0.375,6.1796691888313084,3.5
4821.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184442849832,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.033181298044,20600.003773357377,20600.003773357377,58169.03695465542,80000.1673224317,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64630980317,50859.51216866928,47145.70460125987,25939.327505126512,73085.03210638638,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877225761354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877225761354,1.2786945437462567,1.2789930427378144,2.8378847319897766,6013.137210253196,14750.284277044446,6484.532722492739,0.00041603488462117137,25708.488189982803,2621.5362218477057,19382.702252460585,1976.485573815787,0.7539417374224661,0.7539417374224661,32739.772032925564,32395.05729023726,1.0133188543923664,0.8,4333.525513130909,4287.898129693729,1.0133188543923664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493964366518,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.442548475935837e-05,-4.442548475935837e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707541660983,3.8782875568345787,0.7959090292247739,0.5140455179196008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2346520443,119599.23702728926,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08478523167,79990.08649031988,-0.0017050882161129266,0.0,8575.796259387458,8575.796259387458,0.9047747362556482,3646.931661189016,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284277044446,1450.0,0.375,6.1796691888313084,3.5
4822.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844358649128,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.033252552734,20600.003773357377,20600.003773357377,58169.03702591011,80000.16718906804,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64620164667,50859.512265131154,47145.70437390613,25939.327505126512,73085.03187903264,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877294586166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877294586166,1.2786945437462567,1.2789930427378144,2.8378847373722045,6013.137221657915,14750.28428998189,6484.532722492739,0.0004160348826846394,25708.488111418086,2621.5362138363344,19382.702252460585,1976.485573815787,0.7539417397264997,0.7539417397264997,32739.772082601852,32395.05729023726,1.0133188563142612,0.8,4333.525519706197,4287.898129693729,1.0133188563142612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493974922222,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4438537713631376e-05,-4.4438537713631376e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707595202709,3.878287551693209,0.7959090326756527,0.5140455204936554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23487888023,119599.2372541252,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08466891828,79990.08649031988,-0.0018214016017736867,0.0,8575.796259387458,8575.796259387458,0.904774735830948,3646.9316681059095,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28428998189,1450.0,0.375,6.1796691888313084,3.5
4823.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371844288799934,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03332380742,20600.003773357377,20600.003773357377,58169.0370971648,80000.16705570438,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64609349017,50859.512361593006,47145.7041465524,25939.327505126512,73085.03165167892,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787736341097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787736341097,1.2786945437462567,1.2789930427378144,2.837884742754632,6013.137233062633,14750.284302919334,6484.532722492739,0.00041603488074810733,25708.488032853373,2621.536205824963,19382.702252460585,1976.485573815787,0.7539417420305331,0.7539417420305331,32739.772132278133,32395.05729023726,1.0133188582361556,0.8,4333.525526281485,4287.898129693729,1.0133188582361556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493985477925,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4448980020206363e-05,-4.4448980020206363e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707648744433,3.8782875465518405,0.7959090361265313,0.5140455230677099,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23510571617,119599.23748096115,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08455260507,79990.08649031988,-0.001937714812811464,0.0,8575.796259387458,8575.796259387458,0.9047747354062478,3646.9316750228027,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284302919334,1450.0,0.375,6.1796691888313084,3.5
4824.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184421895074,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03339506213,20600.003773357377,20600.003773357377,58169.037168419505,80000.16692234077,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64598533374,50859.51245805489,47145.70391919873,25939.327505126512,73085.03142432524,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787743223579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787743223579,1.2786945437462567,1.2789930427378144,2.8378847481370606,6013.137244467353,14750.284315856778,6484.532722492739,0.00041603487881157535,25708.487954288667,2621.5361978135925,19382.702252460585,1976.485573815787,0.7539417443345664,0.7539417443345664,32739.772181954428,32395.05729023726,1.0133188601580507,0.8,4333.5255328567755,4287.898129693729,1.0133188601580507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565493996033629,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.44573341837895e-05,-4.44573341837895e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707702286151,3.8782875414104727,0.7959090395774097,0.5140455256417643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23533255215,119599.23770779712,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0844362917,79990.08649031988,-0.002054028183920309,0.0,8575.796259387458,8575.796259387458,0.9047747349815475,3646.9316819396972,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284315856778,1450.0,0.375,6.1796691888313084,3.5
