time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4825.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184411417695,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03346631682,20600.003773357377,20600.003773357377,58169.037239674195,80000.1667889771,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64587717726,50859.51255451675,47145.70369184501,25939.327505126512,73085.03119697153,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.62878775010606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878775010606,1.2786945437462567,1.2789930427378144,2.837884753519488,6013.137255872071,14750.284328794221,6484.532722492739,0.00041603487687504325,25708.487875723957,2621.536189802222,19382.702252460585,1976.485573815787,0.7539417466385998,0.7539417466385998,32739.772231630704,32395.05729023726,1.0133188620799451,0.8,4333.525539432062,4287.898129693729,1.0133188620799451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494006589333,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.446401749191864e-05,-4.446401749191864e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707755827874,3.8782875362691027,0.7959090430282882,0.5140455282158187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23555938808,119599.23793463306,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0842047392,79990.08649031988,-0.00228558067465201,0.0,8575.796259387458,8575.796259387458,0.9047747345568473,3646.9316888565904,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284328794221,1450.0,0.375,6.1796691888313084,3.5
4826.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184404432776,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03353757152,20600.003773357377,20600.003773357377,58169.0373109289,80000.16665561346,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64576902079,50859.51265097862,47145.7034644913,25939.327505126512,73085.03096961782,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877569885416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877569885416,1.2786945437462567,1.2789930427378144,2.8378847589019163,6013.13726727679,14750.284341731665,6484.532722492739,0.0004160348749385114,25708.487797159243,2621.5361817908506,19382.702252460585,1976.485573815787,0.7539417489426333,0.7539417489426333,32739.772281306992,32395.05729023726,1.01331886400184,0.8,4333.525546007351,4287.898129693729,1.01331886400184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494017145036,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4469363842836174e-05,-4.4469363842836174e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.79687078093696,3.878287531127734,0.7959090464791669,0.5140455307898734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23578622405,119599.23816146901,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0840884258,79990.08649031988,-0.0024018940748646855,0.0,8575.796259387458,8575.796259387458,0.904774734132147,3646.9316957734845,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284341731665,1450.0,0.375,6.1796691888313084,3.5
4827.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184393955397,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03360882621,20600.003773357377,20600.003773357377,58169.03738218359,80000.16652224983,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6456608643,50859.51274744048,47145.70323713758,25939.327505126512,73085.03074226409,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877638710224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877638710224,1.2786945437462567,1.2789930427378144,2.837884764284344,6013.137278681509,14750.28435466911,6484.532722492739,0.0004160348730019794,25708.487718594537,2621.53617377948,19382.702252460585,1976.485573815787,0.7539417512466666,0.7539417512466666,32739.772330983273,32395.05729023726,1.0133188659237347,0.8,4333.52555258264,4287.898129693729,1.0133188659237347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549402770074,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4473640969044936e-05,-4.4473640969044936e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707862911324,3.8782875259863667,0.7959090499300456,0.5140455333639279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23601305998,119599.23838830495,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08385687352,79990.08649031988,-0.0026334463618695736,0.0,8575.796259387458,8575.796259387458,0.9047747337074469,3646.9317026903777,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28435466911,1450.0,0.375,6.1796691888313084,3.5
4828.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843869704776,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03368008091,20600.003773357377,20600.003773357377,58169.037453438286,80000.1663888862,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64555270784,50859.51284390235,47145.70300978388,25939.327505126512,73085.0305149104,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877707535037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877707535037,1.2786945437462567,1.2789930427378144,2.837884769666772,6013.137290086228,14750.284367606553,6484.532722492739,0.0004160348710654472,25708.487640029827,2621.536165768109,19382.702252460585,1976.485573815787,0.7539417535507,0.7539417535507,32739.77238065956,32395.05729023726,1.0133188678456295,0.8,4333.525559157928,4287.898129693729,1.0133188678456295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494038256443,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.44770627723301e-05,-4.44770627723301e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707916453048,3.878287520844998,0.7959090533809241,0.5140455359379824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23623989594,119599.2386151409,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08374056012,79990.08649031988,-0.002749759762082249,0.0,8575.796259387458,8575.796259387458,0.9047747332827467,3646.9317096072714,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284367606553,1450.0,0.375,6.1796691888313084,3.5
4829.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843799855583,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.0337513356,20600.003773357377,20600.003773357377,58169.037524692976,80000.16625552253,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64544455137,50859.5129403642,47145.702782430184,25939.327505126512,73085.0302875567,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787777635984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787777635984,1.2786945437462567,1.2789930427378144,2.8378847750491993,6013.137301490946,14750.284380543997,6484.532722492739,0.00041603486912891524,25708.487561465125,2621.536157756739,19382.702252460585,1976.485573815787,0.7539417558547332,0.7539417558547332,32739.77243033584,32395.05729023726,1.013318869767524,0.8,4333.525565733216,4287.898129693729,1.013318869767524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494048812145,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.447980018085218e-05,-4.447980018085218e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968707969994769,3.8782875157036294,0.7959090568318026,0.5140455385120367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23646673183,119599.23884197682,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08362424669,79990.08649031988,-0.0028660731913987547,0.0,8575.796259387458,8575.796259387458,0.9047747328580464,3646.931716524164,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284380543997,1450.0,0.375,6.1796691888313084,3.5
4830.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184373000639,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03382259029,20600.003773357377,20600.003773357377,58169.037595947666,80000.1661221589,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6453363949,50859.513036826065,47145.70255507648,25939.327505126512,73085.03006020299,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877845184653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877845184653,1.2786945437462567,1.2789930427378144,2.837884780431627,6013.137312895665,14750.284393481441,6484.532722492739,0.00041603486719238325,25708.487482900415,2621.536149745368,19382.702252460585,1976.485573815787,0.7539417581587667,0.7539417581587667,32739.77248001212,32395.05729023726,1.0133188716894186,0.8,4333.525572308504,4287.898129693729,1.0133188716894186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494059367849,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4481990016720374e-05,-4.4481990016720374e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708023536493,3.8782875105622607,0.7959090602826812,0.5140455410860912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23669356779,119599.23906881278,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0835079335,79990.08649031988,-0.002982386387884617,0.0,8575.796259387458,8575.796259387458,0.9047747324333463,3646.931723441058,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284393481441,1450.0,0.375,6.1796691888313084,3.5
4831.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843660157197,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03389384499,20600.003773357377,20600.003773357377,58169.03766720237,80000.16598879528,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64522823846,50859.51313328794,47145.70232772279,25939.327505126512,73085.02983284931,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787791400947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787791400947,1.2786945437462567,1.2789930427378144,2.8378847858140555,6013.1373243003845,14750.284406418885,6484.532722492739,0.0004160348652558512,25708.487404335712,2621.536141733998,19382.702252460585,1976.485573815787,0.7539417604627999,0.7539417604627999,32739.77252968841,32395.05729023726,1.0133188736113135,0.8,4333.525578883793,4287.898129693729,1.0133188736113135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494069923553,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448374198773308e-05,-4.448374198773308e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708077078217,3.878287505420893,0.7959090637335596,0.5140455436601458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23692040374,119599.23929564873,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0833916201,79990.08649031988,-0.003098699788097292,0.0,8575.796259387458,8575.796259387458,0.904774732008646,3646.931730357952,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284406418885,1450.0,0.375,6.1796691888313084,3.5
4832.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843590308004,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03396509969,20600.003773357377,20600.003773357377,58169.03773845707,80000.16585543167,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.645120082,50859.513229749806,47145.702100369104,25939.327505126512,73085.02960549561,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287877982834282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877982834282,1.2786945437462567,1.2789930427378144,2.8378847911964833,6013.1373357051025,14750.284419356329,6484.532722492739,0.0004160348633193192,25708.48732577101,2621.536133722628,19382.702252460585,1976.485573815787,0.7539417627668332,0.7539417627668332,32739.772579364697,32395.05729023726,1.0133188755332083,0.8,4333.525585459082,4287.898129693729,1.0133188755332083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494080479257,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448514374644219e-05,-4.448514374644219e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870813061994,3.878287500279525,0.7959090671844383,0.5140455462342003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23714723969,119599.23952248468,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0832753067,79990.08649031988,-0.0032150131883099675,0.0,8575.796259387458,8575.796259387458,0.9047747315839458,3646.9317372748455,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284419356329,1450.0,0.375,6.1796691888313084,3.5
4833.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843485534214,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03403635437,20600.003773357377,20600.003773357377,58169.03780971175,80000.16572206799,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6450119255,50859.513326211665,47145.70187301537,25939.327505126512,73085.02937814189,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878051659086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878051659086,1.2786945437462567,1.2789930427378144,2.8378847965789107,6013.13734710982,14750.284432293773,6484.532722492739,0.00041603486138278706,25708.4872472063,2621.5361257112572,19382.702252460585,1976.485573815787,0.7539417650708667,0.7539417650708667,32739.772629040977,32395.05729023726,1.0133188774551027,0.8,4333.52559203437,4287.898129693729,1.0133188774551027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494091034959,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448626464181871e-05,-4.448626464181871e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708184161669,3.8782874951381556,0.795909070635317,0.5140455488082548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23737407562,119599.23974932058,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08304375417,79990.08649031988,-0.0034465657081454992,0.0,8575.796259387458,8575.796259387458,0.9047747311592457,3646.9317441917383,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284432293773,1450.0,0.375,6.1796691888313084,3.5
4834.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184341568502,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03410760907,20600.003773357377,20600.003773357377,58169.03788096645,80000.16558870439,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64490376906,50859.513422673524,47145.701645661706,25939.327505126512,73085.02915078822,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878120483894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878120483894,1.2786945437462567,1.2789930427378144,2.837884801961338,6013.137358514538,14750.284445231217,6484.532722492739,0.000416034859446255,25708.487168641605,2621.536117699888,19382.702252460585,1976.485573815787,0.7539417673748998,0.7539417673748998,32739.772678717258,32395.05729023726,1.0133188793769974,0.8,4333.525598609658,4287.898129693729,1.0133188793769974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494101590663,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448716168781175e-05,-4.448716168781175e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870823770339,3.878287489996789,0.7959090740861953,0.5140455513823091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23760091155,119599.23997615652,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08292744096,79990.08649031988,-0.0035628789191832766,0.0,8575.796259387458,8575.796259387458,0.9047747307345455,3646.9317511086315,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284445231217,1450.0,0.375,6.1796691888313084,3.5
4835.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843345835828,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03417886375,20600.003773357377,20600.003773357377,58169.03795222113,80000.16545534073,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64479561258,50859.51351913538,47145.701418308,25939.327505126512,73085.02892343451,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878189308698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878189308698,1.2786945437462567,1.2789930427378144,2.8378848073437655,6013.137369919256,14750.28445816866,6484.532722492739,0.00041603485750972324,25708.487090076902,2621.5361096885176,19382.702252460585,1976.485573815787,0.7539417696789331,0.7539417696789331,32739.77272839353,32395.05729023726,1.0133188812988918,0.8,4333.525605184946,4287.898129693729,1.0133188812988918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494112146365,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448787933597487e-05,-4.448787933597487e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708291245115,3.878287484855419,0.795909077537074,0.5140455539563636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23782774745,119599.24020299241,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08281112753,79990.08649031988,-0.0036791923484997824,0.0,8575.796259387458,8575.796259387458,0.9047747303098452,3646.9317580255242,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28445816866,1450.0,0.375,6.1796691888313084,3.5
4836.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843241062038,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03425011846,20600.003773357377,20600.003773357377,58169.038023475834,80000.16532197713,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64468745615,50859.51361559725,47145.701190954336,25939.327505126512,73085.02869608084,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878258133515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878258133515,1.2786945437462567,1.2789930427378144,2.8378848127261938,6013.137381323976,14750.284471106104,6484.532722492739,0.0004160348555731911,25708.487011512203,2621.536101677148,19382.702252460585,1976.485573815787,0.7539417719829663,0.7539417719829663,32739.772778069822,32395.05729023726,1.0133188832207867,0.8,4333.525611760234,4287.898129693729,1.0133188832207867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549412270207,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448845345450536e-05,-4.448845345450536e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708344786838,3.8782874797140527,0.7959090809879524,0.5140455565304182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23805458342,119599.24042982838,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08257957504,79990.08649031988,-0.003910744839231484,0.0,8575.796259387458,8575.796259387458,0.9047747298851451,3646.9317649424183,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284471106104,1450.0,0.375,6.1796691888313084,3.5
4837.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843171212845,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03432137314,20600.003773357377,20600.003773357377,58169.03809473052,80000.16518861352,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6445792997,50859.51371205911,47145.70096360065,25939.327505126512,73085.02846872716,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787832695832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787832695832,1.2786945437462567,1.2789930427378144,2.837884818108621,6013.137392728694,14750.284484043548,6484.532722492739,0.0004160348536366591,25708.486932947508,2621.536093665779,19382.702252460585,1976.485573815787,0.7539417742869995,0.7539417742869995,32739.772827746103,32395.05729023726,1.013318885142681,0.8,4333.525618335522,4287.898129693729,1.013318885142681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494133257772,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4488912749329756e-05,-4.4488912749329756e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870839832856,3.8782874745726854,0.7959090844388308,0.5140455591044725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23828141934,119599.24065666432,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08246326182,79990.08649031988,-0.004027058064821176,0.0,8575.796259387458,8575.796259387458,0.9047747294604449,3646.931771859311,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284484043548,1450.0,0.375,6.1796691888313084,3.5
4838.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371843101363652,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03439262784,20600.003773357377,20600.003773357377,58169.038165985214,80000.16505524992,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64447114327,50859.51380852097,47145.700736247,25939.327505126512,73085.02824137351,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878395783126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878395783126,1.2786945437462567,1.2789930427378144,2.8378848234910485,6013.137404133411,14750.284496980992,6484.532722492739,0.0004160348517001271,25708.486854382816,2621.53608565441,19382.702252460585,1976.485573815787,0.7539417765910326,0.7539417765910326,32739.772877422383,32395.05729023726,1.0133188870645757,0.8,4333.52562491081,4287.898129693729,1.0133188870645757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494143813474,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448928018518927e-05,-4.448928018518927e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870845187028,3.878287469431319,0.795909087889709,0.5140455616785268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23850825525,119599.24088350024,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08234694839,79990.08649031988,-0.004143371494137682,0.0,8575.796259387458,8575.796259387458,0.9047747290357446,3646.9317787762043,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284496980992,1450.0,0.375,6.1796691888313084,3.5
