time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4839.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184303151446,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03446388252,20600.003773357377,20600.003773357377,58169.038237239896,80000.16492188626,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64436298679,50859.51390498282,47145.70050889329,25939.327505126512,73085.0280140198,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787846460793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787846460793,1.2786945437462567,1.2789930427378144,2.837884828873476,6013.137415538129,14750.284509918436,6484.532722492739,0.00041603484976359507,25708.486775818114,2621.53607764304,19382.702252460585,1976.485573815787,0.7539417788950659,0.7539417788950659,32739.772927098664,32395.05729023726,1.0133188889864704,0.8,4333.525631486098,4287.898129693729,1.0133188889864704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494154369177,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448957417935162e-05,-4.448957417935162e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708505412008,3.878287464289949,0.7959090913405877,0.5140455642525813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23873509119,119599.24111033618,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08223063496,79990.08649031988,-0.004259684923454188,0.0,8575.796259387458,8575.796259387458,0.9047747286110445,3646.931785693097,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284509918436,1450.0,0.375,6.1796691888313084,3.5
4840.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842961665266,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03453513722,20600.003773357377,20600.003773357377,58169.0383084946,80000.16478852267,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64425483036,50859.5140014447,47145.70028153962,25939.327505126512,73085.02778666613,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787853343275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787853343275,1.2786945437462567,1.2789930427378144,2.8378848342559047,6013.13742694285,14750.28452285588,6484.532722492739,0.00041603484782706297,25708.486697253415,2621.5360696316698,19382.702252460585,1976.485573815787,0.7539417811990992,0.7539417811990992,32739.77297677495,32395.05729023726,1.0133188909083652,0.8,4333.525638061387,4287.898129693729,1.0133188909083652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494164924882,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448980939741887e-05,-4.448980939741887e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708558953734,3.8782874591485825,0.7959090947914662,0.5140455668266358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23896192714,119599.24133717215,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08211432156,79990.08649031988,-0.004375998323666863,0.0,8575.796259387458,8575.796259387458,0.9047747281863442,3646.9317926099916,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28452285588,1450.0,0.375,6.1796691888313084,3.5
4841.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842891816073,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03460639192,20600.003773357377,20600.003773357377,58169.0383797493,80000.16465515907,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64414667393,50859.51409790656,47145.70005418597,25939.327505126512,73085.02755931248,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787860225756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787860225756,1.2786945437462567,1.2789930427378144,2.837884839638332,6013.137438347568,14750.284535793324,6484.532722492739,0.000416034845890531,25708.486618688723,2621.536061620301,19382.702252460585,1976.485573815787,0.7539417835031322,0.7539417835031322,32739.77302645124,32395.05729023726,1.0133188928302599,0.8,4333.525644636676,4287.898129693729,1.0133188928302599,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494175480585,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.448999749229188e-05,-4.448999749229188e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708612495456,3.878287454007216,0.7959090982423446,0.5140455694006902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2391887631,119599.24156400809,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08199800814,79990.08649031988,-0.004492311738431454,0.0,8575.796259387458,8575.796259387458,0.904774727761644,3646.931799526885,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284535793324,1450.0,0.375,6.1796691888313084,3.5
4842.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842787042283,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.034677646596,20600.003773357377,20600.003773357377,58169.03845100397,80000.16452179542,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64403851745,50859.51419436841,47145.69982683227,25939.327505126512,73085.02733195879,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878671082354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878671082354,1.2786945437462567,1.2789930427378144,2.8378848450207586,6013.137449752284,14750.284548730768,6484.532722492739,0.00041603484395399894,25708.486540124028,2621.5360536089315,19382.702252460585,1976.485573815787,0.7539417858071654,0.7539417858071654,32739.773076127505,32395.05729023726,1.013318894752154,0.8,4333.525651211962,4287.898129693729,1.013318894752154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494186036286,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449014789997818e-05,-4.449014789997818e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708666037181,3.8782874488658474,0.795909101693223,0.5140455719747445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23941559896,119599.24179084397,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0817664558,79990.08649031988,-0.004723864083644003,0.0,8575.796259387458,8575.796259387458,0.9047747273369439,3646.9318064437766,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284548730768,1450.0,0.375,6.1796691888313084,3.5
4843.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184271719309,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.034748901286,20600.003773357377,20600.003773357377,58169.03852225866,80000.16438843185,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64393036104,50859.514290830266,47145.699599478634,25939.327505126512,73085.02710460515,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878739907162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878739907162,1.2786945437462567,1.2789930427378144,2.8378848504031864,6013.137461157002,14750.284561668212,6484.532722492739,0.00041603484201746706,25708.486461559343,2621.5360455975633,19382.702252460585,1976.485573815787,0.7539417881111984,0.7539417881111984,32739.773125803786,32395.05729023726,1.0133188966740487,0.8,4333.525657787251,4287.898129693729,1.0133188966740487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494196591988,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449026829433933e-05,-4.449026829433933e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708719578901,3.878287443724481,0.7959091051441012,0.5140455745487987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23964243491,119599.24201767988,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08165014237,79990.08649031988,-0.0048401775129605085,0.0,8575.796259387458,8575.796259387458,0.9047747269122437,3646.93181336067,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284561668212,1450.0,0.375,6.1796691888313084,3.5
4844.0,-29.99999920749252,4.802443655786438,34.898352379799,28.3718426124193,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.034820155975,20600.003773357377,20600.003773357377,58169.03859351335,80000.16425506824,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64382220461,50859.514387292125,47145.69937212498,25939.327505126512,73085.0268772515,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787880873197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787880873197,1.2786945437462567,1.2789930427378144,2.837884855785614,6013.13747256172,14750.284574605656,6484.532722492739,0.00041603484008093507,25708.486382994655,2621.5360375861947,19382.702252460585,1976.485573815787,0.7539417904152313,0.7539417904152313,32739.773175480073,32395.05729023726,1.0133188985959434,0.8,4333.525664362539,4287.898129693729,1.0133188985959434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494207147692,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449036475762114e-05,-4.449036475762114e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708773120622,3.8782874385831145,0.7959091085949794,0.514045577122853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.23986927084,119599.24224451582,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08141859005,79990.08649031988,-0.005071729829069227,0.0,8575.796259387458,8575.796259387458,0.9047747264875435,3646.931820277563,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284574605656,1450.0,0.375,6.1796691888313084,3.5
4845.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842542570107,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03489141066,20600.003773357377,20600.003773357377,58169.038664768035,80000.16412170464,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64371404817,50859.51448375398,47145.69914477133,25939.327505126512,73085.02664989785,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787887755677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787887755677,1.2786945437462567,1.2789930427378144,2.8378848611680407,6013.137483966437,14750.2845875431,6484.532722492739,0.00041603483814440297,25708.486304429967,2621.536029574826,19382.702252460585,1976.485573815787,0.7539417927192644,0.7539417927192644,32739.773225156347,32395.05729023726,1.0133189005178378,0.8,4333.525670937826,4287.898129693729,1.0133189005178378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494217703393,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449044160992344e-05,-4.449044160992344e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708826662343,3.8782874334417468,0.7959091120458577,0.5140455796969073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24009610673,119599.24247135174,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08130227661,79990.08649031988,-0.005188043272937648,0.0,8575.796259387458,8575.796259387458,0.9047747260628434,3646.9318271944553,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.2845875431,1450.0,0.375,6.1796691888313084,3.5
4846.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842472720914,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.034962665355,20600.003773357377,20600.003773357377,58169.03873602273,80000.16398834104,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64360589173,50859.51458021584,47145.69891741766,25939.327505126512,73085.02642254418,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287878946381578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878946381578,1.2786945437462567,1.2789930427378144,2.8378848665504686,6013.137495371156,14750.284600480543,6484.532722492739,0.00041603483620787087,25708.486225865276,2621.5360215634573,19382.702252460585,1976.485573815787,0.7539417950232975,0.7539417950232975,32739.773274832627,32395.05729023726,1.0133189024397322,0.8,4333.525677513114,4287.898129693729,1.0133189024397322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494228259096,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449050339871974e-05,-4.449050339871974e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708880204071,3.8782874283003803,0.7959091154967363,0.5140455822709619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24032294267,119599.24269818763,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08118596316,79990.08649031988,-0.005304356716806069,0.0,8575.796259387458,8575.796259387458,0.9047747256381431,3646.9318341113485,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284600480543,1450.0,0.375,6.1796691888313084,3.5
4847.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184240287172,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03503392004,20600.003773357377,20600.003773357377,58169.038807277415,80000.16385497742,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64349773528,50859.51467667769,47145.69869006398,25939.327505126512,73085.0261951905,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787901520638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787901520638,1.2786945437462567,1.2789930427378144,2.8378848719328955,6013.137506775873,14750.284613417987,6484.532722492739,0.00041603483427133883,25708.486147300584,2621.536013552088,19382.702252460585,1976.485573815787,0.7539417973273307,0.7539417973273307,32739.77332450891,32395.05729023726,1.0133189043616269,0.8,4333.525684088402,4287.898129693729,1.0133189043616269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494238814799,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449055262512047e-05,-4.449055262512047e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968708933745797,3.878287423159013,0.7959091189476147,0.5140455848450163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24054977861,119599.24292502357,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08106964974,79990.08649031988,-0.005420670146122575,0.0,8575.796259387458,8575.796259387458,0.9047747252134429,3646.9318410282413,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284613417987,1450.0,0.375,6.1796691888313084,3.5
4848.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842333022528,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.035105174735,20600.003773357377,20600.003773357377,58169.03887853211,80000.16372161382,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64338957887,50859.514773139555,47145.698462710345,25939.327505126512,73085.02596783686,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879084031194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879084031194,1.2786945437462567,1.2789930427378144,2.837884877315324,6013.1375181805915,14750.284626355431,6484.532722492739,0.0004160348323348069,25708.486068735896,2621.5360055407195,19382.702252460585,1976.485573815787,0.7539417996313638,0.7539417996313638,32739.77337418519,32395.05729023726,1.0133189062835215,0.8,4333.5256906636905,4287.898129693729,1.0133189062835215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494249370502,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449059213129658e-05,-4.449059213129658e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870898728752,3.878287418017645,0.7959091223984931,0.5140455874190707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24077661455,119599.24315185951,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08095333651,79990.08649031988,-0.005536983371712267,0.0,8575.796259387458,8575.796259387458,0.9047747247887428,3646.931847945135,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284626355431,1450.0,0.375,6.1796691888313084,3.5
4849.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842263173335,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.035176429425,20600.003773357377,20600.003773357377,58169.0389497868,80000.16358825025,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64328142247,50859.514869601415,47145.69823535672,25939.327505126512,73085.02574048324,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879152855997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879152855997,1.2786945437462567,1.2789930427378144,2.8378848826977507,6013.137529585309,14750.284639292875,6484.532722492739,0.00041603483039827485,25708.48599017122,2621.5359975293522,19382.702252460585,1976.485573815787,0.7539418019353965,0.7539418019353965,32739.773423861465,32395.05729023726,1.013318908205416,0.8,4333.525697238977,4287.898129693729,1.013318908205416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494259926205,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449062362255063e-05,-4.449062362255063e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709040829239,3.87828741287628,0.7959091258493711,0.5140455899931249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24100345046,119599.24337869542,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08083702307,79990.08649031988,-0.005653296815580688,0.0,8575.796259387458,8575.796259387458,0.9047747243640426,3646.9318548620276,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284639292875,1450.0,0.375,6.1796691888313084,3.5
4850.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842158399545,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03524768411,20600.003773357377,20600.003773357377,58169.039021041484,80000.16345488663,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.643173266,50859.51496606327,47145.69800800303,25939.327505126512,73085.02551312954,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.62878792216808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878792216808,1.2786945437462567,1.2789930427378144,2.837884888080178,6013.1375409900265,14750.284652230319,6484.532722492739,0.0004160348284617428,25708.485911606524,2621.5359895179827,19382.702252460585,1976.485573815787,0.7539418042394298,0.7539418042394298,32739.773473537753,32395.05729023726,1.0133189101273106,0.8,4333.525703814266,4287.898129693729,1.0133189101273106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494270481907,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449064891787202e-05,-4.449064891787202e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709094370969,3.8782874077349123,0.7959091293002499,0.5140455925671795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24123028638,119599.24360553134,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08060547053,79990.08649031988,-0.005884849349968135,0.0,8575.796259387458,8575.796259387458,0.9047747239393424,3646.9318617789204,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284652230319,1450.0,0.375,6.1796691888313084,3.5
4851.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371842088550352,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03531893879,20600.003773357377,20600.003773357377,58169.03909229617,80000.16332152304,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64306510957,50859.51506252511,47145.6977806494,25939.327505126512,73085.02528577592,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879290505596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879290505596,1.2786945437462567,1.2789930427378144,2.8378848934626046,6013.137552394743,14750.284665167763,6484.532722492739,0.0004160348265252109,25708.485833041846,2621.5359815066154,19382.702252460585,1976.485573815787,0.7539418065434627,0.7539418065434627,32739.77352321402,32395.05729023726,1.0133189120492048,0.8,4333.525710389552,4287.898129693729,1.0133189120492048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494281037608,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449066909728572e-05,-4.449066909728572e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709147912689,3.878287402593546,0.795909132751128,0.5140455951412336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24145712226,119599.24383236722,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08048915726,79990.08649031988,-0.006001162619213574,0.0,8575.796259387458,8575.796259387458,0.9047747235146423,3646.931868695812,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284665167763,1450.0,0.375,6.1796691888313084,3.5
4852.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841983776562,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03539019347,20600.003773357377,20600.003773357377,58169.03916355085,80000.16318815944,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64295695315,50859.515158986964,47145.69755329576,25939.327505126512,73085.02505842227,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.62878793593304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878793593304,1.2786945437462567,1.2789930427378144,2.837884898845032,6013.13756379946,14750.284678105207,6484.532722492739,0.00041603482458867883,25708.485754477162,2621.535973495247,19382.702252460585,1976.485573815787,0.7539418088474956,0.7539418088474956,32739.7735728903,32395.05729023726,1.0133189139710992,0.8,4333.52571696484,4287.898129693729,1.0133189139710992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549429159331,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490685240816674e-05,-4.4490685240816674e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709201454414,3.8782873974521785,0.7959091362020063,0.5140455977152879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24168395819,119599.24405920315,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08025760473,79990.08649031988,-0.006232715153601021,0.0,8575.796259387458,8575.796259387458,0.9047747230899421,3646.931875612705,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284678105207,1450.0,0.375,6.1796691888313084,3.5
