time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4853.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184191392737,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03546144817,20600.003773357377,20600.003773357377,58169.03923480555,80000.16305479589,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64284879676,50859.51525544883,47145.69732594215,25939.327505126512,73085.02483106866,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787942815521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787942815521,1.2786945437462567,1.2789930427378144,2.83788490422746,6013.137575204179,14750.28469104265,6484.532722492739,0.00041603482265214684,25708.485675912485,2621.5359654838794,19382.702252460585,1976.485573815787,0.7539418111515285,0.7539418111515285,32739.773622566587,32395.05729023726,1.013318915892994,0.8,4333.52572354013,4287.898129693729,1.013318915892994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494302149014,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490698144272756e-05,-4.4490698144272756e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709254996134,3.8782873923108143,0.7959091396528843,0.5140456002893422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24191079414,119599.2442860391,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0801412913,79990.08649031988,-0.006349028582917526,0.0,8575.796259387458,8575.796259387458,0.9047747226652418,3646.9318825295986,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28469104265,1450.0,0.375,6.1796691888313084,3.5
4854.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841844078176,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03553270284,20600.003773357377,20600.003773357377,58169.039306060215,80000.16292143225,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64274064028,50859.51535191066,47145.69709858846,25939.327505126512,73085.02460371498,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787949698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787949698,1.2786945437462567,1.2789930427378144,2.837884909609886,6013.137586608894,14750.284703980094,6484.532722492739,0.00041603482071561474,25708.4855973478,2621.535957472511,19382.702252460585,1976.485573815787,0.7539418134555615,0.7539418134555615,32739.773672242845,32395.05729023726,1.013318917814888,0.8,4333.525730115414,4287.898129693729,1.013318917814888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494312704713,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449070848977499e-05,-4.449070848977499e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709308537862,3.8782873871694457,0.7959091431037629,0.5140456028633966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24213762998,119599.24451287497,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.08002497803,79990.08649031988,-0.006465341852162965,0.0,8575.796259387458,8575.796259387458,0.9047747222405418,3646.93188944649,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284703980094,1450.0,0.375,6.1796691888313084,3.5
4855.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841774228983,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03560395753,20600.003773357377,20600.003773357377,58169.039377314904,80000.16278806872,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64263248391,50859.51544837252,47145.69687123488,25939.327505126512,73085.0243763614,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879565804806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879565804806,1.2786945437462567,1.2789930427378144,2.8378849149923133,6013.137598013612,14750.284716917538,6484.532722492739,0.00041603481877908264,25708.48551878313,2621.5359494611444,19382.702252460585,1976.485573815787,0.7539418157595942,0.7539418157595942,32739.773721919133,32395.05729023726,1.0133189197367827,0.8,4333.5257366907035,4287.898129693729,1.0133189197367827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494323260417,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490716618383885e-05,-4.4490716618383885e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709362079578,3.8782873820280814,0.7959091465546406,0.5140456054374506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24236446591,119599.24473971092,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07990866459,79990.08649031988,-0.006581655296031386,0.0,8575.796259387458,8575.796259387458,0.9047747218158416,3646.931896363383,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284716917538,1450.0,0.375,6.1796691888313084,3.5
4856.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184170437979,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03567521221,20600.003773357377,20600.003773357377,58169.03944856959,80000.16265470507,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64252432744,50859.51554483437,47145.69664388119,25939.327505126512,73085.0241490077,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879634629605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879634629605,1.2786945437462567,1.2789930427378144,2.8378849203747403,6013.137609418329,14750.284729854982,6484.532722492739,0.0004160348168425508,25708.48544021844,2621.5359414497757,19382.702252460585,1976.485573815787,0.7539418180636275,0.7539418180636275,32739.773771595403,32395.05729023726,1.0133189216586769,0.8,4333.525743265989,4287.898129693729,1.0133189216586769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494333816118,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449072338275073e-05,-4.449072338275073e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709415621312,3.8782873768867128,0.7959091500055195,0.5140456080115052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24259130184,119599.2449665468,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07979235111,79990.08649031988,-0.006697968769003637,0.0,8575.796259387458,8575.796259387458,0.9047747213911415,3646.9319032802755,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284729854982,1450.0,0.375,6.1796691888313084,3.5
4857.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841634530597,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03574646691,20600.003773357377,20600.003773357377,58169.039519824284,80000.16252134151,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64241617106,50859.51564129624,47145.69641652758,25939.327505126512,73085.0239216541,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879703454418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879703454418,1.2786945437462567,1.2789930427378144,2.837884925757168,6013.137620823047,14750.284742792426,6484.532722492739,0.00041603481490601866,25708.485361653762,2621.535933438408,19382.702252460585,1976.485573815787,0.7539418203676603,0.7539418203676603,32739.77382127169,32395.05729023726,1.0133189235805717,0.8,4333.525749841278,4287.898129693729,1.0133189235805717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494344371821,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490728612345265e-05,-4.4490728612345265e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709469163034,3.878287371745347,0.7959091534563977,0.5140456105855595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24281813779,119599.24519338275,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07967603768,79990.08649031988,-0.006814282198320143,0.0,8575.796259387458,8575.796259387458,0.9047747209664412,3646.931910197169,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284742792426,1450.0,0.375,6.1796691888313084,3.5
4858.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841529756807,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03581772159,20600.003773357377,20600.003773357377,58169.03959107897,80000.16238797795,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64230801468,50859.51573775808,47145.69618917399,25939.327505126512,73085.0236943005,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879772279217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879772279217,1.2786945437462567,1.2789930427378144,2.837884931139595,6013.137632227764,14750.28475572987,6484.532722492739,0.0004160348129694866,25708.485283089096,2621.5359254270415,19382.702252460585,1976.485573815787,0.7539418226716929,0.7539418226716929,32739.773870947964,32395.05729023726,1.013318925502466,0.8,4333.525756416566,4287.898129693729,1.013318925502466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494354927524,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490733102975355e-05,-4.4490733102975355e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709522704751,3.878287366603982,0.7959091569072755,0.5140456131596136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24304497367,119599.24542021863,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07944448534,79990.08649031988,-0.007045834543532692,0.0,8575.796259387458,8575.796259387458,0.9047747205417411,3646.9319171140614,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28475572987,1450.0,0.375,6.1796691888313084,3.5
4859.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841459907614,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03588897627,20600.003773357377,20600.003773357377,58169.03966233365,80000.16225461438,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64219985825,50859.51583421993,47145.69596182036,25939.327505126512,73085.02346694688,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787984110401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787984110401,1.2786945437462567,1.2789930427378144,2.8378849365220216,6013.13764363248,14750.284768667314,6484.532722492739,0.0004160348110329545,25708.485204524422,2621.5359174156742,19382.702252460585,1976.485573815787,0.7539418249757257,0.7539418249757257,32739.773920624237,32395.05729023726,1.0133189274243604,0.8,4333.525762991852,4287.898129693729,1.0133189274243604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494365483224,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449073639989365e-05,-4.449073639989365e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709576246475,3.8782873614626157,0.7959091603581537,0.5140456157336678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24327180955,119599.24564705456,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07932817187,79990.08649031988,-0.007162148016504943,0.0,8575.796259387458,8575.796259387458,0.904774720117041,3646.9319240309533,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284768667314,1450.0,0.375,6.1796691888313084,3.5
4860.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184139005842,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03596023095,20600.003773357377,20600.003773357377,58169.039733588324,80000.16212125079,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64209170184,50859.51593068177,47145.69573446674,25939.327505126512,73085.02323959325,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628787990992881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787990992881,1.2786945437462567,1.2789930427378144,2.8378849419044485,6013.137655037197,14750.284781604758,6484.532722492739,0.0004160348090964227,25708.48512595975,2621.5359094043074,19382.702252460585,1976.485573815787,0.7539418272797584,0.7539418272797584,32739.77397030051,32395.05729023726,1.0133189293462546,0.8,4333.52576956714,4287.898129693729,1.0133189293462546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494376038926,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490739071534335e-05,-4.4490739071534335e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709629788198,3.878287356321249,0.7959091638090318,0.514045618307722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24349864548,119599.24587389044,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07921185839,79990.08649031988,-0.007278461489477195,0.0,8575.796259387458,8575.796259387458,0.9047747196923408,3646.9319309478456,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284781604758,1450.0,0.375,6.1796691888313084,3.5
4861.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184128528463,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03603148564,20600.003773357377,20600.003773357377,58169.039804843014,80000.16198788722,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64198354541,50859.51602714363,47145.69550711309,25939.327505126512,73085.0230122396,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287879978753614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879978753614,1.2786945437462567,1.2789930427378144,2.837884947286876,6013.137666441914,14750.284794542202,6484.532722492739,0.0004160348071598907,25708.48504739507,2621.5359013929396,19382.702252460585,1976.485573815787,0.7539418295837915,0.7539418295837915,32739.77401997679,32395.05729023726,1.0133189312681492,0.8,4333.525776142427,4287.898129693729,1.0133189312681492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494386594629,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490741117897414e-05,-4.4490741117897414e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709683329929,3.8782873511798837,0.7959091672599105,0.5140456208817766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24372548137,119599.24610072638,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07898030605,79990.08649031988,-0.007510013834689744,0.0,8575.796259387458,8575.796259387458,0.9047747192676406,3646.9319378647383,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284794542202,1450.0,0.375,6.1796691888313084,3.5
4862.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184121543544,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03610274032,20600.003773357377,20600.003773357377,58169.0398760977,80000.16185452367,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64187538905,50859.51612360548,47145.69527975952,25939.327505126512,73085.02278488604,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287880047578414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880047578414,1.2786945437462567,1.2789930427378144,2.837884952669303,6013.137677846631,14750.284807479646,6484.532722492739,0.0004160348052233586,25708.484968830406,2621.5358933815733,19382.702252460585,1976.485573815787,0.753941831887824,0.753941831887824,32739.774069653056,32395.05729023726,1.0133189331900434,0.8,4333.525782717714,4287.898129693729,1.0133189331900434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549439715033,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490743050573656e-05,-4.4490743050573656e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709736871644,3.8782873460385185,0.795909170710788,0.5140456234558305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2439523173,119599.24632756226,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07886399257,79990.08649031988,-0.007626327307661995,0.0,8575.796259387458,8575.796259387458,0.9047747188429405,3646.9319447816306,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284807479646,1450.0,0.375,6.1796691888313084,3.5
4863.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841145586245,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.036173995,20600.003773357377,20600.003773357377,58169.03994735238,80000.16172116008,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64176723264,50859.51622006733,47145.69505240589,25939.327505126512,73085.0225575324,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287880116403213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880116403213,1.2786945437462567,1.2789930427378144,2.83788495805173,6013.137689251348,14750.28482041709,6484.532722492739,0.00041603480328682656,25708.484890265732,2621.5358853702064,19382.702252460585,1976.485573815787,0.7539418341918569,0.7539418341918569,32739.774119329337,32395.05729023726,1.0133189351119378,0.8,4333.525789293001,4287.898129693729,1.0133189351119378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494407706031,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074441481571e-05,-4.449074441481571e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870979041337,3.8782873408971517,0.7959091741616665,0.5140456260298849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24417915319,119599.24655439818,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0787476791,79990.08649031988,-0.007742640780634247,0.0,8575.796259387458,8575.796259387458,0.9047747184182403,3646.931951698523,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28482041709,1450.0,0.375,6.1796691888313084,3.5
4864.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371841075737052,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.036245249685,20600.003773357377,20600.003773357377,58169.04001860706,80000.16158779651,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64165907622,50859.516316529174,47145.69482505228,25939.327505126512,73085.02233017879,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788018522801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788018522801,1.2786945437462567,1.2789930427378144,2.8378849634341567,6013.137700656065,14750.284833354533,6484.532722492739,0.0004160348013502945,25708.484811701062,2621.5358773588396,19382.702252460585,1976.485573815787,0.7539418364958896,0.7539418364958896,32739.77416900561,32395.05729023726,1.0133189370338322,0.8,4333.525795868289,4287.898129693729,1.0133189370338322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494418261733,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074549484067e-05,-4.449074549484067e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968709843955095,3.8782873357557865,0.7959091776125446,0.5140456286039391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2444059891,119599.24678123406,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07863136585,79990.08649031988,-0.00785895403532777,0.0,8575.796259387458,8575.796259387458,0.9047747179935401,3646.931958615415,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284833354533,1450.0,0.375,6.1796691888313084,3.5
4865.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37184100588786,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03631650436,20600.003773357377,20600.003773357377,58169.04008986174,80000.16145443292,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6415509198,50859.51641299101,47145.69459769865,25939.327505126512,73085.02210282517,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287880254052802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880254052802,1.2786945437462567,1.2789930427378144,2.837884968816583,6013.13771206078,14750.284846291977,6484.532722492739,0.00041603479941376253,25708.484733136393,2621.5358693474727,19382.702252460585,1976.485573815787,0.7539418387999225,0.7539418387999225,32739.77421868188,32395.05729023726,1.0133189389557262,0.8,4333.525802443575,4287.898129693729,1.0133189389557262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494428817434,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074634749195e-05,-4.449074634749195e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870989749682,3.87828733061442,0.7959091810634228,0.5140456311779934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24463282498,119599.24700806994,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07851505234,79990.08649031988,-0.007975267537403852,0.0,8575.796259387458,8575.796259387458,0.9047747175688401,3646.9319655323065,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284846291977,1450.0,0.375,6.1796691888313084,3.5
4866.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371840936038666,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.03638775904,20600.003773357377,20600.003773357377,58169.04016111642,80000.16132106939,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.64144276343,50859.516509452864,47145.694370345074,25939.327505126512,73085.02187547159,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287880322877606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880322877606,1.2786945437462567,1.2789930427378144,2.83788497419901,6013.137723465497,14750.284859229421,6484.532722492739,0.0004160347974772305,25708.484654571726,2621.5358613361063,19382.702252460585,1976.485573815787,0.7539418411039551,0.7539418411039551,32739.77426835816,32395.05729023726,1.0133189408776209,0.8,4333.525809018863,4287.898129693729,1.0133189408776209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565494439373136,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.4490747086456395e-05,-4.4490747086456395e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796870995103854,3.878287325473056,0.7959091845143007,0.5140456337520474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.24485966087,119599.24723490587,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07839873889,79990.08649031988,-0.008091580995824188,0.0,8575.796259387458,8575.796259387458,0.9047747171441399,3646.9319724491993,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.284859229421,1450.0,0.375,6.1796691888313084,3.5
