time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4923.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371836465690308,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.040449275366,20600.003773357377,20600.003773357377,58169.04422263274,80000.1537193498,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63527785211,50859.52200777745,47145.68141119407,25939.327505126512,73085.00891632058,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884245890605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884245890605,1.2786945437462567,1.2789930427378144,2.8378852809973005,6013.13837353426,14750.285596663723,6484.532722492739,0.0004160346870949054,25708.48017638745,2621.5354046883954,19382.702252460585,1976.485573815787,0.7539419724337917,0.7539419724337917,32739.77709990539,32395.05729023726,1.013319050425584,0.8,4333.526183810176,4287.898129693729,1.013319050425584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495041048043,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713002916771,3.8782870324153578,0.7959093812143332,0.5140457804731257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25778930548,119599.26016455049,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0701555253,79990.08649031988,-0.016334794578142464,0.0,8575.796259387458,8575.796259387458,0.9047746929362342,3646.9323667120057,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285596663723,1450.0,0.375,6.1796691888313084,3.5
4924.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371836395841115,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.040520530034,20600.003773357377,20600.003773357377,58169.04429388741,80000.1535859864,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63516969586,50859.52210423928,47145.68118384064,25939.327505126512,73085.00868896715,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788431471539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788431471539,1.2786945437462567,1.2789930427378144,2.837885286379726,6013.138384938974,14750.285609601167,6484.532722492739,0.0004160346851583734,25708.48009782285,2621.5353966770354,19382.702252460585,1976.485573815787,0.7539419747378232,0.7539419747378232,32739.77714958165,32395.05729023726,1.013319052347478,0.8,4333.526190385462,4287.898129693729,1.013319052347478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495051603743,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713056458491,3.878287027273999,0.7959093846652106,0.5140457830471795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25801614135,119599.26039138636,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.07003921173,79990.08649031988,-0.016451108152978122,0.0,8575.796259387458,8575.796259387458,0.9047746925115341,3646.9323736288966,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285609601167,1450.0,0.375,6.1796691888313084,3.5
4925.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37183632599192,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04059178468,20600.003773357377,20600.003773357377,58169.04436514206,80000.15345262292,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63506153955,50859.522200701074,47145.680956487195,25939.327505126512,73085.0084616137,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884383540154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884383540154,1.2786945437462567,1.2789930427378144,2.8378852917621504,6013.138396343686,14750.285622538611,6484.532722492739,0.0004160346832218413,25708.480019258248,2621.535388665676,19382.702252460585,1976.485573815787,0.7539419770418548,0.7539419770418548,32739.7771992579,32395.05729023726,1.0133190542693713,0.8,4333.526196960745,4287.898129693729,1.0133190542693713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495062159439,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713110000211,3.8782870221326373,0.7959093881160877,0.514045785621233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25824297717,119599.26061822214,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06992289812,79990.08649031988,-0.01656742175691761,0.0,8575.796259387458,8575.796259387458,0.9047746920868341,3646.9323805457857,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285622538611,1450.0,0.375,6.1796691888313084,3.5
4926.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371836221218132,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04066303934,20600.003773357377,20600.003773357377,58169.04443639672,80000.15331925951,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63495338328,50859.5222971629,47145.68072913376,25939.327505126512,73085.00823426027,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884452364936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884452364936,1.2786945437462567,1.2789930427378144,2.837885297144576,6013.138407748399,14750.285635476055,6484.532722492739,0.00041603468128530944,25708.479940693647,2621.535380654316,19382.702252460585,1976.485573815787,0.7539419793458865,0.7539419793458865,32739.77724893416,32395.05729023726,1.0133190561912653,0.8,4333.526203536031,4287.898129693729,1.0133190561912653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495072715138,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713163541933,3.8782870169912775,0.795909391566965,0.5140457881952867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.258469813,119599.26084505799,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06969134565,79990.08649031988,-0.016798974233097397,0.0,8575.796259387458,8575.796259387458,0.9047746916621341,3646.932387462676,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285635476055,1450.0,0.375,6.1796691888313084,3.5
4927.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37183615136894,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04073429401,20600.003773357377,20600.003773357377,58169.044507651386,80000.15318589607,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63484522699,50859.52239362473,47145.68050178029,25939.327505126512,73085.0080069068,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788452118972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788452118972,1.2786945437462567,1.2789930427378144,2.8378853025270017,6013.138419153113,14750.285648413499,6484.532722492739,0.00041603467934877734,25708.479862129036,2621.5353726429553,19382.702252460585,1976.485573815787,0.7539419816499183,0.7539419816499183,32739.777298610425,32395.05729023726,1.0133190581131593,0.8,4333.526210111317,4287.898129693729,1.0133190581131593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495083270837,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713217083662,3.8782870118499164,0.7959093950178427,0.5140457907693408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25869664886,119599.26107189382,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06957503209,79990.08649031988,-0.01691528779338114,0.0,8575.796259387458,8575.796259387458,0.904774691237434,3646.932394379567,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285648413499,1450.0,0.375,6.1796691888313084,3.5
4928.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37183604659515,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04080554868,20600.003773357377,20600.003773357377,58169.044578906054,80000.15305253265,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63473707074,50859.52249008655,47145.68027442687,25939.327505126512,73085.00777955339,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884590014503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884590014503,1.2786945437462567,1.2789930427378144,2.8378853079094273,6013.138430557828,14750.285661350943,6484.532722492739,0.0004160346774122453,25708.47978356444,2621.5353646315957,19382.702252460585,1976.485573815787,0.75394198395395,0.75394198395395,32739.777348286683,32395.05729023726,1.013319060035053,0.8,4333.526216686602,4287.898129693729,1.013319060035053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495093826536,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713270625383,3.8782870067085566,0.79590939846872,0.5140457933433945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2589234847,119599.26129872967,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0693434796,79990.08649031988,-0.01714684028411284,0.0,8575.796259387458,8575.796259387458,0.904774690812734,3646.9324012964576,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285661350943,1450.0,0.375,6.1796691888313084,3.5
4929.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371835976745956,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04087680333,20600.003773357377,20600.003773357377,58169.04465016071,80000.1529191692,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63462891444,50859.52258654837,47145.68004707341,25939.327505126512,73085.00755219992,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788465883928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788465883928,1.2786945437462567,1.2789930427378144,2.8378853132918525,6013.13844196254,14750.285674288387,6484.532722492739,0.00041603467547571336,25708.479704999834,2621.5353566202357,19382.702252460585,1976.485573815787,0.7539419862579817,0.7539419862579817,32739.77739796294,32395.05729023726,1.0133190619569468,0.8,4333.526223261886,4287.898129693729,1.0133190619569468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495104382234,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713324167109,3.878287001567195,0.7959094019195975,0.5140457959174483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2591503205,119599.26152556551,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06922716601,79990.08649031988,-0.017263153873500414,0.0,8575.796259387458,8575.796259387458,0.9047746903880339,3646.9324082133476,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285674288387,1450.0,0.375,6.1796691888313084,3.5
4930.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371835906896763,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04094805799,20600.003773357377,20600.003773357377,58169.04472141537,80000.15278580575,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63452075816,50859.52268301019,47145.67981971997,25939.327505126512,73085.00732484648,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884727664057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884727664057,1.2786945437462567,1.2789930427378144,2.8378853186742776,6013.1384533672535,14750.28568722583,6484.532722492739,0.0004160346735391813,25708.479626435234,2621.535348608876,19382.702252460585,1976.485573815787,0.7539419885620133,0.7539419885620133,32739.777447639197,32395.05729023726,1.0133190638788405,0.8,4333.526229837172,4287.898129693729,1.0133190638788405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495114937932,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713377708834,3.878286996425834,0.7959094053704749,0.5140457984915021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25937715636,119599.26175240132,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06911085262,79990.08649031988,-0.017379467259161174,0.0,8575.796259387458,8575.796259387458,0.9047746899633339,3646.9324151302376,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28568722583,1450.0,0.375,6.1796691888313084,3.5
4931.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37183583704757,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04101931266,20600.003773357377,20600.003773357377,58169.044792670036,80000.15265244234,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63441260191,50859.52277947201,47145.679592366556,25939.327505126512,73085.00709749307,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788479648884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788479648884,1.2786945437462567,1.2789930427378144,2.8378853240567032,6013.138464771968,14750.285700163275,6484.532722492739,0.0004160346716026493,25708.479547870636,2621.535340597517,19382.702252460585,1976.485573815787,0.7539419908660449,0.7539419908660449,32739.777497315463,32395.05729023726,1.0133190658007345,0.8,4333.526236412457,4287.898129693729,1.0133190658007345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495125493631,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713431250556,3.878286991284474,0.7959094088213522,0.5140458010655559,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.2596039922,119599.26197923717,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06899453905,79990.08649031988,-0.017495780833996832,0.0,8575.796259387458,8575.796259387458,0.9047746895386338,3646.932422047128,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285700163275,1450.0,0.375,6.1796691888313084,3.5
4932.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371835767198377,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04109056733,20600.003773357377,20600.003773357377,58169.044863924704,80000.15251907895,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63430444569,50859.52287593384,47145.67936501316,25939.327505126512,73085.00687013967,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287884865313624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884865313624,1.2786945437462567,1.2789930427378144,2.837885329439129,6013.138476176681,14750.285713100719,6484.532722492739,0.0004160346696661171,25708.479469306047,2621.5353325861583,19382.702252460585,1976.485573815787,0.7539419931700763,0.7539419931700763,32739.77754699172,32395.05729023726,1.0133190677226285,0.8,4333.526242987743,4287.898129693729,1.0133190677226285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549513604933,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713484792276,3.8782869861431157,0.7959094122722293,0.5140458036396095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.25983082807,119599.26220607305,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06887822547,79990.08649031988,-0.01761209440883249,0.0,8575.796259387458,8575.796259387458,0.9047746891139338,3646.9324289640194,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285713100719,1450.0,0.375,6.1796691888313084,3.5
4933.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371835697349184,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04116182197,20600.003773357377,20600.003773357377,58169.04493517935,80000.1523857155,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63419628938,50859.522972395636,47145.67913765971,25939.327505126512,73085.00664278622,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788493413839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788493413839,1.2786945437462567,1.2789930427378144,2.837885334821553,6013.138487581393,14750.285726038162,6484.532722492739,0.0004160346677295852,25708.479390741446,2621.5353245747983,19382.702252460585,1976.485573815787,0.753941995474108,0.753941995474108,32739.777596667973,32395.05729023726,1.0133190696445218,0.8,4333.526249563027,4287.898129693729,1.0133190696445218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495146605027,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713538333999,3.878286981001755,0.7959094157231067,0.5140458062136632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.26005766385,119599.26243290883,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06876191206,79990.08649031988,-0.01772840782359708,0.0,8575.796259387458,8575.796259387458,0.9047746886892338,3646.932435880908,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285726038162,1450.0,0.375,6.1796691888313084,3.5
4934.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371835592575394,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04123307664,20600.003773357377,20600.003773357377,58169.04500643402,80000.15225235207,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63408813313,50859.523068857474,47145.678910306284,25939.327505126512,73085.0064154328,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788500296318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788500296318,1.2786945437462567,1.2789930427378144,2.837885340203979,6013.138498986107,14750.285738975606,6484.532722492739,0.0004160346657930532,25708.479312176845,2621.5353165634388,19382.702252460585,1976.485573815787,0.7539419977781397,0.7539419977781397,32739.77764634424,32395.05729023726,1.013319071566416,0.8,4333.526256138312,4287.898129693729,1.013319071566416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495157160728,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713591875726,3.878286975860394,0.7959094191739841,0.514045808787717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.26028449972,119599.2626597447,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.0685303596,79990.08649031988,-0.017959960285224952,0.0,8575.796259387458,8575.796259387458,0.9047746882645337,3646.9324427977995,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285738975606,1450.0,0.375,6.1796691888313084,3.5
4935.0,-29.99999920749252,4.802443655786438,34.898352379799,28.3718355227262,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04130433129,20600.003773357377,20600.003773357377,58169.045077688665,80000.15211898867,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.63397997688,50859.523165319275,47145.67868295289,25939.327505126512,73085.0061880794,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788507178794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788507178794,1.2786945437462567,1.2789930427378144,2.8378853455864035,6013.138510390819,14750.28575191305,6484.532722492739,0.00041603466385652115,25708.479233612263,2621.535308552081,19382.702252460585,1976.485573815787,0.7539420000821709,0.7539420000821709,32739.777696020486,32395.05729023726,1.0133190734883093,0.8,4333.526262713596,4287.898129693729,1.0133190734883093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495167716423,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713645417442,3.8782869707190355,0.795909422624861,0.5140458113617704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.26051133551,119599.26288658047,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06841404596,79990.08649031988,-0.01807627391826827,0.0,8575.796259387458,8575.796259387458,0.9047746878398337,3646.932449714688,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28575191305,1450.0,0.375,6.1796691888313084,3.5
4936.0,-29.99999920749252,4.802443655786438,34.898352379799,28.37183541795241,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04137558595,20600.003773357377,20600.003773357377,58169.045148943325,80000.15198562524,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6338718206,50859.52326178109,47145.678455599445,25939.327505126512,73085.00596072596,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628788514061272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788514061272,1.2786945437462567,1.2789930427378144,2.8378853509688287,6013.138521795532,14750.285764850494,6484.532722492739,0.00041603466191998917,25708.479155047666,2621.5353005407214,19382.702252460585,1976.485573815787,0.7539420023862026,0.7539420023862026,32739.777745696745,32395.05729023726,1.013319075410203,0.8,4333.526269288881,4287.898129693729,1.013319075410203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565495178272121,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968713698959169,3.8782869655776744,0.7959094260757384,0.5140458139358243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.26073817132,119599.26311341631,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.06818249346,79990.08649031988,-0.018307826423551887,0.0,8575.796259387458,8575.796259387458,0.9047746874151337,3646.932456631578,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.285764850494,1450.0,0.375,6.1796691888313084,3.5
