time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5021.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371828782279067,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.047432230705,20600.003773357377,20600.003773357377,58169.05120558808,80000.1406497424,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.62467854573,50859.53146103382,47145.6591305688,25939.327505126512,73084.98663569531,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.628789099071752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789099071752,1.2786945437462567,1.2789930427378144,2.837885808474871,6013.139491195937,14750.286864533226,6484.532722492739,0.0004160344973147675,25708.47247706117,2621.5346195756115,19382.702252460585,1976.485573815787,0.7539421982288189,0.7539421982288189,32739.781968177656,32395.05729023726,1.0133192387711365,0.8,4333.52682818797,4287.898129693729,1.0133192387711365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565496075506279,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.7968718250005606,3.878286528562381,0.795909719400261,0.5140460327303621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.28001921273,119599.28239445774,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.05599105824,79990.08649031988,-0.03049926164385397,0.0,8575.796259387458,8575.796259387458,0.9047746513156374,3646.9330445671108,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.286864533226,1450.0,0.375,6.1796691888313084,3.5
5022.0,-29.99999920749252,4.802443655786438,34.898352379799,28.371828712429874,6.438314467550726,-26.356167839988192,-39.866244479175634,2.7944831000463908,-5.197558175937786,-5.197558175940444,39.79670439191624,37569.04750348536,20600.003773357377,20600.003773357377,58169.051276842736,80000.14051637921,79990.08649031988,20600.003773357377,100590.09026367727,100590.09026367727,100590.09026367727,126529.41776880377,123829.91292699326,2699.5048418105116,0.0,93290.6245703897,50859.531557495626,47145.65890321564,25939.327505126512,73084.98640834216,19779.33334328548,1450.0,0.0,0.8866491804128025,2.863766939816696,0.0014957518510113484,1.0,1.0,-5.197602666690443,351933.275565581,1545786.3697731497,4.392271140854654,1545786.3697731497,4.392271140854654,0.7625229813446937,0.09178375645971416,3.6287891059542288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891059542288,1.2786945437462567,1.2789930427378144,2.8378858138572953,6013.139502600648,14750.28687747067,6484.532722492739,0.0004160344953782356,25708.47239849667,2621.534611564262,19382.702252460585,1976.485573815787,0.7539422005328489,0.7539422005328489,32739.7820178539,32395.05729023726,1.0133192406930298,0.8,4333.526834763254,4287.898129693729,1.0133192406930298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273477000708,4.802443655786438,-1.053989542040819,5.856433197827257,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823630249045,0.00023343238469315087,198.92221161601844,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565496086061976,0.09178375645968144,0.09178375645968144,0.09178375645968144,0.09178374815548918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902631709,589.7528446169142,0.0,0.09178375645968144,0.09178375645971416,0.09178375645971416,0.375,0.375,0.5,6.009221647625687,-4.449074970125366e-05,-4.449074970125366e-05,2.6716406864579767e-12,2.6716406864579767e-12,-4.449074998547076e-05,2.6716406864579767e-12,25939.327505126512,19779.33334328548,0.7625229813446937,0.796871830354733,3.8782865234210293,0.7959097228511373,0.5140460353044152,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576999003,261.3691576999003,-11.780842300099664,244.97191645357384,277.7663989462268,119599.28024604857,119599.28262129353,-0.002375244981533703,0.0,nan,277.7663989462268,4.616398946226809,271.2075024476962,-1.9424975523037915,264.6486059491656,-8.501394050834392,258.089709450635,-15.060290549364993,251.5308129521044,-21.619187047895565,244.97191645357384,-28.178083546426137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656656368,4.129865665636828,277.2798656656368,277.2798656656368,79990.05587474474,79990.08649031988,-0.030615575145930052,0.0,8575.796259387458,8575.796259387458,0.9047746508909374,3646.933051484,277.2798656656368,4.129865665636828,1.0,0.002,0.2627199361860497,0.004562238702713127,0.00040690992943807187,0.0015930900705618221,0.20345496471903593,0.20345496471903593,0.0,-1.0581813203458523e-16,0.9999999090952209,0.9999999090952209,0.0,0.09178374811613205,8.343582110402624e-09,0.0,0.0,0.0,1601652.1459977038,267.9524418240622,0.0,1.0,1279917.804827484,2616.798141925971,,,,,,,,,,,,,,,,,,,2.0,14750.28687747067,1450.0,0.375,6.1796691888313084,3.5
5023.0,-29.99999926806547,4.802443616471215,34.89835236130941,28.3718132757582,6.438314123497207,-26.356167928909183,-39.866244479175634,2.794482784340948,-5.1975586737052595,-5.197558673736478,39.79670422647094,37569.06507343108,20600.004717827844,20600.004717827844,58169.069791258924,80000.12321446784,79990.08290828881,20600.004717827844,100590.08762611666,100590.08762611666,100590.08762611666,126529.41489748853,123829.91019350273,2699.504703985799,0.0,93290.61344159987,50859.55530056331,47145.620156707286,25939.327271371876,73084.94742807916,19779.333150877002,1450.0,0.0,0.8866491784736603,2.8637668872300996,0.0014957518510113484,1.0,1.0,-5.197613527179385,351933.268726162,1545786.3626701587,4.392271206030623,1545786.3626701587,4.392271206030623,0.762522980798604,0.09178375643158275,3.6287908196737364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287908196737364,1.2786945452091987,1.278993044201098,2.8378871508207255,6013.142335465725,14750.286890408113,6484.5313254204775,0.0004160338365914195,25708.45719070343,2621.533060800929,19382.698076518103,1976.4851479881615,0.7539424840914679,0.7539424840914679,32739.794387115126,32395.05729023726,1.0133197192397019,0.8,4333.528471992402,4287.898129693729,1.0133197192397019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273781765385,4.802443616471215,-1.0539898498622167,5.856433466333431,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823693292675,0.00023343238322148243,198.92221166557346,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565498714404086,0.09178375643156554,0.09178375643156554,0.09178375643156554,0.09178374626935319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49093874363,589.7528443858016,0.0,0.09178375643156554,0.09178375643158275,0.09178375643158275,0.375,0.375,0.5,6.0092213427545556,-4.6387950419557455e-05,-4.6387950419557455e-05,3.12070369545836e-11,3.12070369545836e-11,-5.485344291855654e-05,3.12070369545836e-11,25939.327271371876,19779.333150877002,0.762522980798604,0.7968728579358018,3.878285927766667,0.7959104006813642,0.5140465498781638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576504122,261.3691576504122,-11.780842349587772,244.97191644410816,277.76639885671625,119599.33319952828,119599.34077000395,-0.00757047568450851,0.0,nan,277.76639885671625,4.616398856716273,271.20750237419463,-1.9424976258053448,264.648605891673,-8.501394108326963,258.0897094091514,-15.060290590848581,251.53081292662978,-21.6191870733702,244.97191644410816,-28.178083555891817,1.0,1.0,25762.5980482374,25762.5980482374,277.27986475015,4.129864750150034,277.27986475015,277.27986475015,79990.03638652198,79990.08290828881,-0.04652176682429854,0.0,8575.796259387458,8575.796259387458,0.9047745451416902,3646.934773772105,277.27986475015,4.129864750150034,1.0,0.002,0.2627199464766461,0.004562238574489228,0.0004069099449572423,0.0015930900550407542,0.20345497247862113,0.20345497247862113,0.0,-2.003605614753212e-15,0.9999998878821138,0.9999998878821138,0.0,0.09178374614098199,1.029060075836244e-08,0.0,0.0,0.0,1601652.145423532,267.9524413262947,0.0,1.0,1279917.8065393162,2616.7981349277584,,,,,,,,,,,,,,,,,,,2.0,14750.286890408113,1450.0,0.375,6.1796691888313084,3.5
5024.0,-29.99999944682875,4.802443565067581,34.898352335673664,28.37181407902392,6.4383140204058105,-26.356168100105297,-39.86624451410023,2.794482673682427,-5.197559429325565,-5.197559429321125,39.796703983440246,37569.063582360584,20600.00616844073,20600.00616844073,58169.06975080131,80000.12457655088,79990.07757437251,20600.00616844073,100590.08374281324,100590.08374281324,100590.08374281324,126529.41066232404,123829.90613451977,2699.5045278042694,0.0,93290.61450132528,50859.553507135206,47145.62332687786,25939.326919510797,73084.95024638866,19779.33286166056,1450.0,0.0,0.8866491755005907,2.8637668074026856,0.0014957518510113484,1.0,1.0,-5.197559429325565,351933.2583437991,1545786.352235645,4.392271305957637,1545786.352235645,4.392271305957637,0.762522979992327,0.09178375641058704,3.628790729583094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790729583094,1.2786945457219774,1.2789930447139963,2.837887079227513,6013.142183768298,14750.286803572108,6484.531362631378,0.00041603386708452533,25708.45812099043,2621.533155663803,19382.698187743976,1976.485159330044,0.7539424611357146,0.7539424611357146,32739.79373686015,32395.05729023726,1.0133196940823894,0.8,4333.52838592288,4287.898129693729,1.0133196940823894,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274249853677,4.802443565067581,-1.0539903136646807,5.856433878732262,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823879347317,0.0002334323788782881,198.9222118118206,0.0,0.0,0.0,0.028173884916911182,8.005765461751114e-05,0.0001533706130344844,0.000556549858770013,0.09178375641032137,0.09178375641032137,0.09178375641032137,0.09178374340311922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4916513598,589.7528441385563,0.0,0.09178375641032137,0.09178375641058704,0.09178375641058704,0.375,0.375,0.5,6.00922095248258,-5.090451804790064e-05,-5.090451804790064e-05,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,25939.326919510797,19779.33286166056,0.762522979992327,0.7968727727254875,3.878286088808386,0.7959103694358144,0.5140465096535656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952622021065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575842988,261.3691575842988,-11.780842415701159,244.97191640454903,277.7663987640486,119599.32920701765,119599.33932076467,-0.010113746996038077,0.0,nan,277.7663987640486,4.616398764048597,271.20750229214866,-1.9424977078513166,264.6486058202488,-8.501394179751173,258.08970934834883,-15.060290651651144,251.53081287644895,-21.61918712355103,244.97191640454903,-28.178083595450943,1.0,1.0,25762.5980482374,25762.5980482374,277.27986337259205,4.1298633725920695,277.27986337259205,277.27986337259205,79990.04208808979,79990.07757437251,-0.035486282722558826,0.0,8575.796259387458,8575.796259387458,0.9047745507009537,3646.9346832310093,277.27986337259205,4.1298633725920695,1.0,0.002,0.2627199596696522,0.004562238390561252,0.0004069099647545786,0.001593090035222201,0.2034549823772893,0.2034549823772893,0.0,-2.3220574768556546e-14,0.9999998562594995,0.9999998562594995,0.0,0.09178374321754396,1.3193043084434752e-08,0.0,0.0,0.0,1601652.1445519289,267.9524405706744,0.0,1.0,1279917.8091379055,2616.798124304343,,,,,,,,,,,,,,,,,,,2.0,14750.286803572108,1450.0,0.375,6.1796691888313084,3.5
5025.0,-29.999999610284853,4.8024435059351624,34.898352305908986,28.37181893354284,6.438312700088717,-26.356168379247467,-39.866248320881255,2.794481469051227,-5.197559938669997,-5.197559938674225,39.79670381311552,37569.07077101127,20600.007095895337,20600.007095895337,58169.077866906606,80000.13329436988,79990.07405303679,20600.007095895337,100590.08114893213,100590.08114893213,100590.08114893213,126529.40782886656,123829.90350274052,2699.5043261260407,0.0,93290.62049664032,50859.55797328129,47145.62502595447,25939.326679934424,73084.95170588889,19779.332664408754,1450.0,0.0,0.8866491735201306,2.863766753593027,0.0014957518510113484,1.0,1.0,-5.197559938669997,351933.251345308,1545786.3449227023,4.392271372522331,1545786.3449227023,4.392271372522331,0.7625229794306579,0.09178375636317906,3.628790101448126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790101448126,1.278694551304098,1.2789930502974198,2.8378865756073206,6013.1411166575435,14750.28652106866,6484.531767709946,0.0004160340998232744,25708.464223216222,2621.5337779176602,19382.69939855092,1976.4852827979914,0.7539423292756332,0.7539423292756332,32739.789203116285,32395.05729023726,1.013319518679182,0.8,4333.527785824178,4287.898129693729,1.013319518679182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274549127621,4.8024435059351624,-1.0539906364657856,5.856434142400948,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824049470517,0.0002334323749069919,198.92221194554483,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.0005565498874403378,0.09178375636315672,0.09178375636315672,0.09178375636315672,0.09178374147350699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4929923545,589.7528436877835,0.0,0.09178375636315672,0.09178375636317906,0.09178375636317906,0.375,0.375,0.5,6.0092205057944215,-5.657130776626218e-05,-5.657130776626218e-05,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25939.326679934424,19779.332664408754,0.7625229794306579,0.7968728964846442,3.8782864964681316,0.7959104645918453,0.5140465977483037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952632692424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915739531753,261.36915739531753,-11.780842604682448,244.97191633194623,277.76639845868885,119599.29530966251,119599.32421921189,-0.028909549384252598,0.0,nan,277.76639845868885,4.616398458688877,271.2075020333404,-1.9424979666595732,264.6486056079919,-8.50139439200808,258.0897091826433,-15.060290817356702,251.5308127572947,-21.619187242705266,244.97191633194623,-28.178083668053745,1.0,1.0,25762.5980482374,25762.5980482374,277.2798624526257,4.12986245262573,277.2798624526257,277.2798624526257,79990.05072258285,79990.07405303679,-0.023330453943344764,0.0,8575.796259387458,8575.796259387458,0.9047745894615575,3646.9340519553666,277.2798624526257,4.12986245262573,1.0,0.002,0.2627199747104073,0.0045622382394236395,0.0004069099876212112,0.0015930900123802658,0.2034549938106056,0.2034549938106056,0.0,1.4771170397942512e-15,0.9999998361283723,0.9999998361283723,0.0,0.0917837413224255,1.504075355274846e-08,0.0,0.0,0.0,1601652.1439644024,267.95244006133,0.0,1.0,1279917.8108895547,2616.7981171433626,,,,,,,,,,,,,,,,,,,2.0,14750.28652106866,1450.0,0.375,6.1796691888313084,3.5
5026.0,-29.999999771407065,4.802443442854655,34.89835227437608,28.371822216454916,6.438312000470327,-26.356168594219323,-39.86624839073045,2.7944808232823553,-5.197560231786724,-5.197560231739337,39.79670370260117,37569.06621576429,20600.007569663623,20600.007569663623,58169.073785427914,80000.13905916044,79990.07202310361,20600.007569663623,100590.07959276723,100590.07959276723,100590.07959276723,126529.40613023193,123829.90202000288,2699.5041102290534,0.0,93290.62461984005,50859.55177644307,47145.63649266331,25939.3265374647,73084.96303012801,19779.33254648254,1450.0,0.0,0.8866491724257517,2.863766722626785,0.0014957518510113484,1.0,1.0,-5.197560231786724,351933.24731783516,1545786.3401780631,4.3922714093051995,1545786.3401780631,4.3922714093051995,0.7625229790725231,0.0917837562893925,3.6287897068609123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287897068609123,1.2786945542965156,1.278993053290536,2.8378862603800803,6013.140448728847,14750.28626086035,6484.531984861159,0.0004160342408685838,25708.468154948885,2621.5341788428145,19382.70004763043,1976.4853489856814,0.7539422392189189,0.7539422392189189,32739.786355070082,32395.05729023726,1.01331940849289,0.8,4333.527408849015,4287.898129693729,1.01331940849289,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727470200465,4.802443442854655,-1.0539908342352158,5.856434277089871,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824217164569,0.000233432370992401,198.9222120773597,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565498292159608,0.09178375628940995,0.09178375628940995,0.09178375628940995,0.09178374036775135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4947751799,589.7528430943436,0.0,0.09178375628940995,0.0917837562893925,0.0917837562893925,0.375,0.375,0.5,6.009220028148409,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,25939.3265374647,19779.33254648254,0.7625229790725231,0.7968726060493572,3.8782867582751313,0.7959102854228539,0.5140464557706226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952642450012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915716244744,261.36915716244744,-11.780842837552541,244.97191623835363,277.7663980865412,119599.27718023329,119599.31280372474,-0.03562349146269026,0.0,nan,277.7663980865412,4.61639808654121,271.2075017169038,-1.9424982830961994,264.64860534726625,-8.501394652733723,258.0897089776287,-15.060291022371302,251.5308126079911,-21.619187392008882,244.97191623835363,-28.17808376164635,1.0,1.0,25762.5980482374,25762.5980482374,277.2798619228557,4.129861922855696,277.2798619228557,277.2798619228557,79990.05675781955,79990.07202310361,-0.015265284062479623,0.0,8575.796259387458,8575.796259387458,0.904774613810525,3646.9336553952166,277.2798619228557,4.129861922855696,1.0,0.002,0.26271999075172,0.004562238119648702,0.0004069100122196719,0.0015930899877822644,0.20345500610983594,0.20345500610983594,0.0,1.936385080059111e-15,0.9999998252271225,0.9999998252271225,0.0,0.09178374024808131,1.6041311194792747e-08,0.0,0.0,0.0,1601652.1436262948,267.95243976821325,0.0,1.0,1279917.8118975826,2616.798113022388,,,,,,,,,,,,,,,,,,,2.0,14750.28626086035,1450.0,0.375,6.1796691888313084,3.5
5027.0,-29.999999911652065,4.802443377634294,34.898352242155546,28.371825289819412,6.438311382930654,-26.3561687821938,-39.86624839073045,2.7944802534725106,-5.197560421609637,-5.19756042161093,39.796703619708296,37569.06204031871,20600.00782644516,20600.00782644516,58169.06986676387,80000.14445003745,79990.07068658828,20600.00782644516,100590.07851303344,100590.07851303344,100590.07851303344,126529.40495407292,123829.90106833569,2699.5038857372238,0.0,93290.6285040935,50859.54609437517,47145.647121909264,25939.326441039473,73084.97356294874,19779.332466118933,1450.0,0.0,0.8866491717580717,2.863766702572974,0.0014957518510113484,1.0,1.0,-5.197560421609637,351933.24470963376,1545786.3366199408,4.392271431746405,1545786.3366199408,4.392271431746405,0.7625229788089405,0.09178375620089535,3.628789343030253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789343030253,1.2786945569369481,1.278993055931585,2.8378859699871133,6013.139833420997,14750.286001827968,6484.532176469813,0.0004160343697287692,25708.471802937544,2621.5345508341325,19382.70062036152,1976.485407387999,0.7539421545137033,0.7539421545137033,32739.783729018054,32395.05729023726,1.0133193068951953,0.8,4333.527061257608,4287.898129693729,1.0133193068951953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472747848637175,4.802443377634294,-1.0539909724567247,5.8564343500910185,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982436312988,0.00023343236758503828,198.92221219209478,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565497734150168,0.09178375620104286,0.09178375620104286,0.09178375620104286,0.09178373965590997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4967833424,589.7528424279977,0.0,0.09178375620104286,0.09178375620089535,0.09178375620089535,0.375,0.375,0.5,6.009219531824443,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25939.326441039473,19779.332466118933,0.7625229788089405,0.7968723378252205,3.8782869904177524,0.7959101171003685,0.5140463245561708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952652068278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691569030278,261.3691569030278,-11.780843096972205,244.97191613193968,277.76639767411575,119599.26159162875,119599.30127654641,-0.039684917627138584,0.0,nan,277.76639767411575,4.616397674115774,271.2075013656806,-1.9424986343193495,264.64860505724545,-8.50139494275453,258.08970874881015,-15.060291251189824,251.53081244037486,-21.619187559625118,244.97191613193968,-28.1780838680603,1.0,1.0,25762.5980482374,25762.5980482374,277.27986157713667,4.129861577136694,277.27986157713667,277.27986157713667,79990.06200449524,79990.07068658828,-0.008682093044626527,0.0,8575.796259387458,8575.796259387458,0.9047746362615834,3646.933289745404,277.27986157713667,4.129861577136694,1.0,0.002,0.2627200074011595,0.0045622380143416005,0.00040691003784702463,0.0015930899621658002,0.2034550189235123,0.2034550189235123,0.0,1.2824810657896535e-14,0.9999998186016484,0.9999998186016484,0.0,0.09178373955147327,1.664942207500591e-08,0.0,0.0,0.0,1601652.1434073348,267.95243957839034,0.0,1.0,1279917.812550388,2616.798110353632,,,,,,,,,,,,,,,,,,,2.0,14750.286001827968,1450.0,0.375,6.1796691888313084,3.5
5028.0,-30.000000037893965,4.802443311926917,34.898352210240965,28.371811180282407,6.438311081198111,-26.356168925984747,-39.866248425655044,2.7944799692889473,-5.1975605156999904,-5.197560515687835,39.79670356408901,37569.07820721426,20600.00788488639,20600.00788488639,58169.08609210065,80000.12944399843,79990.07000993041,20600.00788488639,100590.0778948168,100590.0778948168,100590.0778948168,126529.40428269104,123829.90062490468,2699.5036577863693,0.0,93290.61928833072,50859.56805154677,47145.612485315505,25939.326387874236,73084.93887318973,19779.332421137184,1450.0,0.0,0.8866491714800055,2.8637666926327783,0.0014957518510113484,1.0,1.0,-5.1975605156999904,351933.2434168097,1545786.3342306758,4.392271441092408,1545786.3342306758,4.392271441092408,0.7625229786376935,0.09178375610281574,3.6287909414644757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287909414644757,1.2786945582538214,1.2789930572487658,2.8378872171161293,6013.1424759377305,14750.285774553462,6484.5307687977775,0.0004160337419143905,25708.457939073593,2621.533137113448,19382.696412735604,1976.4849783295626,0.7539423974269716,0.7539423974269716,32739.795266174613,32395.05729023726,1.0133197532490907,0.8,4333.528588347113,4287.898129693729,1.0133197532490907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274803721714,4.802443311926917,-1.0539910547785238,5.856434366705441,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824494520981,0.00023343236451789086,198.92221229537392,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565500197147705,0.09178375610280641,0.09178375610280641,0.09178375610280641,0.09178373930854193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4989608054,589.7528417072011,0.0,0.09178375610280641,0.09178375610281574,0.09178375610281574,0.375,0.375,0.5,6.009219028004278,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,25939.326387874236,19779.332421137184,0.7625229786376935,0.7968732661796671,3.8782864221143387,0.7959107168855994,0.5140467897551461,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952660440266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915665186854,261.36915665186854,-11.780843348131441,244.97191602032532,277.7663972834117,119599.31432936793,119599.35275063898,-0.038421271032848946,0.0,nan,277.7663972834117,4.616397283411743,271.20750103079456,-1.9424989692054169,264.64860477817723,-8.501395221822747,258.0897085255599,-15.060291474440078,251.53081227294257,-21.619187727057408,244.97191602032532,-28.178083979674653,1.0,1.0,25762.5980482374,25762.5980482374,277.2798614041566,4.1298614041566,277.2798614041566,277.2798614041566,79990.04253302366,79990.07000993041,-0.027476906747324392,0.0,8575.796259387458,8575.796259387458,0.9047745376262945,3646.934896171798,277.2798614041566,4.1298614041566,1.0,0.002,0.2627200242856871,0.0045622379238174846,0.00040691006391912587,0.0015930899360852996,0.20345503195956294,0.20345503195956294,0.0,4.425279587216835e-15,0.999999816040188,0.999999816040188,0.0,0.09178373921829322,1.6884522521926672e-08,0.0,0.0,0.0,1601652.143298801,267.9524394843,0.0,1.0,1279917.8128739696,2616.798109030788,,,,,,,,,,,,,,,,,,,2.0,14750.285774553462,1450.0,0.375,6.1796691888313084,3.5
5029.0,-30.00000026082272,4.802443240073198,34.898352175008895,28.371827210672222,6.438311713387442,-26.35616906340168,-39.86624846057964,2.79448051596671,-5.197560945586758,-5.1975609455815235,39.796703404603726,37569.05960956277,20600.008622448724,20600.008622448724,58169.068232011494,80000.1475004709,79990.06691154047,20600.008622448724,100590.0755339892,100590.0755339892,100590.0755339892,126529.4017138765,123829.89830487351,2699.503409002997,0.0,93290.63133861632,50859.54344770921,47145.65321211901,25939.326179887295,73084.97939200631,19779.33224910569,1450.0,0.0,0.8866491698655264,2.8637666472174015,0.0014957518510113484,1.0,1.0,-5.197560945586758,351933.2375100806,1545786.3273839569,4.392271495356218,1545786.3273839569,4.392271495356218,0.7625229781196895,0.09178375601731677,3.6287892163966706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892163966706,1.2786945557205804,1.2789930547149335,2.837885873653185,6013.139629300962,14750.285568054873,6484.532088201487,0.00041603439315731066,25708.473481204957,2621.5347219697815,19382.700356521585,1976.4853804838133,0.7539420950330621,0.7539420950330621,32739.782815003888,32395.05729023726,1.0133192715334696,0.8,4333.5269402762,4287.898129693729,1.0133192715334696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275041720629,4.802443240073198,-1.0539913363159208,5.856434576389119,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824726542557,0.00023343235910166144,198.92221247775302,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565497562868621,0.09178375601740987,0.09178375601740987,0.09178375601740987,0.09178373768585193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50085634284,589.7528410741237,0.0,0.09178375601740987,0.09178375601731677,0.09178375601731677,0.375,0.375,0.5,6.0092184780728175,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25939.326179887295,19779.33224910569,0.7625229781196895,0.7968721833279312,3.878287177749532,0.7959100312529301,0.514046250297936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952667976335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691564835802,261.3691564835802,-11.780843516419793,244.97191589624578,277.7663970709145,119599.2666191185,119599.29236316393,-0.025744045449675956,0.0,nan,277.7663970709145,4.616397070914502,271.20750083598085,-1.9424991640191251,264.6486046010471,-8.501395398952866,258.0897083661133,-15.060291633886663,251.5308121311795,-21.61918786882049,244.97191589624578,-28.178084103754202,1.0,1.0,25762.5980482374,25762.5980482374,277.27986061296815,4.129860612968173,277.27986061296815,277.27986061296815,79990.06942350374,79990.06691154047,0.002511963262804784,0.0,8575.796259387458,8575.796259387458,0.9047746440758173,3646.933162478654,277.27986061296815,4.129860612968173,1.0,0.002,0.26272004277003286,0.004562237770521759,0.00040691009218624043,0.0015930899078200973,0.2034550460931202,0.2034550460931202,0.0,6.337812219481265e-15,0.9999997986099162,0.9999997986099162,0.0,0.09178373753297844,1.848433831870437e-08,0.0,0.0,0.0,1601652.1428029293,267.9524390544132,0.0,1.0,1279917.8143523615,2616.7981029869147,,,,,,,,,,,,,,,,,,,2.0,14750.285568054873,1450.0,0.375,6.1796691888313084,3.5
5030.0,-30.000000342673562,4.802443170704577,34.898352142086544,28.371817746106558,6.438309810173173,-26.35616932738893,-39.86624846057964,2.7944787948888723,-5.1975608701933425,-5.197560870186302,39.79670340073751,37569.069329017,20600.00832423521,20600.00832423521,58169.077653252214,80000.1409652839,79990.06748946999,20600.00832423521,100590.0758137052,100590.0758137052,100590.0758137052,126529.4020183523,123829.89885251052,2699.5031658417697,0.0,93290.62763199297,50859.55599572721,47145.6351514064,25939.326204647095,73084.96135605349,19779.33226803467,1450.0,0.0,0.8866491702641784,2.8637666551823733,0.0014957518510113484,1.0,1.0,-5.1975608701933425,351933.2385460064,1545786.3272184771,4.392271481957237,1545786.3272184771,4.392271481957237,0.762522978121581,0.09178375590462289,3.6287901700828296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901700828296,1.2786945636958547,1.2789930626920694,2.837886601781127,6013.141172116699,14750.285200236523,6484.531163710605,0.00041603401355334374,25708.465703285223,2621.533928842696,19382.697593156474,1976.4850986989925,0.7539422156445379,0.7539422156445379,32739.7896985069,32395.05729023726,1.0133195378450424,0.8,4333.527851395431,4287.898129693729,1.0133195378450424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274945492163,4.802443170704577,-1.0539913209045793,5.856434491609156,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824811731929,0.00023343235711303098,198.92221254471562,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549902554327,0.0917837559046524,0.0917837559046524,0.0917837559046524,0.09178373798239679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5034504221,589.7528402185702,0.0,0.0917837559046524,0.09178375590462289,0.09178375590462289,0.375,0.375,0.5,6.009217940406343,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25939.326204647095,19779.33226803467,0.762522978121581,0.7968726947545701,3.8782869106097424,0.795910356576171,0.514046510143023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268128417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561654293,261.3691561654293,-11.780843834570703,244.97191576328638,277.7663965675721,119599.28061031476,119599.32927970226,-0.048669387466400024,0.0,nan,277.7663965675721,4.61639656757211,271.20750040671487,-1.9424995932851061,264.6486042458579,-8.501395754142095,258.0897080850007,-15.060291914999254,251.5308119241435,-21.61918807585647,244.97191576328638,-28.1780842367136,1.0,1.0,25762.5980482374,25762.5980482374,277.27986075575416,4.12986075575418,277.27986075575416,277.27986075575416,79990.05354203391,79990.06748946999,-0.013947436076705344,0.0,8575.796259387458,8575.796259387458,0.9047745852262855,3646.934120933244,277.27986075575416,4.12986075575418,1.0,0.002,0.2627200607595462,0.004562237703219455,0.00040691012011253913,0.0015930898798879216,0.20345506005626957,0.20345506005626957,0.0,4.605690828718423e-16,0.9999998040011144,0.9999998040011144,0.0,0.09178373791510902,1.798951387036643e-08,0.0,0.0,0.0,1601652.1428898962,267.95243912980663,0.0,1.0,1279917.8140930766,2616.798104046897,,,,,,,,,,,,,,,,,,,2.0,14750.285200236523,1450.0,0.375,6.1796691888313084,3.5
5031.0,-30.000000536674047,4.802443098543271,34.898352107879106,28.371815441083186,6.438311161333977,-26.356169366873196,-39.86624846057964,2.7944799915324783,-5.197561105041473,-5.197561105028557,39.79670329783888,37569.07279141403,20600.00865935796,20600.00865935796,58169.08145077199,80000.13648730282,79990.06574755808,20600.00865935796,100590.07440691604,100590.07440691604,100590.07440691604,126529.4004921261,123829.89758016712,2699.502911958979,0.0,93290.62518513759,50859.56148924641,47145.626328767976,25939.326085210054,73084.95241397803,19779.332168477657,1450.0,0.0,0.8866491694394745,2.8637666303718645,0.0014957518510113484,1.0,1.0,-5.197561105041473,351933.2353191488,1545786.3228004423,4.39227150967613,1545786.3228004423,4.39227150967613,0.7625229777945284,0.09178375580129065,3.62879057077523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879057077523,1.2786945581507476,1.2789930571456678,2.8378869274482557,6013.141862166265,14750.285061157085,6484.530761318003,0.0004160338451816894,25708.462190257404,2621.5335706135534,19382.69639037806,1976.4849760497275,0.7539422718844465,0.7539422718844465,32739.792590618963,32395.05729023726,1.0133196497361738,0.8,4333.528234203271,4287.898129693729,1.0133196497361738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275053630619,4.802443098543271,-1.0539914883388795,5.85643458688215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825013645324,0.00023343235239963654,198.92221270342833,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565499640087804,0.09178375580137325,0.09178375580137325,0.09178375580137325,0.09178373710184853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5056752521,589.7528394797691,0.0,0.09178375580137325,0.09178375580129065,0.09178375580129065,0.375,0.375,0.5,6.009217379442626,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,25939.326085210054,19779.332168477657,0.7625229777945284,0.7968729173185172,3.8782867687538127,0.7959105059175866,0.5140466204125033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686170297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560103203,261.3691560103203,-11.780843989679681,244.9719156332755,277.7663963873651,119599.311358846,119599.33508675666,-0.023727910649407914,0.0,nan,277.7663963873651,4.616396387365114,271.207500236547,-1.942499763452986,264.6486040857293,-8.501395914270688,258.0897079349113,-15.060292065088674,251.53081178409343,-21.619188215906547,244.9719156332755,-28.178084366724477,1.0,1.0,25762.5980482374,25762.5980482374,277.2798603177923,4.12986031779235,277.2798603177923,277.2798603177923,79990.05402793942,79990.06574755808,-0.011719618662027642,0.0,8575.796259387458,8575.796259387458,0.9047745605005814,3646.9345236291065,277.2798603177923,4.12986031779235,1.0,0.002,0.262720079580747,0.004562237580806196,0.00040691014906566803,0.0015930898509442615,0.203455074532834,0.203455074532834,0.0,9.929557176491244e-15,0.9999997949398723,0.9999997949398723,0.0,0.09178373698010198,1.882118868135759e-08,0.0,0.0,0.0,1601652.1426190003,267.9524388949585,0.0,1.0,1279917.814900724,2616.798100745121,,,,,,,,,,,,,,,,,,,2.0,14750.285061157085,1450.0,0.375,6.1796691888313084,3.5
5032.0,-30.00000070878883,4.802443025186747,34.89835207352633,28.37181872399526,6.438310619605348,-26.35616957594943,-39.866248530428834,2.7944794867656326,-5.197561247998635,-5.19756124800964,39.79670322523337,37569.06841427836,20600.008802784556,20600.008802784556,58169.07721706291,80000.14222970484,79990.06472051302,20600.008802784556,100590.07352329759,100590.07352329759,100590.07352329759,126529.39953213804,123829.89687968146,2699.502652456572,0.0,93290.62942587887,50859.555610451156,47145.63757269746,25939.326008840453,73084.96358153792,19779.332104357334,1450.0,0.0,0.8866491689736021,2.863766615269175,0.0014957518510113484,1.0,1.0,-5.197561247998635,351933.23335489124,1545786.319683569,4.392271525334438,1545786.319683569,4.392271525334438,0.7625229775675855,0.0917837556942743,3.6287901975759893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287901975759893,1.2786945604897781,1.2789930594852443,2.8378866303975316,6013.141232751426,14750.284736012843,6484.530931054787,0.0004160339736543196,25708.466002855846,2621.533959390398,19382.696897732665,1976.4850277854991,0.753942179808765,0.753942179808765,32739.78989694665,32395.05729023726,1.013319545522355,0.8,4333.527877661458,4287.898129693729,1.013319545522355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275099911958,4.802443025186747,-1.0539916024705533,5.8564346276573005,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825192780417,0.0002334323482179708,198.92221284423633,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565499090646924,0.09178375569431638,0.09178375569431638,0.09178375569431638,0.09178373656958129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5081097284,589.7528386733717,0.0,0.09178375569431638,0.0917837556942743,0.0917837556942743,0.375,0.375,0.5,6.009216805708109,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25939.326008840453,19779.332104357334,0.7625229775675855,0.7968726344266263,3.8782870070796593,0.7959103263719361,0.5140464819738753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697751242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915581851804,261.36915581851804,-11.780844181481939,244.9719154922492,277.766396144787,119599.29503902896,119599.32438011166,-0.029341082697648894,0.0,nan,277.766396144787,4.616396144787018,271.2075000142792,-1.942499985720758,264.64860388377184,-8.501396116228136,258.08970775326435,-15.060292246735628,251.53081162275674,-21.619188377243233,244.9719154922492,-28.178084507750782,1.0,1.0,25762.5980482374,25762.5980482374,277.27986005505034,4.129860055050358,277.27986005505034,277.27986005505034,79990.05953685535,79990.06472051302,-0.005183657674933784,0.0,8575.796259387458,8575.796259387458,0.9047745835297528,3646.9341485638693,277.27986005505034,4.129860055050358,1.0,0.002,0.2627200988142733,0.004562237471762114,0.0004069101787348207,0.001593089821268609,0.20345508936741033,0.20345508936741033,0.0,3.4295483120061476e-15,0.9999997904474207,0.9999997904474207,0.0,0.09178373646075155,1.923352274255711e-08,0.0,0.0,0.0,1601652.1424541003,267.95243875200134,0.0,1.0,1279917.8153923561,2616.7980987352585,,,,,,,,,,,,,,,,,,,2.0,14750.284736012843,1450.0,0.375,6.1796691888313084,3.5
5033.0,-30.000000868166268,4.802442952624318,34.898352040229994,28.371820784546458,6.438310518129794,-26.35616972953667,-39.866248530428834,2.794479379500285,-5.197561274350335,-5.197561274313758,39.796703186988886,37569.06586680794,20600.008707492434,20600.008707492434,58169.07457430038,80000.14570069622,79990.06450718503,20600.008707492434,100590.07321467747,100590.07321467747,100590.07321467747,126529.3992002784,123829.89680701526,2699.502393263144,0.0,93290.63219271076,50859.552358822686,47145.64425987564,25939.325985600943,73084.97024547658,19779.33208374991,1450.0,0.0,0.8866491689780194,2.863766612485263,0.0014957518510113484,1.0,1.0,-5.197561274350335,351933.2329928148,1545786.3180409803,4.392271525185971,1545786.3180409803,4.392271525185971,0.7625229774562963,0.0917837555782902,3.628789999548747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789999548747,1.2786945609868337,1.278993059982416,2.8378864744276577,6013.140902269979,14750.2844437509,6484.530967124661,0.0004160340343599355,25708.46816826319,2621.5341802004955,19382.697005547932,1976.4850387795968,0.7539421204984765,0.7539421204984765,32739.78846762834,32395.05729023726,1.0133194902243452,0.8,4333.527688472987,4287.898129693729,1.0133194902243452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472750691628,4.802442952624318,-1.0539916479421167,5.856434600566435,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982535865858,0.0002334323443457703,198.92221297462376,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565498786931257,0.09178375557828414,0.09178375557828414,0.09178375557828414,0.09178373648081414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5107076516,589.7528378148124,0.0,0.09178375557828414,0.0917837555782902,0.0917837555782902,0.375,0.375,0.5,6.009216232786625,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,25939.325985600943,19779.33208374991,0.7625229774562963,0.7968724673634789,3.878287140692566,0.7959102176401395,0.5140464002464746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708025717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915563787505,261.36915563787505,-11.780844362124924,244.9719153484127,277.7663959273375,119599.28955595022,119599.31718994302,-0.027633992788838973,0.0,nan,277.7663959273375,4.616395927337521,271.2074998115524,-1.9425001884475819,264.64860369576763,-8.501396304232344,258.08970757998264,-15.060292420017333,251.53081146419765,-21.619188535802323,244.9719153484127,-28.178084651587284,1.0,1.0,25762.5980482374,25762.5980482374,277.2798600038706,4.129860003870647,277.2798600038706,277.2798600038706,79990.06322001985,79990.06450718503,-0.0012871651852037758,0.0,8575.796259387458,8575.796259387458,0.9047745957495077,3646.933949546491,277.2798600038706,4.129860003870647,1.0,0.002,0.2627201180011311,0.004562237382282651,0.00040691020842990833,0.0015930897915719033,0.20345510421495416,0.20345510421495416,0.0,1.811484989788781e-15,0.9999997909558612,0.9999997909558612,0.0,0.09178373639143407,1.9186856138580644e-08,0.0,0.0,0.0,1601652.1424237029,267.95243872564964,0.0,1.0,1279917.815482981,2616.798098364775,,,,,,,,,,,,,,,,,,,2.0,14750.2844437509,1450.0,0.375,6.1796691888313084,3.5
5034.0,-30.00000101672134,4.802442881812365,34.89835200850345,28.37182256570088,6.438310483752329,-26.35616986667396,-39.866248530428834,2.794479333705014,-5.1975612431615446,-5.197561243156108,39.7967031656597,37569.063702334395,20600.00849743505,20600.00849743505,58169.07219976945,80000.14868912866,79990.06467967312,20600.00849743505,100590.07317710816,100590.07317710816,100590.07317710816,126529.39916568069,123829.89702827658,2699.502137404103,0.0,93290.63462222042,50859.54963542636,47145.64998532673,25939.32598857253,73084.97597389926,19779.33208460601,1450.0,0.0,0.8866491692145891,2.8637666157801953,0.0014957518510113484,1.0,1.0,-5.1975612431615446,351933.2334213538,1545786.31712492,4.39227151723469,1545786.31712492,4.39227151723469,0.7625229774019462,0.09178375545870307,3.628789835571676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789835571676,1.2786945611990435,1.2789930601946753,2.837886345718814,6013.140629551384,14750.284169659697,6484.530982524133,0.0004160340826272489,25708.46999948221,2621.534366932868,19382.697051577983,1976.4850434733557,0.7539420685855037,0.7539420685855037,32739.787284076876,32395.05729023726,1.0133194444346572,0.8,4333.527531814888,4287.898129693729,1.0133194444346572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275001380829,4.802442881812365,-1.0539916590362637,5.856434540848628,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825513272957,0.00023343234073650766,198.92221309615744,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565498535438559,0.09178375545867325,0.09178375545867325,0.09178375545867325,0.09178373661090587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5133516278,589.7528369419226,0.0,0.09178375545867325,0.09178375545870307,0.09178375545870307,0.375,0.375,0.5,6.009215667346567,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25939.32598857253,19779.33208460601,0.7625229774019462,0.7968723246795223,3.878287247358806,0.7959101227664533,0.5140463303395131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717539826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155473446,261.369155473446,-11.780844526553949,244.97191520475627,277.7663957421359,119599.28576644798,119599.31092010094,-0.02515365296930197,0.0,nan,277.7663957421359,4.616395742135921,271.2074996346598,-1.9425003653401518,264.64860352718404,-8.50139647281594,258.08970741970813,-15.060292580291843,251.5308113122322,-21.619188687767775,244.97191520475627,-28.178084795243706,1.0,1.0,25762.5980482374,25762.5980482374,277.2798600551417,4.129860055141705,277.2798600551417,277.2798600551417,79990.06620803325,79990.06467967312,0.0015283601387636736,0.0,8575.796259387458,8575.796259387458,0.9047746058681132,3646.9337847495344,277.2798600551417,4.129860055141705,1.0,0.002,0.2627201369279165,0.004562237303493792,0.000406910237770653,0.0015930897622266412,0.2034551188853265,0.2034551188853265,0.0,-2.705734941654825e-15,0.999999793789332,0.999999793789332,0.0,0.09178373653191355,1.8926789523370822e-08,0.0,0.0,0.0,1601652.1424596785,267.95243875683843,0.0,1.0,1279917.8153757239,2616.7980988032627,,,,,,,,,,,,,,,,,,,2.0,14750.284169659697,1450.0,0.375,6.1796691888313084,3.5
