time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5035.0,-30.000001157346965,4.802442813475686,34.89835197872742,28.371823962684743,6.438310577473471,-26.356169983864923,-39.86624856535343,2.794479403991407,-5.197561167312415,-5.197561167301906,39.796703158447436,37569.06211644584,20600.008200401837,20600.008200401837,58169.070316847676,80000.15095799784,79990.06515912146,20600.008200401837,100590.07335952329,100590.07335952329,100590.07335952329,126529.39937177979,123829.89748454439,2699.5018872353994,0.0,93290.63657430743,50859.54773275532,47145.65426839123,25939.326012256493,73084.98028064772,19779.33210247412,1450.0,0.0,0.8866491696277202,2.863766623793233,0.0014957518510113484,1.0,1.0,-5.197561167312415,351933.2344635307,1545786.3168156282,4.392271503349057,1545786.3168156282,4.392271503349057,0.7625229773945654,0.09178375533863693,3.628789725740542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789725740542,1.2786945608733442,1.2789930598689,2.837886260548485,6013.140449085678,14750.2839107929,6484.530958889075,0.0004160341102631623,25708.471315534607,2621.534501132865,19382.696980931214,1976.48503626939,0.7539420272421652,0.7539420272421652,32739.786491339215,32395.05729023726,1.013319413764922,0.8,4333.527426885969,4287.898129693729,1.013319413764922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274905533225,4.802442813475686,-1.0539916429285316,5.856434456404218,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825659634418,0.00023343233731989825,198.92221321120394,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565498378458441,0.09178375533865972,0.09178375533865972,0.09178375533865972,0.09178373691049008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51600316673,589.7528360672519,0.0,0.09178375533865972,0.09178375533863693,0.09178375533863693,0.375,0.375,0.5,6.009215114502308,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25939.326012256493,19779.33210247412,0.7625229773945654,0.7968722186476049,3.8782873198349668,0.7959100501016396,0.5140462783485734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952726407893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691553346492,261.3691553346492,-11.780844665350799,244.97191506378132,277.7663956055171,119599.28487631421,119599.30610887097,-0.02123255679849224,0.0,nan,277.7663956055171,4.616395605517141,271.20749949716986,-1.9425005028301143,264.6486033888228,-8.5013966111772,258.08970728047564,-15.060292719524341,251.5308111721285,-21.619188827871483,244.97191506378132,-28.178084936218653,1.0,1.0,25762.5980482374,25762.5980482374,277.279860186903,4.129860186903045,277.279860186903,277.279860186903,79990.06856098288,79990.06515912146,0.0034018614242086187,0.0,8575.796259387458,8575.796259387458,0.9047746126455114,3646.9336743692447,277.279860186903,4.129860186903045,1.0,0.002,0.2627201554255076,0.004562237234038764,0.00040691026648426393,0.0015930897335160227,0.20345513324213196,0.20345513324213196,0.0,2.8666305440516737e-16,0.9999997984655266,0.9999997984655266,0.0,0.09178373684104613,1.8497590802789177e-08,0.0,0.0,0.0,1601652.14254717,267.95243883268756,0.0,1.0,1279917.8151148793,2616.798099869633,,,,,,,,,,,,,,,,,,,2.0,14750.2839107929,1450.0,0.375,6.1796691888313084,3.5
5036.0,-30.000001291959173,4.8024427481147205,34.89835195113712,28.371825080271833,6.438310754454477,-26.35617008731784,-39.86624860027803,2.794479549813112,-5.197561059331747,-5.197561059320279,39.796703161918714,37569.06091376222,20600.007843316092,20600.007843316092,58169.06875707832,80000.15275146907,79990.06585762321,20600.007843316092,100590.0737009393,100590.0737009393,100590.0737009393,126529.3997519749,123829.89810757586,2699.5016443990294,0.0,93290.63820963414,50859.54637192696,47145.657597452424,25939.326051035594,73084.98364848802,19779.332132767267,1450.0,0.0,0.8866491701659839,2.8637666352008835,0.0014957518510113484,1.0,1.0,-5.197561059331747,351933.23594721034,1545786.3169653756,4.392271485257624,1545786.3169653756,4.392271485257624,0.7625229774224456,0.09178375522002032,3.62878965153057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878965153057,1.2786945601976236,1.2789930591930216,2.837886204012424,6013.140329292548,14750.283662562062,6484.5309098539565,0.00041603412436489785,25708.472291935002,2621.534600697996,19382.696834361963,1976.485021323486,0.7539419929064592,0.7539419929064592,32739.785955707484,32395.05729023726,1.0133193930421986,0.8,4333.527355988293,4287.898129693729,1.0133193930421986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472747903076845,4.8024427481147205,-1.053991606772584,5.856434354887305,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825799737241,0.00023343233404938835,198.92221332133082,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565498276110711,0.09178375522004645,0.09178375522004645,0.09178375522004645,0.09178373733182509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5186280451,589.752835201913,0.0,0.09178375522004645,0.09178375522002032,0.09178375522002032,0.375,0.375,0.5,6.009214577854159,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25939.326051035594,19779.332132767267,0.7625229774224456,0.7968721368687053,3.878287369411775,0.7959099920833288,0.5140462382047677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952734802606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691552249399,261.3691552249399,-11.780844775060075,244.9719149267959,277.76639552308376,119599.28567803364,119599.30246090751,-0.016782873872777406,0.0,nan,277.76639552308376,4.616395523083781,271.2074994038261,-1.9425005961738862,264.64860328456865,-8.501396715431326,258.0897071653111,-15.06029283468888,251.53081104605346,-21.61918895394652,244.9719149267959,-28.178085073204073,1.0,1.0,25762.5980482374,25762.5980482374,277.279860376335,4.129860376335046,277.279860376335,277.279860376335,79990.07039259997,79990.06585762321,0.004534976760623977,0.0,8575.796259387458,8575.796259387458,0.9047746172248189,3646.933599788223,277.279860376335,4.129860376335046,1.0,0.002,0.2627201733754811,0.00456223717233088,0.0004069102943767697,0.0015930897056222369,0.20345514718838487,0.20345514718838487,0.0,-9.935628708657163e-16,0.9999998044318908,0.9999998044318908,0.0,0.09178373727004485,1.794997545919844e-08,0.0,0.0,0.0,1601652.1426717243,267.95243894066823,0.0,1.0,1279917.81474353,2616.7981013877643,,,,,,,,,,,,,,,,,,,2.0,14750.283662562062,1450.0,0.375,6.1796691888313084,3.5
5037.0,-30.00000142086649,4.802442685877776,34.898351925749445,28.37182612800973,6.438310931285599,-26.356170185651266,-39.86624860027803,2.7944796960703275,-5.197560939579773,-5.197560939575377,39.79670317024813,37569.05977278404,20600.00746843349,20600.00746843349,58169.06724121753,80000.15446668905,79990.06663333262,20600.00746843349,100590.0741017661,100590.0741017661,100590.0741017661,126529.40019744224,123829.89878797393,2699.5014094683124,0.0,93290.63978003312,50859.54508612777,47145.66077100594,25939.32609567614,73084.98686668208,19779.332167933386,1450.0,0.0,0.8866491707467807,2.8637666478520525,0.0014957518510113484,1.0,1.0,-5.197560939579773,351933.2375926238,1545786.3173223897,4.392271465736625,1545786.3173223897,4.392271465736625,0.7625229774658806,0.09178375510474232,3.628789581541417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789581541417,1.2786945595198849,1.2789930585151248,2.8378861507817232,6013.14021650308,14750.283421940629,6484.530860672381,0.000416034137258766,25708.473220540287,2621.5346953893827,19382.696687354943,1976.4850063329418,0.7539419599553955,0.7539419599553955,32739.78545054072,32395.05729023726,1.0133193734981156,0.8,4333.5272891230425,4287.898129693729,1.0133193734981156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274669339397,4.802442685877776,-1.0539915624330956,5.856434248310872,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825933902458,0.00023343233091748387,198.9222134267906,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565498168767892,0.0917837551047695,0.0917837551047695,0.0917837551047695,0.09178373779741779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.52119185,589.752834356956,0.0,0.0917837551047695,0.09178375510474232,0.09178375510474232,0.375,0.375,0.5,6.0092140586433045,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25939.32609567614,19779.332167933386,0.7625229774658806,0.7968720590270866,3.8782874144094173,0.7959099362954882,0.5140461999578054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274283834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915513953426,261.36915513953426,-11.78084486046572,244.97191479405865,277.76639548501,119599.28623375784,119599.29929872892,-0.013064971071558275,0.0,nan,277.76639548501,4.616395485010003,271.20749934681965,-1.942500653180332,264.6486032086295,-8.501396791370496,258.0897070704392,-15.060292929560774,251.53081093224893,-21.61918906775105,244.97191479405865,-28.17808520594133,1.0,1.0,25762.5980482374,25762.5980482374,277.27986058653323,4.129860586533255,277.27986058653323,277.27986058653323,79990.0719952311,79990.06663333262,0.005361898482078686,0.0,8575.796259387458,8575.796259387458,0.9047746215436703,3646.9335294491243,277.27986058653323,4.129860586533255,1.0,0.002,0.2627201907396408,0.004562237115193873,0.00040691032137186154,0.0015930896786327964,0.20345516068593078,0.20345516068593078,0.0,4.657732532997727e-15,0.99999981081451,0.99999981081451,0.0,0.09178373774058764,1.73641546882608e-08,0.0,0.0,0.0,1601652.142809859,267.9524390604202,0.0,1.0,1279917.8143316978,2616.7981030713795,,,,,,,,,,,,,,,,,,,2.0,14750.283421940629,1450.0,0.375,6.1796691888313084,3.5
5038.0,-30.000001546052733,4.802442627071691,34.898351902687295,28.37182693127545,6.43831120254228,-26.35617027119323,-39.86624860027803,2.7944799276827945,-5.197560798505094,-5.197560798525545,39.796703186526784,37569.059028569274,20600.007056730305,20600.007056730305,58169.06608529958,80000.15569313917,79990.06755714456,20600.007056730305,100590.07461387487,100590.07461387487,100590.07461387487,126529.40076452255,123829.89958103743,2699.5011834851202,0.0,93290.64103277908,50859.54436820918,47145.66296063322,25939.326150647685,73084.98911128091,19779.332211646317,1450.0,0.0,0.8866491714075138,2.863766662755865,0.0014957518510113484,1.0,1.0,-5.197560798505094,351933.2395310152,1545786.3180206972,4.392271443528908,1545786.3180206972,4.392271443528908,0.7625229775351139,0.09178375499287394,3.6287895492406106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287895492406106,1.2786945584466194,1.2789930574416086,2.83788612790292,6013.140168025642,14750.283188518571,6484.53078278858,0.0004160341355803041,25708.47379460234,2621.534753927421,19382.69645455505,1976.4849825939593,0.7539419340647352,0.7539419340647352,32739.785217400397,32395.05729023726,1.0133193644782945,0.8,4333.527258263953,4287.898129693729,1.0133193644782945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274536489726,4.802442627071691,-1.0539915041949204,5.856434131266611,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826064194824,0.00023343232787598585,198.9222135292061,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565498119227935,0.09178375499284708,0.09178375499284708,0.09178375499284708,0.09178373834348251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.52369851805,589.7528335312404,0.0,0.09178375499284708,0.09178375499287394,0.09178375499287394,0.375,0.375,0.5,6.0092135591587414,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,25939.326150647685,19779.332211646317,0.7625229775351139,0.7968720062318257,3.8782874376001306,0.7959098960352857,0.514046173987462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952750533527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550829362,261.3691550829362,-11.780844917063803,244.97191466629837,277.7663954995741,119599.2886738109,119599.2973319484,-0.008658137483184586,0.0,nan,277.7663954995741,4.616395499574139,271.20749933291887,-1.9425006670811058,264.6486031662638,-8.50139683373618,258.08970699960867,-15.060293000391312,251.5308108329535,-21.61918916704647,244.97191466629837,-28.178085333701603,1.0,1.0,25762.5980482374,25762.5980482374,277.27986083530624,4.1298608353062605,277.27986083530624,277.27986083530624,79990.07328906858,79990.06755714456,0.005731924014980905,0.0,8575.796259387458,8575.796259387458,0.9047746235368703,3646.9334969868137,277.27986083530624,4.1298608353062605,1.0,0.002,0.2627202074398081,0.004562237064506478,0.0004069103473564982,0.001593089652642375,0.20345517367824908,0.20345517367824908,0.0,-1.1267028976469362e-15,0.999999818048741,0.999999818048741,0.0,0.09178373829270417,1.670016977197292e-08,0.0,0.0,0.0,1601652.1429725871,267.9524392014949,0.0,1.0,1279917.813846543,2616.7981050547746,,,,,,,,,,,,,,,,,,,2.0,14750.283188518571,1450.0,0.375,6.1796691888313084,3.5
5039.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37182783931496,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05812375403,20600.006656397883,20600.006656397883,58169.064780151915,80000.15711735454,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64239879716,50859.54340519664,47145.66554844503,25939.32620514052,73084.99175358555,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287894997601042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894997601042,1.2786945575990558,1.2789930565938472,2.8378860910878596,6013.1400900189465,14750.282959121352,6484.530721283302,0.0004160341409999454,25708.47452159033,2621.534828059565,19382.696270711658,1976.4849638471505,0.7539419055935739,0.7539419055935739,32739.78486026067,32395.05729023726,1.0133193506611375,0.8,4333.527210991965,4287.898129693729,1.0133193506611375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565498054807966,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968719432998469,3.8782874689249254,0.7959098494021263,0.5140461430223927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495275800658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28960454998,119599.2953537908,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07465857854,79990.06846088803,0.006197690512635745,0.0,8575.796259387458,8575.796259387458,0.9047746265901857,3646.933447258905,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282959121352,1450.0,0.375,6.1796691888313084,3.5
5040.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371829201374226,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05689010688,20600.006656397883,20600.006656397883,58169.06354650476,80000.1594262966,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64427132238,50859.541735132654,47145.66948465525,25939.32620514052,73084.99568979577,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789380602317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789380602317,1.2786945575990558,1.2789930565938472,2.837885997900799,6013.139892566747,14750.282735132389,6484.530721283302,0.00041603417452750114,25708.475881793318,2621.534966761669,19382.696270711658,1976.4849638471505,0.75394186570346,0.75394186570346,32739.784000205196,32395.05729023726,1.0133193173869859,0.8,4333.527097152677,4287.898129693729,1.0133193173869859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497872054893,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968718506019874,3.878287557938111,0.7959097896564069,0.5140460984572832,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.2856772935,119599.29142653433,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.0771763473,79990.06846088803,0.008715459276572801,0.0,8575.796259387458,8575.796259387458,0.9047746339431075,3646.9333275053286,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282735132389,1450.0,0.375,6.1796691888313084,3.5
5041.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371829341072612,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05674025203,20600.006656397883,20600.006656397883,58169.063396649915,80000.15970677079,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.6444987837,50859.54153226493,47145.66996279864,25939.32620514052,73084.99616793916,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287893661278603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287893661278603,1.2786945575990558,1.2789930565938472,2.837885986581085,6013.139868581631,14750.282707923774,6484.530721283302,0.0004160341786001943,25708.4760470213,2621.534983610234,19382.696270711658,1976.4849638471505,0.7539418608578872,0.7539418608578872,32739.78389573166,32395.05729023726,1.0133193133450742,0.8,4333.527083324275,4287.898129693729,1.0133193133450742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497849855325,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968718393416988,3.878287568750813,0.795909782398914,0.5140460930438249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28520023778,119599.2909494786,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07739720558,79990.06846088803,0.00893631755025126,0.0,8575.796259387458,8575.796259387458,0.9047746348362893,3646.9333129584998,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282707923774,1450.0,0.375,6.1796691888313084,3.5
5042.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371829515695595,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.056590397195,20600.006656397883,20600.006656397883,58169.06324679508,80000.159987245,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64472624504,50859.54132939722,47145.67044094201,25939.32620514052,73084.99664608254,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789351653405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789351653405,1.2786945575990558,1.2789930565938472,2.8378859752613717,6013.139844596518,14750.28268071516,6484.530721283302,0.0004160341826728876,25708.47621224928,2621.535000458799,19382.696270711658,1976.4849638471505,0.7539418560123144,0.7539418560123144,32739.783791258124,32395.05729023726,1.0133193093031627,0.8,4333.527069495873,4287.898129693729,1.0133193093031627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497827655758,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968718280814108,3.8782875795635143,0.7959097751414212,0.5140460876303666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28472318209,119599.29047242292,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07773330278,79990.06846088803,0.009272414754377678,0.0,8575.796259387458,8575.796259387458,0.9047746357294708,3646.933298411672,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.28268071516,1450.0,0.375,6.1796691888313084,3.5
5043.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371829690318577,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05644054235,20600.006656397883,20600.006656397883,58169.063096940234,80000.16026771918,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64495370636,50859.54112652951,47145.67091908539,25939.32620514052,73084.9971242259,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287893371789486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287893371789486,1.2786945575990558,1.2789930565938472,2.837885963941658,6013.139820611403,14750.282653506545,6484.530721283302,0.00041603418674558077,25708.47637747726,2621.535017307364,19382.696270711658,1976.4849638471505,0.7539418511667418,0.7539418511667418,32739.783686784587,32395.05729023726,1.013319305261251,0.8,4333.52705566747,4287.898129693729,1.013319305261251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497805456191,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968718168211228,3.878287590376216,0.7959097678839286,0.5140460822169085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28424612641,119599.28999536723,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07806939998,79990.06846088803,0.009608511958504096,0.0,8575.796259387458,8575.796259387458,0.9047746366226525,3646.9332838648434,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282653506545,1450.0,0.375,6.1796691888313084,3.5
5044.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371829830016964,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.056290687484,20600.006656397883,20600.006656397883,58169.06294708537,80000.16054819341,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64518116771,50859.54092366178,47145.67139722881,25939.32620514052,73084.99760236933,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789322704491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789322704491,1.2786945575990558,1.2789930565938472,2.8378859526219435,6013.139796626286,14750.28262629793,6484.530721283302,0.00041603419081827407,25708.47654270526,2621.535034155931,19382.696270711658,1976.4849638471505,0.7539418463211687,0.7539418463211687,32739.783582311044,32395.05729023726,1.013319301219339,0.8,4333.527041839067,4287.898129693729,1.013319301219339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497783256621,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968718055608338,3.878287601188919,0.7959097606264353,0.5140460768034497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28376907065,119599.28951831149,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07829025821,79990.06846088803,0.00982937018852681,0.0,8575.796259387458,8575.796259387458,0.9047746375158341,3646.9332693180136,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.28262629793,1450.0,0.375,6.1796691888313084,3.5
5045.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371830039564543,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05614083264,20600.006656397883,20600.006656397883,58169.06279723052,80000.1608286676,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64540862905,50859.54072079405,47145.671875372216,25939.32620514052,73084.99808051274,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789308230034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789308230034,1.2786945575990558,1.2789930565938472,2.8378859413022295,6013.139772641171,14750.282599089316,6484.530721283302,0.0004160341948909673,25708.47670793325,2621.535051004497,19382.696270711658,1976.4849638471505,0.7539418414755958,0.7539418414755958,32739.783477837507,32395.05729023726,1.0133192971774272,0.8,4333.527028010665,4287.898129693729,1.0133192971774272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497761057052,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717943005459,3.8782876120016208,0.7959097533689423,0.5140460713899915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28329201492,119599.28904125575,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.0787415943,79990.06846088803,0.01028070627944544,0.0,8575.796259387458,8575.796259387458,0.9047746384090158,3646.9332547711842,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282599089316,1450.0,0.375,6.1796691888313084,3.5
5046.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183017926293,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05599097779,20600.006656397883,20600.006656397883,58169.06264737567,80000.16110914189,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64563609044,50859.54051792633,47145.67235351568,25939.32620514052,73084.9985586562,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287892937555775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892937555775,1.2786945575990558,1.2789930565938472,2.8378859299825154,6013.1397486560545,14750.282571880702,6484.530721283302,0.0004160341989636606,25708.47687316126,2621.5350678530654,19382.696270711658,1976.4849638471505,0.7539418366300225,0.7539418366300225,32739.783373363967,32395.05729023726,1.0133192931355155,0.8,4333.527014182262,4287.898129693729,1.0133192931355155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497738857484,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.796871783040257,3.8782876228143257,0.795909746111449,0.5140460659765328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28281495922,119599.28856420005,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07896245256,79990.06846088803,0.010501564538571984,0.0,8575.796259387458,8575.796259387458,0.9047746393021974,3646.9332402243554,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282571880702,1450.0,0.375,6.1796691888313084,3.5
5047.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371830353885912,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05584112295,20600.006656397883,20600.006656397883,58169.062497520834,80000.16138961616,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64586355184,50859.54031505863,47145.67283165912,25939.32620514052,73084.99903679964,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789279281122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789279281122,1.2786945575990558,1.2789930565938472,2.8378859186628023,6013.13972467094,14750.282544672087,6484.530721283302,0.0004160342030363537,25708.47703838926,2621.5350847016325,19382.696270711658,1976.4849638471505,0.7539418317844495,0.7539418317844495,32739.78326889044,32395.05729023726,1.013319289093604,0.8,4333.527000353861,4287.898129693729,1.013319289093604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497716657917,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.796871771779969,3.8782876336270298,0.7959097388539561,0.5140460605630746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28233790355,119599.28808714438,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07929854975,79990.06846088803,0.010837661728146486,0.0,8575.796259387458,8575.796259387458,0.904774640195379,3646.933225677528,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282544672087,1450.0,0.375,6.1796691888313084,3.5
5048.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371830528508895,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.0556912681,20600.006656397883,20600.006656397883,58169.06234766598,80000.16167009044,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64609101324,50859.5401121909,47145.6733098026,25939.32620514052,73084.99951494312,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287892648066653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892648066653,1.2786945575990558,1.2789930565938472,2.837885907343088,6013.139700685825,14750.282517463473,6484.530721283302,0.000416034207109047,25708.477203617276,2621.535101550201,19382.696270711658,1976.4849638471505,0.7539418269388761,0.7539418269388761,32739.783164416895,32395.05729023726,1.013319285051692,0.8,4333.526986525458,4287.898129693729,1.013319285051692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497694458349,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717605196802,3.8782876444397347,0.7959097315964626,0.5140460551496159,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28186084781,119599.28761008864,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07963464691,79990.06846088803,0.011173758888617158,0.0,8575.796259387458,8575.796259387458,0.9047746410885606,3646.9332111306985,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282517463473,1450.0,0.375,6.1796691888313084,3.5
