time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5049.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183066820728,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05554141324,20600.006656397883,20600.006656397883,58169.06219781112,80000.16195056462,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64631847457,50859.53990932316,47145.673787946005,25939.32620514052,73084.99999308653,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287892503322072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892503322072,1.2786945575990558,1.2789930565938472,2.8378858960233733,6013.139676700707,14750.282490254858,6484.530721283302,0.00041603421118174025,25708.477368845277,2621.535118398768,19382.696270711658,1976.4849638471505,0.7539418220933032,0.7539418220933032,32739.783059943344,32395.05729023726,1.01331928100978,0.8,4333.526972697054,4287.898129693729,1.01331928100978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497672258778,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717492593929,3.8782876552524366,0.79590972433897,0.5140460497361576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28138379204,119599.28713303288,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.07985550512,79990.06846088803,0.011394617089536041,0.0,8575.796259387458,8575.796259387458,0.9047746419817424,3646.9331965838683,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282490254858,1450.0,0.375,6.1796691888313084,3.5
5050.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371830842830263,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05539155838,20600.006656397883,20600.006656397883,58169.062047956264,80000.16223103894,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64654593599,50859.539706455434,47145.6742660895,25939.32620514052,73085.00047123003,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.62878923585775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878923585775,1.2786945575990558,1.2789930565938472,2.8378858847036588,6013.13965271559,14750.282463046244,6484.530721283302,0.0004160342152544335,25708.477534073303,2621.5351352473376,19382.696270711658,1976.4849638471505,0.7539418172477297,0.7539418172477297,32739.7829554698,32395.05729023726,1.013319276967868,0.8,4333.526958868651,4287.898129693729,1.013319276967868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549765005921,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717379991042,3.8782876660651424,0.7959097170814764,0.5140460443226988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28090673631,119599.28665597716,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08019160225,79990.06846088803,0.011730714220902883,0.0,8575.796259387458,8575.796259387458,0.904774642874924,3646.933182037039,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282463046244,1450.0,0.375,6.1796691888313084,3.5
5051.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831017453246,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.055241703514,20600.006656397883,20600.006656397883,58169.0618981014,80000.16251151318,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64677339735,50859.539503587686,47145.674744232965,25939.32620514052,73085.00094937348,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287892213832915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892213832915,1.2786945575990558,1.2789930565938472,2.8378858733839434,6013.1396287304715,14750.28243583763,6484.530721283302,0.0004160342193271267,25708.477699301322,2621.5351520959066,19382.696270711658,1976.4849638471505,0.7539418124021564,0.7539418124021564,32739.78285099625,32395.05729023726,1.0133192729259557,0.8,4333.526945040247,4287.898129693729,1.0133192729259557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497627859639,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717267388161,3.8782876768778456,0.7959097098239833,0.5140460389092404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.28042968053,119599.28617892136,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08052769935,79990.06846088803,0.012066811323165894,0.0,8575.796259387458,8575.796259387458,0.9047746437681058,3646.933167490208,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.28243583763,1450.0,0.375,6.1796691888313084,3.5
5052.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831157151632,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.055091848655,20600.006656397883,20600.006656397883,58169.06174824654,80000.16279198746,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64700085876,50859.53930071995,47145.675222376456,25939.32620514052,73085.00142751698,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789206908834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789206908834,1.2786945575990558,1.2789930565938472,2.8378858620642284,6013.1396047453545,14750.282408629015,6484.530721283302,0.00041603422339981993,25708.477864529348,2621.5351689444765,19382.696270711658,1976.4849638471505,0.7539418075565829,0.7539418075565829,32739.782746522706,32395.05729023726,1.0133192688840438,0.8,4333.5269312118435,4287.898129693729,1.0133192688840438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497605660068,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.796871715478528,3.8782876876905505,0.79590970256649,0.5140460334957818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27995262478,119599.2857018656,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08074855755,79990.06846088803,0.012287669524084777,0.0,8575.796259387458,8575.796259387458,0.9047746446612874,3646.933152943378,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282408629015,1450.0,0.375,6.1796691888313084,3.5
5053.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831331774615,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.0549419938,20600.006656397883,20600.006656397883,58169.06159839169,80000.16307246179,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64722832023,50859.53909785223,47145.675700520005,25939.32620514052,73085.00190566052,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789192434377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789192434377,1.2786945575990558,1.2789930565938472,2.8378858507445144,6013.1395807602385,14750.2823814204,6484.530721283302,0.0004160342274725131,25708.478029757385,2621.5351857930473,19382.696270711658,1976.4849638471505,0.7539418027110092,0.7539418027110092,32739.782642049162,32395.05729023726,1.0133192648421319,0.8,4333.52691738344,4287.898129693729,1.0133192648421319,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.00055654975834605,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968717042182392,3.8782876985032577,0.7959096953089964,0.514046028082323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27947556906,119599.28522480991,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08108465468,79990.06846088803,0.012623766655451618,0.0,8575.796259387458,8575.796259387458,0.9047746455544691,3646.933138396549,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.2823814204,1450.0,0.375,6.1796691888313084,3.5
5054.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831506397598,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05479213894,20600.006656397883,20600.006656397883,58169.06144853682,80000.16335293611,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64745578168,50859.538894984486,47145.676178663554,25939.32620514052,73085.00238380408,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789177959919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789177959919,1.2786945575990558,1.2789930565938472,2.8378858394247994,6013.139556775121,14750.282354211786,6484.530721283302,0.00041603423154520653,25708.47819498543,2621.535202641619,19382.696270711658,1976.4849638471505,0.7539417978654354,0.7539417978654354,32739.78253757561,32395.05729023726,1.0133192608002197,0.8,4333.526903555036,4287.898129693729,1.0133192608002197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549756126093,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716929579504,3.878287709315964,0.7959096880515025,0.5140460226688641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27899851333,119599.28474775415,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08142075199,79990.06846088803,0.012959863961441442,0.0,8575.796259387458,8575.796259387458,0.9047746464476508,3646.933123849719,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282354211786,1450.0,0.375,6.1796691888313084,3.5
5055.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831646095984,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05464228408,20600.006656397883,20600.006656397883,58169.06129868196,80000.16363341041,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.6476832431,50859.538692116745,47145.67665680707,25939.32620514052,73085.00286194759,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789163485461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789163485461,1.2786945575990558,1.2789930565938472,2.8378858281050845,6013.139532790004,14750.282327003171,6484.530721283302,0.0004160342356178996,25708.478360213467,2621.53521949019,19382.696270711658,1976.4849638471505,0.7539417930198619,0.7539417930198619,32739.78243310206,32395.05729023726,1.0133192567583076,0.8,4333.526889726632,4287.898129693729,1.0133192567583076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497539061359,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716816976625,3.8782877201286703,0.7959096807940093,0.5140460172554056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27852145753,119599.2842706984,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08164160996,79990.06846088803,0.013180721929529682,0.0,8575.796259387458,8575.796259387458,0.9047746473408326,3646.933109302888,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282327003171,1450.0,0.375,6.1796691888313084,3.5
5056.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371831820718967,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05449242922,20600.006656397883,20600.006656397883,58169.0611488271,80000.16391388481,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64791070462,50859.53848924902,47145.67713495067,25939.32620514052,73085.00334009119,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789149011004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789149011004,1.2786945575990558,1.2789930565938472,2.83788581678537,6013.139508804887,14750.282299794557,6484.530721283302,0.0004160342396905929,25708.478525441526,2621.535236338763,19382.696270711658,1976.4849638471505,0.7539417881742877,0.7539417881742877,32739.782328628517,32395.05729023726,1.0133192527163957,0.8,4333.526875898229,4287.898129693729,1.0133192527163957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549751686179,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716704373734,3.8782877309413797,0.7959096735365152,0.5140460118419465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27804440181,119599.28379364264,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08197770728,79990.06846088803,0.013516819250071421,0.0,8575.796259387458,8575.796259387458,0.9047746482340142,3646.933094756059,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282299794557,1450.0,0.375,6.1796691888313084,3.5
5057.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183199534195,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.054342574345,20600.006656397883,20600.006656397883,58169.06099897223,80000.16419435911,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64813816603,50859.53828638126,47145.67761309418,25939.32620514052,73085.0038182347,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789134536545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789134536545,1.2786945575990558,1.2789930565938472,2.837885805465654,6013.139484819767,14750.282272585942,6484.530721283302,0.00041603424376328605,25708.47869066957,2621.535253187334,19382.696270711658,1976.4849638471505,0.753941783328714,0.753941783328714,32739.78222415497,32395.05729023726,1.0133192486744833,0.8,4333.526862069825,4287.898129693729,1.0133192486744833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497494662218,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716591770857,3.8782877417540846,0.7959096662790219,0.514046006428488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27756734601,119599.28331658684,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08231380433,79990.06846088803,0.013852916308678687,0.0,8575.796259387458,8575.796259387458,0.904774649127196,3646.9330802092277,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282272585942,1450.0,0.375,6.1796691888313084,3.5
5058.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371832135040336,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.054192719464,20600.006656397883,20600.006656397883,58169.06084911735,80000.1644748334,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64836562744,50859.53808351349,47145.678091237714,25939.32620514052,73085.00429637823,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287891200620845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891200620845,1.2786945575990558,1.2789930565938472,2.8378857941459374,6013.139460834645,14750.282245377328,6484.530721283302,0.00041603424783597935,25708.47885589762,2621.5352700359067,19382.696270711658,1976.4849638471505,0.7539417784831401,0.7539417784831401,32739.782119681397,32395.05729023726,1.0133192446325705,0.8,4333.5268482414185,4287.898129693729,1.0133192446325705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497472462645,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716479167978,3.8782877525667896,0.7959096590215285,0.5140460010150293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27709029017,119599.28283953104,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08253466245,79990.06846088803,0.014073774422286078,0.0,8575.796259387458,8575.796259387458,0.9047746500203778,3646.933065662395,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282245377328,1450.0,0.375,6.1796691888313084,3.5
5059.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183230966332,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.054042864605,20600.006656397883,20600.006656397883,58169.06069926249,80000.16475530778,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64859308895,50859.53788064577,47145.67856938131,25939.32620514052,73085.00477452183,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287891055876274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891055876274,1.2786945575990558,1.2789930565938472,2.837885782826223,6013.1394368495285,14750.282218168713,6484.530721283302,0.0004160342519086726,25708.479021125684,2621.53528688448,19382.696270711658,1976.4849638471505,0.7539417736375661,0.7539417736375661,32739.782015207853,32395.05729023726,1.0133192405906586,0.8,4333.526834413015,4287.898129693729,1.0133192405906586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497450263075,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716366565095,3.8782877633794994,0.7959096517640347,0.5140459956015705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27661323445,119599.28236247528,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08287075954,79990.06846088803,0.014409871509997174,0.0,8575.796259387458,8575.796259387458,0.9047746509135595,3646.9330511155654,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282218168713,1450.0,0.375,6.1796691888313084,3.5
5060.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.3718324842863,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05389300973,20600.006656397883,20600.006656397883,58169.060549407615,80000.16503578218,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64882055046,50859.537677778004,47145.67904752495,25939.32620514052,73085.00525266548,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789091113168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789091113168,1.2786945575990558,1.2789930565938472,2.8378857715065067,6013.139412864409,14750.282190960099,6484.530721283302,0.00041603425598136585,25708.47918635376,2621.5353037330547,19382.696270711658,1976.4849638471505,0.7539417687919917,0.7539417687919917,32739.781910734295,32395.05729023726,1.013319236548746,0.8,4333.5268205846105,4287.898129693729,1.013319236548746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497428063502,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716253962203,3.878287774192209,0.7959096445065403,0.5140459901881111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27613617864,119599.28188541946,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08320685658,79990.06846088803,0.014745968554052524,0.0,8575.796259387458,8575.796259387458,0.9047746518067412,3646.9330365687338,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282190960099,1450.0,0.375,6.1796691888313084,3.5
5061.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371832623984687,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.053743154866,20600.006656397883,20600.006656397883,58169.06039955275,80000.16531625655,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64904801195,50859.53747491027,47145.67952566854,25939.32620514052,73085.00573080906,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287890766387103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287890766387103,1.2786945575990558,1.2789930565938472,2.837885760186792,6013.139388879292,14750.282163751484,6484.530721283302,0.0004160342600540591,25708.479351581824,2621.535320581628,19382.696270711658,1976.4849638471505,0.7539417639464178,0.7539417639464178,32739.781806260744,32395.05729023726,1.0133192325068339,0.8,4333.5268067562065,4287.898129693729,1.0133192325068339,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497405863933,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716141359323,3.8782877850049173,0.7959096372490468,0.5140459847746525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.2756591229,119599.28140836375,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08342771474,79990.06846088803,0.014966826711315662,0.0,8575.796259387458,8575.796259387458,0.904774652699923,3646.933022021904,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282163751484,1450.0,0.375,6.1796691888313084,3.5
5062.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371832833532267,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05359329999,20600.006656397883,20600.006656397883,58169.060249697875,80000.16559673093,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64927547346,50859.53727204251,47145.68000381217,25939.32620514052,73085.00620895269,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789062164251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789062164251,1.2786945575990558,1.2789930565938472,2.837885748867076,6013.139364894171,14750.28213654287,6484.530721283302,0.00041603426412675234,25708.479516809904,2621.5353374302035,19382.696270711658,1976.4849638471505,0.7539417591008434,0.7539417591008434,32739.781701787186,32395.05729023726,1.0133192284649213,0.8,4333.526792927801,4287.898129693729,1.0133192284649213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497383664361,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968716028756437,3.878287795817626,0.7959096299915528,0.5140459793611935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.2751820671,119599.28093130792,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08387905089,79990.06846088803,0.015418162860441953,0.0,8575.796259387458,8575.796259387458,0.9047746535931047,3646.9330074750724,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.28213654287,1450.0,0.375,6.1796691888313084,3.5
