time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5063.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371832973230653,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05344344512,20600.006656397883,20600.006656397883,58169.060099843,80000.16587720533,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64950293499,50859.53706917475,47145.68048195582,25939.32620514052,73085.00668709633,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789047689792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789047689792,1.2786945575990558,1.2789930565938472,2.83788573754736,6013.1393409090515,14750.282109334255,6484.530721283302,0.0004160342681994454,25708.479682037985,2621.535354278779,19382.696270711658,1976.4849638471505,0.753941754255269,0.753941754255269,32739.781597313628,32395.05729023726,1.013319224423009,0.8,4333.526779099396,4287.898129693729,1.013319224423009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497361464789,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715916153553,3.8782878066303352,0.7959096227340587,0.5140459739477344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27470501128,119599.2804542521,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.084099909,79990.06846088803,0.015639020974049345,0.0,8575.796259387458,8575.796259387458,0.9047746544862865,3646.9329929282408,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282109334255,1450.0,0.375,6.1796691888313084,3.5
5064.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371833147853636,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05329359023,20600.006656397883,20600.006656397883,58169.059949988114,80000.1661576797,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.64973039647,50859.53686630698,47145.68096009943,25939.32620514052,73085.00716523995,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287890332153316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287890332153316,1.2786945575990558,1.2789930565938472,2.8378857262276433,6013.13931692393,14750.282082125641,6484.530721283302,0.0004160342722721388,25708.47984726607,2621.5353711273547,19382.696270711658,1976.4849638471505,0.7539417494096946,0.7539417494096946,32739.781492840062,32395.05729023726,1.0133192203810961,0.8,4333.52676527099,4287.898129693729,1.0133192203810961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497339265215,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715803550671,3.8782878174430437,0.7959096154765648,0.5140459685342754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27422795545,119599.27997719627,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.084436006,79990.06846088803,0.01597511797444895,0.0,8575.796259387458,8575.796259387458,0.9047746553794683,3646.9329783814082,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282082125641,1450.0,0.375,6.1796691888313084,3.5
5065.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183332247662,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05314373536,20600.006656397883,20600.006656397883,58169.05980013324,80000.16643815412,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.649957858,50859.53666343923,47145.681438243075,25939.32620514052,73085.0076433836,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287890187408722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287890187408722,1.2786945575990558,1.2789930565938472,2.837885714907927,6013.13929293881,14750.282054917026,6484.530721283302,0.00041603427634483197,25708.480012494158,2621.5353879759305,19382.696270711658,1976.4849638471505,0.7539417445641201,0.7539417445641201,32739.7813883665,32395.05729023726,1.0133192163391835,0.8,4333.526751442584,4287.898129693729,1.0133192163391835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497317065642,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.796871569094779,3.8782878282557545,0.795909608219071,0.5140459631208165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27375089967,119599.27950014049,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08477210301,79990.06846088803,0.01631121498940047,0.0,8575.796259387458,8575.796259387458,0.9047746562726501,3646.9329638345766,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282054917026,1450.0,0.375,6.1796691888313084,3.5
5066.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371833462175005,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.052993880476,20600.006656397883,20600.006656397883,58169.05965027836,80000.16671862856,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.65018531957,50859.536460571464,47145.68191638678,25939.32620514052,73085.0081215273,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628789004266413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789004266413,1.2786945575990558,1.2789930565938472,2.8378857035882112,6013.139268953691,14750.282027708412,6484.530721283302,0.0004160342804175253,25708.480177722256,2621.5354048245076,19382.696270711658,1976.4849638471505,0.7539417397185454,0.7539417397185454,32739.781283892935,32395.05729023726,1.013319212297271,0.8,4333.526737614178,4287.898129693729,1.013319212297271,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497294866069,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.79687155783449,3.8782878390684647,0.7959096009615764,0.5140459577073572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27327384384,119599.27902308466,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08499296111,79990.06846088803,0.016532073088455945,0.0,8575.796259387458,8575.796259387458,0.9047746571658319,3646.932949287745,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282027708412,1450.0,0.375,6.1796691888313084,3.5
5067.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371833636797987,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.0528440256,20600.006656397883,20600.006656397883,58169.059500423486,80000.166999103,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.65041278112,50859.53625770371,47145.68239453046,25939.32620514052,73085.00859967098,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628788989791954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788989791954,1.2786945575990558,1.2789930565938472,2.8378856922684954,6013.139244968571,14750.282000499798,6484.530721283302,0.00041603428449021846,25708.480342950355,2621.535421673085,19382.696270711658,1976.4849638471505,0.7539417348729708,0.7539417348729708,32739.781179419384,32395.05729023726,1.0133192082553586,0.8,4333.526723785774,4287.898129693729,1.0133192082553586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497272666497,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715465742018,3.878287849881177,0.7959095937040822,0.514045952293898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27279678805,119599.27854602887,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08532905811,79990.06846088803,0.01686817008885555,0.0,8575.796259387458,8575.796259387458,0.9047746580590137,3646.9329347409134,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.282000499798,1450.0,0.375,6.1796691888313084,3.5
5068.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183381142097,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05269417072,20600.006656397883,20600.006656397883,58169.059350568605,80000.16727957744,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.65064024267,50859.536054835946,47145.682872674144,25939.32620514052,73085.00907781467,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628788975317494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788975317494,1.2786945575990558,1.2789930565938472,2.8378856809487787,6013.139220983449,14750.281973291183,6484.530721283302,0.0004160342885629118,25708.480508178458,2621.5354385216624,19382.696270711658,1976.4849638471505,0.7539417300273961,0.7539417300273961,32739.78107494582,32395.05729023726,1.013319204213446,0.8,4333.526709957368,4287.898129693729,1.013319204213446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497250466924,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715353139135,3.8782878606938875,0.795909586446588,0.514045946880439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27231973222,119599.27806897306,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08566515532,79990.06846088803,0.017204267292981967,0.0,8575.796259387458,8575.796259387458,0.9047746589521954,3646.9329201940814,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.281973291183,1450.0,0.375,6.1796691888313084,3.5
5069.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.371833951119356,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.05254431583,20600.006656397883,20600.006656397883,58169.05920071372,80000.16756005192,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.65086770427,50859.53585196817,47145.68335081789,25939.32620514052,73085.00955595842,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.6287889608430337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287889608430337,1.2786945575990558,1.2789930565938472,2.837885669629062,6013.139196998328,14750.281946082569,6484.530721283302,0.0004160342926356049,25708.48067340658,2621.535455370242,19382.696270711658,1976.4849638471505,0.753941725181821,0.753941725181821,32739.780970472253,32395.05729023726,1.0133192001715332,0.8,4333.526696128963,4287.898129693729,1.0133192001715332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549722826735,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715240536243,3.8782878715066005,0.7959095791890932,0.5140459414669795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27184267639,119599.27759191721,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08588601337,79990.06846088803,0.017425125348381698,0.0,8575.796259387458,8575.796259387458,0.9047746598453773,3646.932905647249,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.281946082569,1450.0,0.375,6.1796691888313084,3.5
5070.0,-30.0000016667149,4.802442571601709,34.898351881819124,28.37183412574234,6.438311419177765,-26.356170358125627,-39.86624863520262,2.794480110588497,-5.19756065974974,-5.197560659659402,39.796703203663604,37569.052394460945,20600.006656397883,20600.006656397883,58169.05905085883,80000.16784052634,79990.06846088803,20600.006656397883,100590.07511728592,100590.07511728592,100590.07511728592,126529.40132242643,123829.90035615592,2699.500966270514,0.0,93290.6510951658,50859.53564910039,47145.68382896156,25939.32620514052,73085.01003410209,19779.332255046884,1450.0,0.0,0.8866491720532107,2.863766677414663,0.0014957518510113484,1.0,1.0,-5.19756065974974,351933.2414375409,1545786.3187569014,4.39227142182657,1545786.3187569014,4.39227142182657,0.7625229776063773,0.09178375488582201,3.628788946368573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788946368573,1.2786945575990558,1.2789930565938472,2.837885658309345,6013.139173013205,14750.281918873954,6484.530721283302,0.00041603429670829825,25708.480838634685,2621.5354722188195,19382.696270711658,1976.4849638471505,0.7539417203362463,0.7539417203362463,32739.78086599868,32395.05729023726,1.0133191961296202,0.8,4333.526682300555,4287.898129693729,1.0133191961296202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274407309213,4.802442571601709,-1.0539914458532689,5.856434017454978,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826189778591,0.00023343232494440382,198.92221362792037,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497206067776,0.09178375488591273,0.09178375488591273,0.09178375488591273,0.09178373888013804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5261154343,589.752832735164,0.0,0.09178375488591273,0.09178375488582201,0.09178375488582201,0.375,0.375,0.5,6.009213079002751,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,-9.032419256982394e-11,25939.32620514052,19779.332255046884,0.7625229776063773,0.7968715127933366,3.87828788231931,0.7959095719315993,0.5140459360535204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550453536,261.3691550453536,-11.780844954646398,244.97191454289498,277.76639554781207,119599.27136562053,119599.27711486137,-0.0057492408440896065,0.0,nan,277.76639554781207,4.61639554781209,271.2074993468286,-1.9425006531713507,264.64860314584524,-8.501396854154734,258.08970694486186,-15.060293055138118,251.5308107438784,-21.619189256121587,244.97191454289498,-28.178085457105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798610795554,4.12986107955544,277.2798610795554,277.2798610795554,79990.08622211033,79990.06846088803,0.017761222305125557,0.0,8575.796259387458,8575.796259387458,0.9047746607385592,3646.932891100416,277.2798610795554,4.12986107955544,1.0,0.002,0.2627202234931652,0.004562237016343883,0.0004069103723373792,0.001593089627669885,0.2034551861686896,0.2034551861686896,0.0,7.26415455565288e-15,0.9999998250959663,0.9999998250959663,0.0,0.09178373883247305,1.605334895772519e-08,0.0,0.0,0.0,1601652.1431326417,267.95243934025024,0.0,1.0,1279917.8133693591,2616.7981070055666,,,,,,,,,,,,,,,,,,,2.0,14750.281918873954,1450.0,0.375,6.1796691888313084,3.5
5071.0,-30.00000176175816,4.802442521906603,34.89835186461558,28.37184980688619,6.438311719681271,-26.356170413614215,-39.86624863520262,2.7944803715372877,-5.197560372927342,-5.197560372953774,39.79670326759271,37569.03403242996,20600.005963412375,20600.005963412375,58169.03999584234,80000.18549364853,79990.07041888607,20600.005963412375,100590.07638229844,100590.07638229844,100590.07638229844,126529.40271057063,123829.90194515507,2699.500765415569,0.0,93290.66250867576,50859.51104745707,47145.723845798544,25939.32632827219,73085.05017407073,19779.332354823204,1450.0,0.0,0.8866491732845498,2.863766707715967,0.0014957518510113484,1.0,1.0,-5.197560372927342,351933.24537853204,1545786.3215016245,4.392271380440371,1545786.3215016245,4.392271380440371,0.7625229778332758,0.09178375477707262,3.6287872033343764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872033343764,1.2786945563898495,1.2789930553843587,2.837884297857313,6013.1362903786,14750.28189166534,6484.532136768432,0.00041603496628904267,25708.496332591218,2621.5370521626874,19382.700501691434,1976.485395287018,0.7539414305269797,0.7539414305269797,32739.76828514898,32395.05729023726,1.0133187093969838,0.8,4333.525017064979,4287.898129693729,1.0133187093969838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274183694486,4.802442521906603,-1.0539912985375688,5.856433820444172,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826288698516,0.0002334323226352529,198.92221370567572,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565494532764893,0.09178375477682284,0.09178375477682284,0.09178375477682284,0.0917837399787602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5285846435,589.7528319242044,0.0,0.09178375477682284,0.09178375477707262,0.09178375477707262,0.375,0.375,0.5,6.009212634995265,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,25939.32632827219,19779.332354823204,0.7625229778332758,0.7968704469425169,3.878288517748173,0.7959088740761332,0.5140454024858668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952765209563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550332822,261.3691550332822,-11.78084496671778,244.97191442824385,277.76639563832066,119599.21716750147,119599.21901411247,-0.0018466110445957788,0.0,nan,277.76639563832066,4.616395638320682,271.20749939630525,-1.9425006036947252,264.6486031542899,-8.501396845710076,258.0897069122746,-15.06029308772537,251.53081067025923,-21.61918932974075,244.97191442824385,-28.178085571756128,1.0,1.0,25762.5980482374,25762.5980482374,277.2798615945778,4.1298615945778465,277.2798615945778,277.2798615945778,79990.10735207605,79990.07041888607,0.036933189985575154,0.0,8575.796259387458,8575.796259387458,0.9047747682967212,3646.9311393510484,277.2798615945778,4.1298615945778465,1.0,0.002,0.262720238311658,0.004562236998094725,0.00040691039553037524,0.001593089604441091,0.2034551977651876,0.2034551977651876,0.0,-2.8534032775473506e-14,0.999999838549501,0.999999838549501,0.0,0.09178373995853961,1.4818533006097016e-08,0.0,0.0,0.0,1601652.143463489,267.95243962707264,0.0,1.0,1279917.8123829728,2616.7981110380556,,,,,,,,,,,,,,,,,,,2.0,14750.28189166534,1450.0,0.375,6.1796691888313084,3.5
5072.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183513855564,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.051391867244,20600.004516159403,20600.004516159403,58169.05590802665,80000.16945581988,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6525345298,50859.53447057726,47145.686737725046,25939.326625912672,73085.01336363771,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287888767865955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888767865955,1.2786945571008355,1.2789930560955107,2.837885604998658,6013.139060054257,14750.281707905095,6484.530685128865,0.00041603431128850324,25708.481728245803,2621.5355629339074,19382.696162643628,1976.4849528272782,0.7539416900434046,0.7539416900434046,32739.780363770802,32395.05729023726,1.0133191766992387,0.8,4333.526615824303,4287.898129693729,1.0133191766992387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497099349444,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968714423626209,3.8782877991706415,0.7959094926699122,0.5140458989169334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770883214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.27076464692,119599.2745495046,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08273116314,79990.0750588522,0.007672310937778093,0.0,8575.796259387458,8575.796259387458,0.9047746650322845,3646.9328211705283,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281707905095,1450.0,0.375,6.1796691888313084,3.5
5073.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371835208404832,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.051304545705,20600.004516159403,20600.004516159403,58169.05582070511,80000.16961925439,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6526670733,50859.534352364724,47145.68701634286,25939.326625912672,73085.01364225554,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287888683522214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888683522214,1.2786945571008355,1.2789930560955107,2.837885598402576,6013.139046077951,14750.281692050437,6484.530685128865,0.0004160343136616911,25708.481824525432,2621.5355727516976,19382.696162643628,1976.4849528272782,0.753941687219853,0.753941687219853,32739.780302893287,32395.05729023726,1.0133191743439864,0.8,4333.526607766389,4287.898129693729,1.0133191743439864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549708641359,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968714358011698,3.8782878054712873,0.7959094884409179,0.5140458957624716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.270486663,119599.27427152066,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08282173432,79990.0750588522,0.007762882116367109,0.0,8575.796259387458,8575.796259387458,0.9047746655527481,3646.9328126939827,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281692050437,1450.0,0.375,6.1796691888313084,3.5
5074.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371835383027815,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.051146849895,20600.004516159403,20600.004516159403,58169.0556630093,80000.16991440428,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65290643649,50859.534138882205,47145.687519504754,25939.326625912672,73085.01414541743,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287888531204073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888531204073,1.2786945571008355,1.2789930560955107,2.8378855864905725,6013.139020837845,14750.281663418175,6484.530685128865,0.0004160343179474814,25708.481998398875,2621.5355904818543,19382.696162643628,1976.4849528272782,0.7539416821207406,0.7539416821207406,32739.7801929533,32395.05729023726,1.0133191700905868,0.8,4333.526593214433,4287.898129693729,1.0133191700905868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497063052458,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968714239517053,3.8782878168497588,0.7959094808036868,0.5140458900657618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.26998464594,119599.27376950359,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08314526857,79990.0750588522,0.008086416361038573,0.0,8575.796259387458,8575.796259387458,0.9047746664926644,3646.9327973860095,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281663418175,1450.0,0.375,6.1796691888313084,3.5
5075.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371835557650797,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.05098915408,20600.004516159403,20600.004516159403,58169.05550531348,80000.1702095542,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6531457997,50859.533925399686,47145.68802266668,25939.326625912672,73085.01464857935,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788837888593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788837888593,1.2786945571008355,1.2789930560955107,2.8378855745785687,6013.138995597738,14750.281634785912,6484.530685128865,0.0004160343222332718,25708.482172272328,2621.5356082120124,19382.696162643628,1976.4849528272782,0.7539416770216281,0.7539416770216281,32739.78008301332,32395.05729023726,1.0133191658371872,0.8,4333.526578662478,4287.898129693729,1.0133191658371872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497039691325,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968714121022403,3.8782878282282316,0.7959094731664555,0.5140458843690519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.26948262888,119599.27326748653,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.083468803,79990.0750588522,0.008409950794884935,0.0,8575.796259387458,8575.796259387458,0.9047746674325805,3646.932782078036,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281634785912,1450.0,0.375,6.1796691888313084,3.5
5076.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183573227378,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.05083145826,20600.004516159403,20600.004516159403,58169.055347617665,80000.17050470412,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65338516292,50859.53371191716,47145.68852582862,25939.326625912672,73085.01515174129,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788822656778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788822656778,1.2786945571008355,1.2789930560955107,2.8378855626665644,6013.138970357631,14750.281606153649,6484.530685128865,0.0004160343265190624,25708.482346145785,2621.5356259421706,19382.696162643628,1976.4849528272782,0.7539416719225155,0.7539416719225155,32739.779973073328,32395.05729023726,1.0133191615837873,0.8,4333.526564110521,4287.898129693729,1.0133191615837873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565497016330191,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968714002527755,3.8782878396067044,0.7959094655292243,0.5140458786723417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2689806118,119599.27276546946,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.0837923372,79990.0750588522,0.008733484995900653,0.0,8575.796259387458,8575.796259387458,0.9047746683724968,3646.932766770062,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281606153649,1450.0,0.375,6.1796691888313084,3.5
