time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183835161852,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04846602076,20600.004516159403,20600.004516159403,58169.05298218016,80000.17493195405,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6569756122,50859.530509679,47145.69607325911,25939.326625912672,73085.02269917178,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788594179535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788594179535,1.2786945571008355,1.2789930560955107,2.8378853839864866,6013.138591755987,14750.281176669705,6484.530685128865,0.00041603439080591846,25708.48495424824,2621.5358918946063,19382.696162643628,1976.4849528272782,0.7539415954358175,0.7539415954358175,32739.77832397329,32395.05729023726,1.0133190977827837,0.8,4333.526345831142,4287.898129693729,1.0133190977827837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496665913158,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968712225108031,3.8782880102838386,0.7959093509707476,0.514045793221687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.26145035503,119599.26523521268,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08864535014,79990.0750588522,0.013586497938376851,0.0,8575.796259387458,8575.796259387458,0.9047746824712413,3646.932537150433,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281176669705,1450.0,0.375,6.1796691888313084,3.5
5092.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371838491316907,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04830832491,20600.004516159403,20600.004516159403,58169.052824484315,80000.17522710412,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65721497555,50859.53029619644,47145.69657642124,25939.326625912672,73085.0232023339,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287885789477174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287885789477174,1.2786945571008355,1.2789930560955107,2.8378853720744805,6013.138566515876,14750.281148037442,6484.530685128865,0.0004160343950917089,25708.485128121778,2621.535909624773,19382.696162643628,1976.4849528272782,0.7539415903367036,0.7539415903367036,32739.778214033275,32395.05729023726,1.0133190935293832,0.8,4333.526331279182,4287.898129693729,1.0133190935293832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549664255202,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968712106613385,3.878288021662317,0.7959093433335154,0.5140457875249765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.26094833783,119599.26473319552,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.0888536453,79990.0750588522,0.01379479309252929,0.0,8575.796259387458,8575.796259387458,0.9047746834111576,3646.932521842456,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281148037442,1450.0,0.375,6.1796691888313084,3.5
5093.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183866593989,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04815062907,20600.004516159403,20600.004516159403,58169.05266678847,80000.17552225421,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65745433893,50859.53008271388,47145.69707958339,25939.326625912672,73085.02370549606,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287885637159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287885637159,1.2786945571008355,1.2789930560955107,2.837885360162474,6013.138541275764,14750.28111940518,6484.530685128865,0.00041603439937749925,25708.485301995323,2621.53592735494,19382.696162643628,1976.4849528272782,0.7539415852375897,0.7539415852375897,32739.77810409327,32395.05729023726,1.0133190892759827,0.8,4333.526316727223,4287.898129693729,1.0133190892759827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496619190883,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711988118736,3.8782880330407963,0.7959093356962831,0.5140457818282659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.26044632068,119599.26423117836,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08917717935,79990.0750588522,0.014118327148025855,0.0,8575.796259387458,8575.796259387458,0.9047746843510741,3646.932506534479,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.28111940518,1450.0,0.375,6.1796691888313084,3.5
5094.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371838840562873,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04799293323,20600.004516159403,20600.004516159403,58169.05250909263,80000.17581740434,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65769370235,50859.52986923132,47145.69758274558,25939.326625912672,73085.02420865826,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788548484083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788548484083,1.2786945571008355,1.2789930560955107,2.8378853482504685,6013.138516035653,14750.281090772916,6484.530685128865,0.00041603440366328967,25708.485475868874,2621.5359450851083,19382.696162643628,1976.4849528272782,0.7539415801384756,0.7539415801384756,32739.77799415326,32395.05729023726,1.0133190850225822,0.8,4333.5263021752635,4287.898129693729,1.0133190850225822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496595829747,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711869624086,3.878288044419277,0.7959093280590505,0.5140457761315551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25994430353,119599.26372916122,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08950071344,79990.0750588522,0.014441861232626252,0.0,8575.796259387458,8575.796259387458,0.9047746852909904,3646.9324912265038,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281090772916,1450.0,0.375,6.1796691888313084,3.5
5095.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371839015185856,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.047835237376,20600.004516159403,20600.004516159403,58169.05235139678,80000.17611255446,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65793306574,50859.52965574875,47145.69808590777,25939.326625912672,73085.02471182044,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788533252265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788533252265,1.2786945571008355,1.2789930560955107,2.837885336338462,6013.138490795541,14750.281062140653,6484.530685128865,0.0004160344079490801,25708.48564974243,2621.5359628152764,19382.696162643628,1976.4849528272782,0.7539415750393614,0.7539415750393614,32739.77788421324,32395.05729023726,1.0133190807691814,0.8,4333.526287623303,4287.898129693729,1.0133190807691814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496572468608,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711751129436,3.8782880557977575,0.795909320421818,0.5140457704348443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25944228636,119599.26322714401,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.08982424767,79990.0750588522,0.0147653954627458,0.0,8575.796259387458,8575.796259387458,0.9047746862309067,3646.9324759185265,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281062140653,1450.0,0.375,6.1796691888313084,3.5
5096.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183918980884,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04767754152,20600.004516159403,20600.004516159403,58169.052193700925,80000.17640770455,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65817242913,50859.52944226618,47145.69858906994,25939.326625912672,73085.02521498261,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788518020447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788518020447,1.2786945571008355,1.2789930560955107,2.8378853244264555,6013.138465555428,14750.28103350839,6484.530685128865,0.0004160344122348705,25708.485823615985,2621.535980545445,19382.696162643628,1976.4849528272782,0.7539415699402473,0.7539415699402473,32739.77777427322,32395.05729023726,1.0133190765157807,0.8,4333.526273071342,4287.898129693729,1.0133190765157807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549654910747,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796871163263479,3.878288067176237,0.7959093127845857,0.5140457647381337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2589402692,119599.26272512684,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09014778171,79990.0750588522,0.015088929503690451,0.0,8575.796259387458,8575.796259387458,0.9047746871708232,3646.9324606105492,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.28103350839,1450.0,0.375,6.1796691888313084,3.5
5097.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183936443182,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04751984566,20600.004516159403,20600.004516159403,58169.052036005065,80000.1767028547,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65841179254,50859.529228783606,47145.69909223215,25939.326625912672,73085.02571814483,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788502788628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788502788628,1.2786945571008355,1.2789930560955107,2.837885312514448,6013.138440315314,14750.281004876128,6484.530685128865,0.000416034416520661,25708.485997489555,2621.5359982756145,19382.696162643628,1976.4849528272782,0.7539415648411328,0.7539415648411328,32739.777664333204,32395.05729023726,1.0133190722623797,0.8,4333.5262585193805,4287.898129693729,1.0133190722623797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549652574633,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711514140139,3.8782880785547187,0.7959093051473529,0.5140457590414228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25843825199,119599.26222310963,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09047131572,79990.0750588522,0.015412463515531272,0.0,8575.796259387458,8575.796259387458,0.9047746881107396,3646.9324453025715,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.281004876128,1450.0,0.375,6.1796691888313084,3.5
5098.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371839539054804,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04736214981,20600.004516159403,20600.004516159403,58169.05187830921,80000.17699800483,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65865115596,50859.529015301036,47145.699595394355,25939.326625912672,73085.02622130702,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.62878848755681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878848755681,1.2786945571008355,1.2789930560955107,2.8378853006024416,6013.138415075201,14750.280976243865,6484.530685128865,0.0004160344208064514,25708.48617136312,2621.536016005784,19382.696162643628,1976.4849528272782,0.7539415597420186,0.7539415597420186,32739.777554393182,32395.05729023726,1.013319068008979,0.8,4333.52624396742,4287.898129693729,1.013319068008979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496502385191,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711395645492,3.878288089933199,0.7959092975101205,0.5140457533447121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2579362348,119599.26172109247,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09079484995,79990.0750588522,0.01573599774565082,0.0,8575.796259387458,8575.796259387458,0.9047746890506561,3646.9324299945943,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280976243865,1450.0,0.375,6.1796691888313084,3.5
5099.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371839713677787,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04720445396,20600.004516159403,20600.004516159403,58169.05172061336,80000.177293155,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6588905194,50859.528801818466,47145.70009855658,25939.326625912672,73085.02672446925,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788472324992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788472324992,1.2786945571008355,1.2789930560955107,2.8378852886904347,6013.138389835088,14750.280947611602,6484.530685128865,0.0004160344250922417,25708.486345236695,2621.5360337359543,19382.696162643628,1976.4849528272782,0.7539415546429041,0.7539415546429041,32739.77744445317,32395.05729023726,1.0133190637555782,0.8,4333.52622941546,4287.898129693729,1.0133190637555782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496479024053,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711277150845,3.8782881013116812,0.7959092898728879,0.5140457476480014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2574342176,119599.26121907528,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09111838396,79990.0750588522,0.01605953175749164,0.0,8575.796259387458,8575.796259387458,0.9047746899905724,3646.932414686617,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280947611602,1450.0,0.375,6.1796691888313084,3.5
5100.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37183988830077,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0470467581,20600.004516159403,20600.004516159403,58169.051562917506,80000.17758830517,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65912988287,50859.52858833589,47145.70060171887,25939.326625912672,73085.02722763154,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287884570931737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884570931737,1.2786945571008355,1.2789930560955107,2.8378852767784277,6013.1383645949745,14750.280918979339,6484.530685128865,0.0004160344293780322,25708.486519110287,2621.5360514661265,19382.696162643628,1976.4849528272782,0.7539415495437893,0.7539415495437893,32739.777334513154,32395.05729023726,1.0133190595021775,0.8,4333.526214863499,4287.898129693729,1.0133190595021775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496455662914,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968711158656191,3.878288112690164,0.7959092822356548,0.5140457419512903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25693220043,119599.26071705807,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09144191818,79990.0750588522,0.016383065973059274,0.0,8575.796259387458,8575.796259387458,0.9047746909304888,3646.9323993786397,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280918979339,1450.0,0.375,6.1796691888313084,3.5
5101.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371840062923752,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.046889062236,20600.004516159403,20600.004516159403,58169.05140522164,80000.1778834553,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65936924626,50859.528374853304,47145.70110488107,25939.326625912672,73085.02773079374,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287884418613543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884418613543,1.2786945571008355,1.2789930560955107,2.8378852648664203,6013.13833935486,14750.280890347076,6484.530685128865,0.00041603443366382254,25708.48669298386,2621.5360691962965,19382.696162643628,1976.4849528272782,0.753941544444675,0.753941544444675,32739.777224573125,32395.05729023726,1.0133190552487763,0.8,4333.526200311538,4287.898129693729,1.0133190552487763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496432301774,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796871104016155,3.8782881240686446,0.7959092745984225,0.5140457362545796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2564301832,119599.26021504085,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09176545215,79990.0750588522,0.01670659994124435,0.0,8575.796259387458,8575.796259387458,0.9047746918704054,3646.932384070661,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280890347076,1450.0,0.375,6.1796691888313084,3.5
5102.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371840237546735,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04673136637,20600.004516159403,20600.004516159403,58169.05124752577,80000.17817860548,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.65960860971,50859.52816137071,47145.70160804333,25939.326625912672,73085.028233956,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788426629535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788426629535,1.2786945571008355,1.2789930560955107,2.8378852529544125,6013.138314114745,14750.280861714813,6484.530685128865,0.0004160344379496129,25708.486866857453,2621.5360869264687,19382.696162643628,1976.4849528272782,0.7539415393455603,0.7539415393455603,32739.777114633092,32395.05729023726,1.0133190509953751,0.8,4333.526185759575,4287.898129693729,1.0133190509953751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496408940633,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968710921666902,3.8782881354471272,0.7959092669611896,0.5140457305578686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25592816596,119599.25971302365,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09208898632,79990.0750588522,0.017030134113156237,0.0,8575.796259387458,8575.796259387458,0.9047746928103217,3646.9323687626825,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280861714813,1450.0,0.375,6.1796691888313084,3.5
5103.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371840412169718,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04657367051,20600.004516159403,20600.004516159403,58169.05108982991,80000.17847375567,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6598479732,50859.52794788813,47145.70211120564,25939.326625912672,73085.02873711831,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788411397716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788411397716,1.2786945571008355,1.2789930560955107,2.837885241042405,6013.138288874631,14750.28083308255,6484.530685128865,0.0004160344422354035,25708.487040731052,2621.5361046566413,19382.696162643628,1976.4849528272782,0.7539415342464454,0.7539415342464454,32739.777004693075,32395.05729023726,1.0133190467419741,0.8,4333.526171207614,4287.898129693729,1.0133190467419741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496385579494,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968710803172249,3.8782881468256107,0.7959092593239565,0.5140457248611575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25542614878,119599.25921100643,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.0924125203,79990.0750588522,0.017353668095893227,0.0,8575.796259387458,8575.796259387458,0.9047746937502382,3646.9323534547048,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.28083308255,1450.0,0.375,6.1796691888313084,3.5
5104.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.3718405867927,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04641597463,20600.004516159403,20600.004516159403,58169.050932134036,80000.17876890588,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66008733667,50859.52773440553,47145.70261436793,25939.326625912672,73085.02924028061,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287883961658958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883961658958,1.2786945571008355,1.2789930560955107,2.837885229130397,6013.138263634515,14750.280804450287,6484.530685128865,0.00041603444652119385,25708.48721460466,2621.536122386815,19382.696162643628,1976.4849528272782,0.7539415291473304,0.7539415291473304,32739.77689475304,32395.05729023726,1.0133190424885727,0.8,4333.526156655652,4287.898129693729,1.0133190424885727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565496362218351,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968710684677599,3.8782881582040947,0.7959092516867233,0.5140457191644463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.25492413153,119599.25870898917,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09273605424,79990.0750588522,0.01767720203497447,0.0,8575.796259387458,8575.796259387458,0.9047746946901547,3646.932338146725,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280804450287,1450.0,0.375,6.1796691888313084,3.5
