time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5119.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371843171212845,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04405053647,20600.004516159403,20600.004516159403,58169.04856669587,80000.18319616013,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66367779001,50859.52453216647,47145.71016180394,25939.326625912672,73085.03678771661,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287881676885885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881676885885,1.2786945571008355,1.2789930560955107,2.837885050450269,6013.137885032765,14750.280374966344,6484.530685128865,0.0004160345108080499,25708.489822709304,2621.5363883394743,19382.696162643628,1976.4849528272782,0.7539414526605971,0.7539414526605971,32739.7752456525,32395.05729023726,1.0133189786875514,0.8,4333.525938376208,4287.898129693729,1.0133189786875514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549601180122,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708907257865,3.878288328881395,0.7959091371282218,0.5140456337137767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2473938726,119599.25117873026,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09747382537,79990.0750588522,0.022414973165723495,0.0,8575.796259387458,8575.796259387458,0.9047747087889026,3646.9321085270312,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280374966344,1450.0,0.375,6.1796691888313084,3.5
5120.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371843345835828,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04389284058,20600.004516159403,20600.004516159403,58169.04840899998,80000.18349131045,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66391715362,50859.52431868385,47145.71066496641,25939.326625912672,73085.03729087909,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788152456767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788152456767,1.2786945571008355,1.2789930560955107,2.8378850385382592,6013.137859792646,14750.28034633408,6484.530685128865,0.0004160345150938404,25708.48999658298,2621.5364060696547,19382.696162643628,1976.4849528272782,0.7539414475614811,0.7539414475614811,32739.775135712454,32395.05729023726,1.0133189744341495,0.8,4333.525923824242,4287.898129693729,1.0133189744341495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495988440076,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708788763221,3.8782883402598833,0.7959091294909881,0.5140456280170653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2468918553,119599.25067671298,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.0977973592,79990.0750588522,0.022738506988389418,0.0,8575.796259387458,8575.796259387458,0.9047747097288192,3646.932093219051,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.28034633408,1450.0,0.375,6.1796691888313084,3.5
5121.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184352045881,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04373514469,20600.004516159403,20600.004516159403,58169.04825130409,80000.18378646085,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6641565173,50859.52410520122,47145.71116812898,25939.326625912672,73085.03779404165,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788137224945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788137224945,1.2786945571008355,1.2789930560955107,2.8378850266262496,6013.137834552527,14750.280317701818,6484.530685128865,0.0004160345193796307,25708.49017045668,2621.536423799838,19382.696162643628,1976.4849528272782,0.7539414424623645,0.7539414424623645,32739.775025772407,32395.05729023726,1.0133189701807477,0.8,4333.525909272278,4287.898129693729,1.0133189701807477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495965078931,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708670268564,3.8782883516383744,0.7959091218537537,0.5140456223203534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24638983798,119599.25017469567,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.0981208932,79990.0750588522,0.023062041000230238,0.0,8575.796259387458,8575.796259387458,0.9047747106687358,3646.9320779110694,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280317701818,1450.0,0.375,6.1796691888313084,3.5
5122.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371843695081793,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0435774488,20600.004516159403,20600.004516159403,58169.0480936082,80000.18408161124,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66439588094,50859.52389171861,47145.71167129149,25939.326625912672,73085.03829720416,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287881219931237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881219931237,1.2786945571008355,1.2789930560955107,2.8378850147142405,6013.1378093124085,14750.280289069555,6484.530685128865,0.0004160345236654211,25708.490344330366,2621.5364415300196,19382.696162643628,1976.4849528272782,0.7539414373632484,0.7539414373632484,32739.774915832364,32395.05729023726,1.013318965927346,0.8,4333.525894720315,4287.898129693729,1.013318965927346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495941717789,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870855177392,3.878288363016865,0.79590911421652,0.514045616623642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24588782071,119599.24967267837,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09844442723,79990.0750588522,0.023385575026622973,0.0,8575.796259387458,8575.796259387458,0.9047747116086524,3646.9320626030894,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280289069555,1450.0,0.375,6.1796691888313084,3.5
5123.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371843869704776,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.043419752896,20600.004516159403,20600.004516159403,58169.0479359123,80000.18437676161,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66463524458,50859.52367823597,47145.71217445401,25939.326625912672,73085.03880036669,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788106761301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788106761301,1.2786945571008355,1.2789930560955107,2.83788500280223,6013.137784072288,14750.280260437292,6484.530685128865,0.0004160345279512116,25708.490518204064,2621.5364592602027,19382.696162643628,1976.4849528272782,0.7539414322641319,0.7539414322641319,32739.77480589231,32395.05729023726,1.013318961673944,0.8,4333.525880168349,4287.898129693729,1.013318961673944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495918356643,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708433279272,3.878288374395355,0.7959091065792859,0.5140456109269302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24538580338,119599.24917066103,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09876796101,79990.0750588522,0.02370910880563315,0.0,8575.796259387458,8575.796259387458,0.904774712548569,3646.932047295107,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280260437292,1450.0,0.375,6.1796691888313084,3.5
5124.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184404432776,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.043262057006,20600.004516159403,20600.004516159403,58169.04777821641,80000.18467191207,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66487460831,50859.52346475334,47145.712677616626,25939.326625912672,73085.0393035293,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788091529479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788091529479,1.2786945571008355,1.2789930560955107,2.8378849908902204,6013.137758832169,14750.280231805029,6484.530685128865,0.00041603453223700194,25708.490692077783,2621.5364769903877,19382.696162643628,1976.4849528272782,0.753941427165015,0.753941427165015,32739.774695952263,32395.05729023726,1.0133189574205421,0.8,4333.525865616384,4287.898129693729,1.0133189574205421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495894995498,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708314784615,3.878288385773849,0.7959090989420513,0.5140456052302182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24488378606,119599.24866864372,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09909149501,79990.0750588522,0.024032642802922055,0.0,8575.796259387458,8575.796259387458,0.9047747134884856,3646.9320319871263,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280231805029,1450.0,0.375,6.1796691888313084,3.5
5125.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184421895074,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.043104361095,20600.004516159403,20600.004516159403,58169.0476205205,80000.18496706245,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66511397195,50859.5232512707,47145.71318077916,25939.326625912672,73085.03980669183,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287880762976554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880762976554,1.2786945571008355,1.2789930560955107,2.8378849789782095,6013.137733592048,14750.280203172766,6484.530685128865,0.00041603453652279247,25708.490865951488,2621.536494720571,19382.696162643628,1976.4849528272782,0.7539414220658985,0.7539414220658985,32739.77458601221,32395.05729023726,1.01331895316714,0.8,4333.525851064419,4287.898129693729,1.01331895316714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495871634351,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870819628997,3.8782883971523394,0.7959090913048174,0.5140455995335066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24438176872,119599.24816662636,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09941502898,79990.0750588522,0.02435617677110713,0.0,8575.796259387458,8575.796259387458,0.9047747144284024,3646.9320166791435,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280203172766,1450.0,0.375,6.1796691888313084,3.5
5126.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371844393573724,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0429466652,20600.004516159403,20600.004516159403,58169.0474628246,80000.1852622129,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66535333566,50859.52303778807,47145.71368394176,25939.326625912672,73085.04030985443,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788061065833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788061065833,1.2786945571008355,1.2789930560955107,2.8378849670661994,6013.137708351927,14750.280174540503,6484.530685128865,0.0004160345408085829,25708.491039825207,2621.536512450756,19382.696162643628,1976.4849528272782,0.7539414169667817,0.7539414169667817,32739.77447607216,32395.05729023726,1.013318948913738,0.8,4333.525836512455,4287.898129693729,1.013318948913738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495848273206,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968708077795319,3.8782884085308322,0.7959090836675828,0.5140455938367947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24387975139,119599.24766460904,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.09973856274,79990.0750588522,0.02467971053556539,0.0,8575.796259387458,8575.796259387458,0.904774715368319,3646.932001371162,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280174540503,1450.0,0.375,6.1796691888313084,3.5
5127.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371844568196707,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0427889693,20600.004516159403,20600.004516159403,58169.047305128704,80000.18555736332,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66559269936,50859.52282430544,47145.71418710435,25939.326625912672,73085.04081301703,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287880458340105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880458340105,1.2786945571008355,1.2789930560955107,2.8378849551541894,6013.137683111808,14750.28014590824,6484.530685128865,0.0004160345450943732,25708.491213698926,2621.536530180941,19382.696162643628,1976.4849528272782,0.753941411867665,0.753941411867665,32739.774366132104,32395.05729023726,1.013318944660336,0.8,4333.525821960489,4287.898129693729,1.013318944660336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495824912061,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707959300672,3.8782884199093246,0.7959090760303487,0.5140455881400829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24337773406,119599.24716259171,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10006209671,79990.0750588522,0.025003244503750466,0.0,8575.796259387458,8575.796259387458,0.9047747163082356,3646.9319860631804,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.28014590824,1450.0,0.375,6.1796691888313084,3.5
5128.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371844707895093,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04263127339,20600.004516159403,20600.004516159403,58169.04714743279,80000.18585251376,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66583206305,50859.522610822794,47145.714690266956,25939.326625912672,73085.04131617963,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628788030602187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788030602187,1.2786945571008355,1.2789930560955107,2.8378849432421784,6013.137657871686,14750.280117275977,6484.530685128865,0.0004160345493801636,25708.491387572652,2621.536547911127,19382.696162643628,1976.4849528272782,0.753941406768548,0.753941406768548,32739.77425619205,32395.05729023726,1.0133189404069338,0.8,4333.525807408523,4287.898129693729,1.0133189404069338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495801550914,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707840806021,3.8782884312878174,0.7959090683931143,0.514045582443371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24287571669,119599.24666057438,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10027039157,79990.0750588522,0.0252115393668646,0.0,8575.796259387458,8575.796259387458,0.9047747172481523,3646.931970755198,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280117275977,1450.0,0.375,6.1796691888313084,3.5
5129.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371844917442672,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.042473577494,20600.004516159403,20600.004516159403,58169.0469897369,80000.18614766421,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6660714268,50859.52239734016,47145.71519342959,25939.326625912672,73085.04181934227,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287880153703647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880153703647,1.2786945571008355,1.2789930560955107,2.8378849313301684,6013.137632631566,14750.280088643714,6484.530685128865,0.00041603455366595403,25708.491561446383,2621.5365656413132,19382.696162643628,1976.4849528272782,0.7539414016694311,0.7539414016694311,32739.774146251995,32395.05729023726,1.0133189361535317,0.8,4333.525792856558,4287.898129693729,1.0133189361535317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549577818977,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707722311371,3.8782884426663102,0.7959090607558797,0.5140455767466591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24237369937,119599.24615855704,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10070916441,79990.0750588522,0.02565031220728997,0.0,8575.796259387458,8575.796259387458,0.904774718188069,3646.9319554472163,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280088643714,1450.0,0.375,6.1796691888313084,3.5
5130.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184505714106,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04231588158,20600.004516159403,20600.004516159403,58169.046832040985,80000.18644281465,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66631079048,50859.5221838575,47145.71569659219,25939.326625912672,73085.04232250486,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287880001385404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880001385404,1.2786945571008355,1.2789930560955107,2.837884919418157,6013.137607391443,14750.280060011451,6484.530685128865,0.0004160345579517443,25708.491735320116,2621.5365833714995,19382.696162643628,1976.4849528272782,0.7539413965703141,0.7539413965703141,32739.774036311934,32395.05729023726,1.0133189319001292,0.8,4333.525778304592,4287.898129693729,1.0133189319001292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495754828621,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707603816728,3.878288454044803,0.7959090531186457,0.5140455710499474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24187168197,119599.24565653964,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10091745923,79990.0750588522,0.02585860702674836,0.0,8575.796259387458,8575.796259387458,0.9047747191279857,3646.931940139233,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280060011451,1450.0,0.375,6.1796691888313084,3.5
5131.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371845266688638,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04215818567,20600.004516159403,20600.004516159403,58169.046674345074,80000.18673796517,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66655015427,50859.52197037486,47145.716199754905,25939.326625912672,73085.04282566758,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628787984906717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787984906717,1.2786945571008355,1.2789930560955107,2.837884907506146,6013.137582151321,14750.280031379189,6484.530685128865,0.0004160345622375349,25708.491909193872,2621.5366011016886,19382.696162643628,1976.4849528272782,0.7539413914711967,0.7539413914711967,32739.77392637188,32395.05729023726,1.0133189276467272,0.8,4333.525763752626,4287.898129693729,1.0133189276467272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495731467474,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707485322066,3.8782884654232985,0.7959090454814103,0.5140455653532349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24136966463,119599.24515452232,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10135623226,79990.0750588522,0.02629738005634863,0.0,8575.796259387458,8575.796259387458,0.9047747200679023,3646.931924831251,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280031379189,1450.0,0.375,6.1796691888313084,3.5
5132.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371845406387024,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.04200048977,20600.004516159403,20600.004516159403,58169.04651664917,80000.18703311561,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.66678951797,50859.521756892216,47145.7167029175,25939.326625912672,73085.04332883017,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287879696748937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879696748937,1.2786945571008355,1.2789930560955107,2.8378848955941356,6013.137556911201,14750.280002746926,6484.530685128865,0.00041603456652332534,25708.492083067606,2621.536618831875,19382.696162643628,1976.4849528272782,0.7539413863720797,0.7539413863720797,32739.773816431814,32395.05729023726,1.0133189233933249,0.8,4333.525749200659,4287.898129693729,1.0133189233933249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495708106329,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968707366827429,3.8782884768017913,0.7959090378441764,0.5140455596565234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.24086764727,119599.24465250493,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1015645271,79990.0750588522,0.026505674890358932,0.0,8575.796259387458,8575.796259387458,0.9047747210078191,3646.931909523268,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.280002746926,1450.0,0.375,6.1796691888313084,3.5
