time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5147.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371848025731765,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03963505092,20600.004516159403,20600.004516159403,58169.04415121032,80000.19146037416,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67037997536,50859.51855465223,47145.72425035903,25939.326625912672,73085.0508762717,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287877411975207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877411975207,1.2786945571008355,1.2789930560955107,2.837884716913956,6013.137178309341,14750.279573262982,6484.530685128865,0.0004160346308101814,25708.494691174445,2621.536884784758,19382.696162643628,1976.4849528272782,0.7539413098853112,0.7539413098853112,32739.772167330768,32395.05729023726,1.013318859592285,0.8,4333.525530921147,4287.898129693729,1.013318859592285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495357689095,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870558940768,3.878288647479258,0.7959089232856494,0.5140454742058385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23333738619,119599.23712224387,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10641753419,79990.0750588522,0.03135868198296521,0.0,8575.796259387458,8575.796259387458,0.9047747351065705,3646.931679903508,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279573262982,1450.0,0.375,6.1796691888313084,3.5
5148.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371848200354748,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03947735497,20600.004516159403,20600.004516159403,58169.04399351437,80000.1917555248,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67061933925,50859.51834116953,47145.7247535219,25939.326625912672,73085.05137943458,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287877259656933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877259656933,1.2786945571008355,1.2789930560955107,2.837884705001942,6013.137153069213,14750.27954463072,6484.530685128865,0.0004160346350959718,25708.49486504828,2621.536902514955,19382.696162643628,1976.4849528272782,0.7539413047861924,0.7539413047861924,32739.772057390677,32395.05729023726,1.0133188553388817,0.8,4333.525516369177,4287.898129693729,1.0133188553388817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495334327943,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968705470913028,3.878288658857758,0.7959089156484137,0.5140454685091257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23283536873,119599.23662022638,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10674106772,79990.0750588522,0.031682215514592826,0.0,8575.796259387458,8575.796259387458,0.9047747360464873,3646.931664595522,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27954463072,1450.0,0.375,6.1796691888313084,3.5
5149.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371848340053134,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03931965904,20600.004516159403,20600.004516159403,58169.04383581844,80000.19205067544,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67085870315,50859.51812768685,47145.72525668477,25939.326625912672,73085.05188259744,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287877107338673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877107338673,1.2786945571008355,1.2789930560955107,2.8378846930899293,6013.137127829087,14750.279515998456,6484.530685128865,0.0004160346393817623,25708.49503892211,2621.536920245151,19382.696162643628,1976.4849528272782,0.753941299687074,0.753941299687074,32739.7719474506,32395.05729023726,1.0133188510854787,0.8,4333.525501817208,4287.898129693729,1.0133188510854787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495310966793,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968705352418382,3.878288670236259,0.7959089080111783,0.5140454628124133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23233335126,119599.23611820895,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10694936263,79990.0750588522,0.031890510421362706,0.0,8575.796259387458,8575.796259387458,0.9047747369864041,3646.931649287537,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279515998456,1450.0,0.375,6.1796691888313084,3.5
5150.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371848549600713,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03916196309,20600.004516159403,20600.004516159403,58169.04367812249,80000.19234582613,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67109806709,50859.51791420416,47145.7257598477,25939.326625912672,73085.05238576037,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287876955020404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876955020404,1.2786945571008355,1.2789930560955107,2.8378846811779157,6013.13710258896,14750.279487366193,6484.530685128865,0.00041603464366755255,25708.49521279596,2621.5369379753492,19382.696162643628,1976.4849528272782,0.753941294587955,0.753941294587955,32739.771837510514,32395.05729023726,1.0133188468320755,0.8,4333.5254872652395,4287.898129693729,1.0133188468320755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549528760564,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968705233923724,3.8782886816147615,0.7959089003739421,0.5140454571157003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.2318313338,119599.23561619145,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10738813525,79990.0750588522,0.03232928304350935,0.0,8575.796259387458,8575.796259387458,0.904774737926321,3646.9316339795505,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279487366193,1450.0,0.375,6.1796691888313084,3.5
5151.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.3718486892991,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03900426716,20600.004516159403,20600.004516159403,58169.04352042656,80000.19264097672,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67133743095,50859.51770072147,47145.726263010525,25939.326625912672,73085.0528889232,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287876802702144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876802702144,1.2786945571008355,1.2789930560955107,2.8378846692659025,6013.137077348833,14750.27945873393,6484.530685128865,0.0004160346479533431,25708.495386669783,2621.536955705545,19382.696162643628,1976.4849528272782,0.7539412894888368,0.7539412894888368,32739.77172757043,32395.05729023726,1.0133188425786726,0.8,4333.525472713271,4287.898129693729,1.0133188425786726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549526424449,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870511542909,3.8782886929932596,0.7959088927367074,0.5140454514189883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23132931635,119599.23511417404,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10759643013,79990.0750588522,0.0325375779211754,0.0,8575.796259387458,8575.796259387458,0.9047747388662378,3646.9316186715655,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27945873393,1450.0,0.375,6.1796691888313084,3.5
5152.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184889884668,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03884657121,20600.004516159403,20600.004516159403,58169.04336273061,80000.19293612745,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67157679492,50859.51748723877,47145.726766173495,25939.326625912672,73085.05339208616,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628787665038387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787665038387,1.2786945571008355,1.2789930560955107,2.837884657353889,6013.1370521087065,14750.279430101667,6484.530685128865,0.0004160346522391335,25708.495560543648,2621.536973435745,19382.696162643628,1976.4849528272782,0.7539412843897175,0.7539412843897175,32739.77161763034,32395.05729023726,1.0133188383252691,0.8,4333.5254581613,4287.898129693729,1.0133188383252691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495240883336,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704996934431,3.878288704371764,0.795908885099471,0.5140454457222752,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23082729886,119599.23461215654,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10803520273,79990.0750588522,0.032976350528770126,0.0,8575.796259387458,8575.796259387458,0.9047747398061547,3646.931603363579,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279430101667,1450.0,0.375,6.1796691888313084,3.5
5153.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371849038545065,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03868887528,20600.004516159403,20600.004516159403,58169.04320503468,80000.1932312782,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67181615891,50859.51727375609,47145.72726933646,25939.326625912672,73085.05389524913,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628787649806561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787649806561,1.2786945571008355,1.2789930560955107,2.837884645441876,6013.13702686858,14750.279401469405,6484.530685128865,0.00041603465652492397,25708.49573441751,2621.5369911659445,19382.696162643628,1976.4849528272782,0.7539412792905984,0.7539412792905984,32739.771507690264,32395.05729023726,1.0133188340718662,0.8,4333.525443609332,4287.898129693729,1.0133188340718662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495217522186,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870487843978,3.8782887157502683,0.7959088774622349,0.5140454400255623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.23032528142,119599.23411013906,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1082434974,79990.0750588522,0.03318464518815745,0.0,8575.796259387458,8575.796259387458,0.9047747407460716,3646.9315880555937,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279401469405,1450.0,0.375,6.1796691888313084,3.5
5154.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371849248092644,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.038531179314,20600.004516159403,20600.004516159403,58169.04304733872,80000.19352642886,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67205552282,50859.51706027338,47145.727772499384,25939.326625912672,73085.05439841206,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287876345747327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876345747327,1.2786945571008355,1.2789930560955107,2.8378846335298613,6013.13700162845,14750.279372837142,6484.530685128865,0.00041603466081071433,25708.495908291367,2621.5370088961436,19382.696162643628,1976.4849528272782,0.7539412741914794,0.7539412741914794,32739.771397750166,32395.05729023726,1.0133188298184626,0.8,4333.52542905736,4287.898129693729,1.0133188298184626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495194161033,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796870475994513,3.8782887271287696,0.7959088698249991,0.5140454343288494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22982326392,119599.23360812156,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10868227018,79990.0750588522,0.03362341797037516,0.0,8575.796259387458,8575.796259387458,0.9047747416859885,3646.9315727476064,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279372837142,1450.0,0.375,6.1796691888313084,3.5
5155.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184938779103,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.038373483374,20600.004516159403,20600.004516159403,58169.04288964278,80000.19382157961,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67229488684,50859.51684679069,47145.72827566239,25939.326625912672,73085.05490157506,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287876193429063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876193429063,1.2786945571008355,1.2789930560955107,2.837884621617848,6013.136976388324,14750.279344204879,6484.530685128865,0.00041603466509650475,25708.496082165242,2621.537026626345,19382.696162643628,1976.4849528272782,0.75394126909236,0.75394126909236,32739.77128781009,32395.05729023726,1.0133188255650596,0.8,4333.525414505392,4287.898129693729,1.0133188255650596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495170799881,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704641450474,3.8782887385072744,0.7959088621877627,0.5140454286321364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22932124647,119599.23310610412,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10889056484,79990.0750588522,0.03383171262976248,0.0,8575.796259387458,8575.796259387458,0.9047747426259053,3646.931557439621,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279344204879,1450.0,0.375,6.1796691888313084,3.5
5156.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184959733861,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03821578741,20600.004516159403,20600.004516159403,58169.042731946814,80000.19411673032,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67253425077,50859.516633307976,47145.72877882532,25939.326625912672,73085.055404738,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287876041110776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876041110776,1.2786945571008355,1.2789930560955107,2.8378846097058332,6013.1369511481935,14750.279315572616,6484.530685128865,0.0004160346693822951,25708.49625603911,2621.537044356545,19382.696162643628,1976.4849528272782,0.7539412639932409,0.7539412639932409,32739.771177869985,32395.05729023726,1.0133188213116557,0.8,4333.52539995342,4287.898129693729,1.0133188213116557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495147438726,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704522955828,3.8782887498857774,0.7959088545505268,0.5140454229354237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22881922891,119599.23260408656,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10932933757,79990.0750588522,0.034270485368324444,0.0,8575.796259387458,8575.796259387458,0.9047747435658223,3646.931542131633,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279315572616,1450.0,0.375,6.1796691888313084,3.5
5157.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371849737036996,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.038058091464,20600.004516159403,20600.004516159403,58169.04257425087,80000.19441188104,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67277361474,50859.516419825275,47145.7292819883,25939.326625912672,73085.05590790097,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287875888792502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875888792502,1.2786945571008355,1.2789930560955107,2.837884597793819,6013.136925908066,14750.279286940353,6484.530685128865,0.0004160346736680855,25708.496429912982,2621.5370620867457,19382.696162643628,1976.4849528272782,0.7539412588941217,0.7539412588941217,32739.7710679299,32395.05729023726,1.0133188170582526,0.8,4333.525385401451,4287.898129693729,1.0133188170582526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495124077573,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704404461181,3.878288761264281,0.795908846913291,0.5140454172387109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22831721143,119599.2321020691,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1095376322,79990.0750588522,0.034478779998607934,0.0,8575.796259387458,8575.796259387458,0.9047747445057391,3646.9315268236464,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279286940353,1450.0,0.375,6.1796691888313084,3.5
5158.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37184991165998,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.037900395524,20600.004516159403,20600.004516159403,58169.04241655493,80000.1947070318,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67301297876,50859.51620634258,47145.72978515131,25939.326625912672,73085.05641106398,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287875736474233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875736474233,1.2786945571008355,1.2789930560955107,2.8378845858818056,6013.136900667938,14750.27925830809,6484.530685128865,0.0004160346779538759,25708.496603786865,2621.5370798169474,19382.696162643628,1976.4849528272782,0.7539412537950023,0.7539412537950023,32739.77095798981,32395.05729023726,1.0133188128048491,0.8,4333.52537084948,4287.898129693729,1.0133188128048491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495100716422,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704285966532,3.878288772642786,0.7959088392760548,0.514045411541998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22781519398,119599.23160005163,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.10986116591,79990.0750588522,0.034802313704858534,0.0,8575.796259387458,8575.796259387458,0.9047747454456561,3646.9315115156605,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27925830809,1450.0,0.375,6.1796691888313084,3.5
5159.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37185008628296,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03774269957,20600.004516159403,20600.004516159403,58169.04225885897,80000.19500218258,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.67325234278,50859.51599285987,47145.730288314335,25939.326625912672,73085.05691422701,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287875584155955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875584155955,1.2786945571008355,1.2789930560955107,2.8378845739697915,6013.136875427809,14750.279229675827,6484.530685128865,0.0004160346822396664,25708.496777660755,2621.5370975471496,19382.696162643628,1976.4849528272782,0.7539412486958827,0.7539412486958827,32739.770848049717,32395.05729023726,1.0133188085514457,0.8,4333.5253562975095,4287.898129693729,1.0133188085514457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495077355268,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704167471881,3.878288784021292,0.7959088316388184,0.5140454058452849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22731317648,119599.23109803413,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.11018469959,79990.0750588522,0.035125847382005304,0.0,8575.796259387458,8575.796259387458,0.904774746385573,3646.9314962076737,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279229675827,1450.0,0.375,6.1796691888313084,3.5
5160.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371850260905944,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.03758500361,20600.004516159403,20600.004516159403,58169.04210116301,80000.19529733334,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6734917068,50859.51577937716,47145.73079147738,25939.326625912672,73085.05741739005,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287875431837673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875431837673,1.2786945571008355,1.2789930560955107,2.8378845620577766,6013.13685018768,14750.279201043564,6484.530685128865,0.0004160346865254568,25708.49695153465,2621.5371152773528,19382.696162643628,1976.4849528272782,0.7539412435967632,0.7539412435967632,32739.77073810962,32395.05729023726,1.013318804298042,0.8,4333.525341745539,4287.898129693729,1.013318804298042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565495053994114,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968704048977227,3.878288795399797,0.7959088240015819,0.5140454001485717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.22681115892,119599.23059601661,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.11050823324,79990.0750588522,0.035449381030048244,0.0,8575.796259387458,8575.796259387458,0.9047747473254899,3646.931480899686,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.279201043564,1450.0,0.375,6.1796691888313084,3.5
