time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5259.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37186740888285,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.021973095914,20600.004516159403,20600.004516159403,58169.02648925532,80000.22451730967,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69718879162,50859.49464457796,47145.780604681844,25939.326625912672,73085.10723059451,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287860352320123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860352320123,1.2786945571008355,1.2789930560955107,2.837883382767737,6013.134351413597,14750.276366449536,6484.530685128865,0.0004160351108187074,25708.51416507585,2621.538870570057,19382.696162643628,1976.4849528272782,0.7539407387835104,0.7539407387835104,32739.759854034168,32395.05729023726,1.0133183832108743,0.8,4333.523901099629,4287.898129693729,1.0133183832108743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492741238701,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968692318006735,3.8782899218737708,0.7959080679148939,0.5140448361738048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17711139981,119599.18089625747,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14207707494,79990.0750588522,0.06701822273316793,0.0,8575.796259387458,8575.796259387458,0.9047748403773068,3646.9299654081724,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276366449536,1450.0,0.375,6.1796691888313084,3.5
5260.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371867548581235,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0218153998,20600.004516159403,20600.004516159403,58169.0263315592,80000.22481246146,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69742815658,50859.49443109502,47145.781107846175,25939.326625912672,73085.10773375885,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287860200001685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860200001685,1.2786945571008355,1.2789930560955107,2.8378833708557103,6013.134326173441,14750.276337817273,6484.530685128865,0.00041603511510449775,25708.51433895026,2621.5388883003125,19382.696162643628,1976.4849528272782,0.7539407336843825,0.7539407336843825,32739.759744093946,32395.05729023726,1.0133183789574665,0.8,4333.523886547641,4287.898129693729,1.0133183789574665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492717877523,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968692199512084,3.878289933252315,0.7959080602776516,0.5140448304770883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17660938179,119599.18039423945,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14228536889,79990.0750588522,0.0672265166795114,0.0,8575.796259387458,8575.796259387458,0.9047748413172246,3646.929950100169,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276337817273,1450.0,0.375,6.1796691888313084,3.5
5261.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371867758128815,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02165770369,20600.004516159403,20600.004516159403,58169.026173863094,80000.22510761324,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69766752156,50859.49421761211,47145.78161101049,25939.326625912672,73085.10823692316,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287860047683256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860047683256,1.2786945571008355,1.2789930560955107,2.8378833589436843,6013.134300933288,14750.27630918501,6484.530685128865,0.0004160351193902881,25708.51451282467,2621.5389060305683,19382.696162643628,1976.4849528272782,0.7539407285852547,0.7539407285852547,32739.759634153732,32395.05729023726,1.0133183747040586,0.8,4333.523871995655,4287.898129693729,1.0133183747040586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492694516347,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796869208101744,3.87828994463086,0.7959080526404099,0.5140448247803721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17610736379,119599.17989222144,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14272414091,79990.0750588522,0.06766528870502952,0.0,8575.796259387458,8575.796259387458,0.9047748422571423,3646.9299347921674,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27630918501,1450.0,0.375,6.1796691888313084,3.5
5262.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.3718678978272,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02150000757,20600.004516159403,20600.004516159403,58169.02601616697,80000.22540276502,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69790688653,50859.49400412918,47145.782114174835,25939.326625912672,73085.10874008751,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628785989536482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785989536482,1.2786945571008355,1.2789930560955107,2.8378833470316573,6013.134275693132,14750.276280552747,6484.530685128865,0.0004160351236760786,25708.51468669909,2621.5389237608247,19382.696162643628,1976.4849528272782,0.7539407234861267,0.7539407234861267,32739.75952421352,32395.05729023726,1.0133183704506508,0.8,4333.523857443669,4287.898129693729,1.0133183704506508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492671155168,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691962522789,3.878289956009404,0.7959080450031677,0.5140448190836554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17560534576,119599.17939020341,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14293243484,79990.0750588522,0.06787358263682108,0.0,8575.796259387458,8575.796259387458,0.9047748431970601,3646.929919484164,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276280552747,1450.0,0.375,6.1796691888313084,3.5
5263.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37186810737478,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02134231145,20600.004516159403,20600.004516159403,58169.02585847085,80000.22569791689,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69814625158,50859.493790646244,47145.78261733927,25939.326625912672,73085.10924325194,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287859743046376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859743046376,1.2786945571008355,1.2789930560955107,2.8378833351196304,6013.134250452976,14750.276251920484,6484.530685128865,0.0004160351279618691,25708.514860573534,2621.5389414910837,19382.696162643628,1976.4849528272782,0.7539407183869982,0.7539407183869982,32739.7594142733,32395.05729023726,1.0133183661972427,0.8,4333.523842891681,4287.898129693729,1.0133183661972427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549264779399,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691844028127,3.878289967387952,0.7959080373659246,0.5140448133869384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17510332771,119599.17888818537,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1433712066,79990.0750588522,0.06831235440040473,0.0,8575.796259387458,8575.796259387458,0.9047748441369778,3646.9299041761606,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276251920484,1450.0,0.375,6.1796691888313084,3.5
5264.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371868247073166,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02118461531,20600.004516159403,20600.004516159403,58169.02570077471,80000.22599306871,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69838561659,50859.49357716329,47145.78312050367,25939.326625912672,73085.10974641635,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287859590727924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859590727924,1.2786945571008355,1.2789930560955107,2.8378833232076026,6013.134225212819,14750.276223288221,6484.530685128865,0.0004160351322476595,25708.515034447973,2621.5389592213423,19382.696162643628,1976.4849528272782,0.7539407132878697,0.7539407132878697,32739.75930433307,32395.05729023726,1.0133183619438344,0.8,4333.523828339693,4287.898129693729,1.0133183619438344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549262443281,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691725533469,3.878289978766498,0.7959080297286818,0.5140448076902213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17460130963,119599.17838616732,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14357950073,79990.0750588522,0.06852064852137119,0.0,8575.796259387458,8575.796259387458,0.9047748450768957,3646.9298888681565,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276223288221,1450.0,0.375,6.1796691888313084,3.5
5265.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37186842169615,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02102691919,20600.004516159403,20600.004516159403,58169.02554307859,80000.22628822053,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.6986249816,50859.49336368035,47145.78362366805,25939.326625912672,73085.11024958073,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287859438409478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859438409478,1.2786945571008355,1.2789930560955107,2.8378833112955753,6013.134199972662,14750.276194655959,6484.530685128865,0.00041603513653344984,25708.51520832241,2621.5389769516005,19382.696162643628,1976.4849528272782,0.7539407081887415,0.7539407081887415,32739.759194392846,32395.05729023726,1.013318357690426,0.8,4333.523813787705,4287.898129693729,1.013318357690426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492601071631,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796869160703882,3.878289990145044,0.7959080220914395,0.5140448019935048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17409929159,119599.17788414923,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14390303365,79990.0750588522,0.06884418144181836,0.0,8575.796259387458,8575.796259387458,0.9047748460168135,3646.9298735601524,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276194655959,1450.0,0.375,6.1796691888313084,3.5
5266.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371868596319132,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02086922305,20600.004516159403,20600.004516159403,58169.025385382454,80000.22658337234,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69886434657,50859.4931501974,47145.78412683242,25939.326625912672,73085.1107527451,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287859286091027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859286091027,1.2786945571008355,1.2789930560955107,2.8378832993835474,6013.134174732504,14750.276166023696,6484.530685128865,0.00041603514081924037,25708.515382196845,2621.538994681858,19382.696162643628,1976.4849528272782,0.7539407030896133,0.7539407030896133,32739.759084452617,32395.05729023726,1.0133183534370178,0.8,4333.523799235716,4287.898129693729,1.0133183534370178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492577710451,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691488544174,3.8782900015235895,0.7959080144541973,0.5140447962967881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.1735972735,119599.17738213118,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14422656657,79990.0750588522,0.06916771436226554,0.0,8575.796259387458,8575.796259387458,0.9047748469567314,3646.9298582521483,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276166023696,1450.0,0.375,6.1796691888313084,3.5
5267.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371868770942115,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02071152692,20600.004516159403,20600.004516159403,58169.025227686325,80000.2268785242,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69910371164,50859.49293671445,47145.78462999687,25939.326625912672,73085.11125590955,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287859133772575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859133772575,1.2786945571008355,1.2789930560955107,2.8378832874715196,6013.134149492347,14750.276137391433,6484.530685128865,0.00041603514510503057,25708.515556071303,2621.5390124121186,19382.696162643628,1976.4849528272782,0.7539406979904846,0.7539406979904846,32739.758974512388,32395.05729023726,1.0133183491836095,0.8,4333.523784683728,4287.898129693729,1.0133183491836095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492554349272,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691370049517,3.8782900129021374,0.7959080068169544,0.5140447906000711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17309525544,119599.1768801131,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14455009947,79990.0750588522,0.0694912472681608,0.0,8575.796259387458,8575.796259387458,0.9047748478966492,3646.9298429441437,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276137391433,1450.0,0.375,6.1796691888313084,3.5
5268.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371868945565097,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0205538308,20600.004516159403,20600.004516159403,58169.0250699902,80000.22717367604,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69934307667,50859.49272323151,47145.78513316129,25939.326625912672,73085.11175907396,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287858981454133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858981454133,1.2786945571008355,1.2789930560955107,2.8378832755594923,6013.13412425219,14750.27610875917,6484.530685128865,0.00041603514939082104,25708.51572994575,2621.539030142378,19382.696162643628,1976.4849528272782,0.7539406928913561,0.7539406928913561,32739.75886457217,32395.05729023726,1.0133183449302015,0.8,4333.52377013174,4287.898129693729,1.0133183449302015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492530988092,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691251554869,3.878290024280684,0.7959079991797121,0.5140447849033545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17259323741,119599.17637809506,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1448736324,79990.0750588522,0.06981478018860798,0.0,8575.796259387458,8575.796259387458,0.9047748488365669,3646.9298276361405,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27610875917,1450.0,0.375,6.1796691888313084,3.5
5269.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37186912018808,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.020396134685,20600.004516159403,20600.004516159403,58169.02491229409,80000.22746882802,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69958244181,50859.49250974859,47145.7856363258,25939.326625912672,73085.11226223847,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.62878588291357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878588291357,1.2786945571008355,1.2789930560955107,2.837883263647466,6013.134099012035,14750.276080126907,6484.530685128865,0.0004160351536766115,25708.515903820222,2621.53904787264,19382.696162643628,1976.4849528272782,0.7539406877922271,0.7539406877922271,32739.75875463195,32395.05729023726,1.0133183406767936,0.8,4333.523755579753,4287.898129693729,1.0133183406767936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492507626916,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968691133060211,3.878290035659236,0.7959079915424689,0.5140447792066374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17209121939,119599.17587607705,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14519716533,79990.0750588522,0.07013831312360708,0.0,8575.796259387458,8575.796259387458,0.9047748497764847,3646.929812328138,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276080126907,1450.0,0.375,6.1796691888313084,3.5
5270.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371869294811063,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02023843852,20600.004516159403,20600.004516159403,58169.02475459792,80000.22776397981,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.69982180679,50859.4922962656,47145.786139490214,25939.326625912672,73085.11276540288,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628785867681722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785867681722,1.2786945571008355,1.2789930560955107,2.837883251735436,6013.134073771875,14750.276051494644,6484.530685128865,0.00041603515796240193,25708.51607769468,2621.5390656029003,19382.696162643628,1976.4849528272782,0.7539406826930986,0.7539406826930986,32739.758644691705,32395.05729023726,1.0133183364233846,0.8,4333.523741027763,4287.898129693729,1.0133183364233846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492484265731,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796869101456556,3.8782900470377806,0.7959079839052262,0.5140447735099204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17158920121,119599.1753740589,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14552069816,79990.0750588522,0.07046184595674276,0.0,8575.796259387458,8575.796259387458,0.9047748507164026,3646.929797020131,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276051494644,1450.0,0.375,6.1796691888313084,3.5
5271.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371869469434046,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.02008074239,20600.004516159403,20600.004516159403,58169.02459690179,80000.22805913172,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.7000611719,50859.49208278265,47145.78664265472,25939.326625912672,73085.1132685674,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628785852449877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785852449877,1.2786945571008355,1.2789930560955107,2.8378832398234084,6013.134048531717,14750.276022862381,6484.530685128865,0.00041603516224819235,25708.516251569155,2621.5390833331626,19382.696162643628,1976.4849528272782,0.7539406775939695,0.7539406775939695,32739.75853475148,32395.05729023726,1.0133183321699764,0.8,4333.523726475774,4287.898129693729,1.0133183321699764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565492460904551,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968690896070905,3.8782900584163302,0.795907976267983,0.5140447678132033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17108718316,119599.1748720408,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.14584423105,79990.0750588522,0.07078537884808611,0.0,8575.796259387458,8575.796259387458,0.9047748516563205,3646.9297817121264,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.276022862381,1450.0,0.375,6.1796691888313084,3.5
5272.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37186964405703,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.019923046246,20600.004516159403,20600.004516159403,58169.02443920565,80000.22835428365,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70030053698,50859.49186929969,47145.78714581921,25939.326625912672,73085.11377173188,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628785837218031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785837218031,1.2786945571008355,1.2789930560955107,2.8378832279113797,6013.134023291557,14750.275994230118,6484.530685128865,0.0004160351665339828,25708.516425443635,2621.539101063425,19382.696162643628,1976.4849528272782,0.7539406724948405,0.7539406724948405,32739.758424811243,32395.05729023726,1.0133183279165678,0.8,4333.523711923785,4287.898129693729,1.0133183279165678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549243754337,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796869077757625,3.8782900697948803,0.7959079686307401,0.5140447621164862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.17058516505,119599.17437002271,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1461677639,79990.0750588522,0.07110891169577371,0.0,8575.796259387458,8575.796259387458,0.9047748525962384,3646.929766404121,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.275994230118,1450.0,0.375,6.1796691888313084,3.5
