time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5301.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187467319893,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01534985756,20600.004516159403,20600.004516159403,58169.01986601696,80000.23691369333,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.7072421287,50859.48567829302,47145.8017375952,25939.326625912672,73085.12836350787,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853954944413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853954944413,1.2786945571008355,1.2789930560955107,2.8378828824625097,6013.133291326854,14750.275163894494,6484.530685128865,0.00041603529082190463,25708.521467805716,2621.539615241262,19382.696162643628,1976.4849528272782,0.7539405246200643,0.7539405246200643,32739.755236543995,32395.05729023726,1.0133182045677043,0.8,4333.523289916037,4287.898129693729,1.0133182045677043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491760069028,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968687341231303,3.878290399772979,0.7959077471506684,0.5140445969116768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15602663826,119599.15981149593,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15543497507,79990.0750588522,0.08037612285988871,0.0,8575.796259387458,8575.796259387458,0.9047748798538597,3646.9293224719136,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.275163894494,1450.0,0.375,6.1796691888313084,3.5
5302.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371874812897317,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.015192161365,20600.004516159403,20600.004516159403,58169.01970832077,80000.23720884552,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70748149404,50859.48546480999,47145.80224076005,25939.326625912672,73085.12886667272,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853802625905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853802625905,1.2786945571008355,1.2789930560955107,2.8378828705504775,6013.133266086687,14750.27513526223,6484.530685128865,0.00041603529510769494,25708.521641680345,2621.5396329715395,19382.696162643628,1976.4849528272782,0.753940519520933,0.753940519520933,32739.755126603723,32395.05729023726,1.0133182003142942,0.8,4333.523275364043,4287.898129693729,1.0133182003142942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.000556549173670784,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968687222736652,3.878290411151539,0.7959077395134239,0.5140445912149588,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15552462002,119599.15930947768,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15564326885,79990.0750588522,0.08058441664616112,0.0,8575.796259387458,8575.796259387458,0.9047748807937779,3646.9293071639036,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27513526223,1450.0,0.375,6.1796691888313084,3.5
5303.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371875022444897,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01503446516,20600.004516159403,20600.004516159403,58169.019550624565,80000.2375039977,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70772085938,50859.48525132695,47145.80274392493,25939.326625912672,73085.1293698376,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853650307387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853650307387,1.2786945571008355,1.2789930560955107,2.8378828586384444,6013.133240846519,14750.275106629968,6484.530685128865,0.00041603529939348546,25708.52181555498,2621.539650701818,19382.696162643628,1976.4849528272782,0.7539405144218014,0.7539405144218014,32739.755016663446,32395.05729023726,1.0133181960608841,0.8,4333.523260812048,4287.898129693729,1.0133181960608841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491713346649,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968687104241999,3.878290422530099,0.7959077318761791,0.5140445855182406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15502260173,119599.15880745937,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15608204043,79990.0750588522,0.08102318822056986,0.0,8575.796259387458,8575.796259387458,0.904774881733696,3646.929291855892,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.275106629968,1450.0,0.375,6.1796691888313084,3.5
5304.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371875162143283,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01487676899,20600.004516159403,20600.004516159403,58169.01939292839,80000.23779914997,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70796022483,50859.485037843944,47145.80324708987,25939.326625912672,73085.12987300254,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853497988896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853497988896,1.2786945571008355,1.2789930560955107,2.8378828467264134,6013.1332156063545,14750.275077997705,6484.530685128865,0.0004160353036792758,25708.521989429624,2621.539668432097,19382.696162643628,1976.4849528272782,0.7539405093226699,0.7539405093226699,32739.75490672318,32395.05729023726,1.0133181918074747,0.8,4333.523246260055,4287.898129693729,1.0133181918074747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491689985463,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686985747344,3.878290433908662,0.7959077242389341,0.5140445798215224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15452058353,119599.15830544117,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15629033424,79990.0750588522,0.0812314820359461,0.0,8575.796259387458,8575.796259387458,0.9047748826736142,3646.929276547884,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.275077997705,1450.0,0.375,6.1796691888313084,3.5
5305.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371875371690862,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01471907279,20600.004516159403,20600.004516159403,58169.01923523219,80000.23809430219,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.7081995902,50859.484824360894,47145.80375025478,25939.326625912672,73085.13037616745,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853345670373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853345670373,1.2786945571008355,1.2789930560955107,2.8378828348143803,6013.133190366186,14750.275049365442,6484.530685128865,0.00041603530796506635,25708.522163304275,2621.539686162377,19382.696162643628,1976.4849528272782,0.7539405042235381,0.7539405042235381,32739.754796782905,32395.05729023726,1.0133181875540644,0.8,4333.52323170806,4287.898129693729,1.0133181875540644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491666624272,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796868686725269,3.8782904452872233,0.7959077166016892,0.5140445741248042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15401856523,119599.15780342287,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1567291058,79990.0750588522,0.08167025359580293,0.0,8575.796259387458,8575.796259387458,0.9047748836135323,3646.9292612398726,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.275049365442,1450.0,0.375,6.1796691888313084,3.5
5306.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187551138925,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0145613766,20600.004516159403,20600.004516159403,58169.019077536,80000.23838945446,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70843895564,50859.48461087787,47145.80425341974,25939.326625912672,73085.13087933241,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853193351873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853193351873,1.2786945571008355,1.2789930560955107,2.8378828229023485,6013.13316512602,14750.27502073318,6484.530685128865,0.0004160353122508568,25708.52233717893,2621.5397038926576,19382.696162643628,1976.4849528272782,0.7539404991244062,0.7539404991244062,32739.754686842633,32395.05729023726,1.0133181833006546,0.8,4333.523217156066,4287.898129693729,1.0133181833006546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491643263085,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686748758034,3.8782904566657868,0.795907708964444,0.5140445684280859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15351654697,119599.15730140462,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15693739937,79990.0750588522,0.08187854716379661,0.0,8575.796259387458,8575.796259387458,0.9047748845534505,3646.929245931863,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27502073318,1450.0,0.375,6.1796691888313084,3.5
5307.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187568601223,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01440368041,20600.004516159403,20600.004516159403,58169.018919839815,80000.23868460671,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70867832104,50859.484397394845,47145.80475658466,25939.326625912672,73085.13138249733,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287853041033364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853041033364,1.2786945571008355,1.2789930560955107,2.8378828109903163,6013.133139885853,14750.274992100916,6484.530685128865,0.000416035316536647,25708.522511053583,2621.539721622938,19382.696162643628,1976.4849528272782,0.7539404940252744,0.7539404940252744,32739.754576902364,32395.05729023726,1.0133181790472447,0.8,4333.523202604071,4287.898129693729,1.0133181790472447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491619901896,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686630263386,3.8782904680443493,0.7959077013271993,0.5140445627313679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.1530145287,119599.15679938639,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15726093213,79990.0750588522,0.08220207992417272,0.0,8575.796259387458,8575.796259387458,0.9047748854933685,3646.929230623853,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274992100916,1450.0,0.375,6.1796691888313084,3.5
5308.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371875860635214,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01424598421,20600.004516159403,20600.004516159403,58169.01876214361,80000.23897975897,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70891768647,50859.4841839118,47145.80525974963,25939.326625912672,73085.1318856623,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287852888714847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852888714847,1.2786945571008355,1.2789930560955107,2.837882799078283,6013.133114645684,14750.274963468653,6484.530685128865,0.00041603532082243745,25708.522684928248,2621.5397393532194,19382.696162643628,1976.4849528272782,0.7539404889261424,0.7539404889261424,32739.754466962084,32395.05729023726,1.0133181747938347,0.8,4333.523188052077,4287.898129693729,1.0133181747938347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491596540706,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796868651176873,3.8782904794229123,0.7959076936899542,0.5140445570346495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15251251041,119599.15629736808,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15758446467,79990.0750588522,0.0825256124662701,0.0,8575.796259387458,8575.796259387458,0.9047748864332867,3646.929215315842,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274963468653,1450.0,0.375,6.1796691888313084,3.5
5309.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371876035258197,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.014088288015,20600.004516159403,20600.004516159403,58169.01860444742,80000.23927491129,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70915705196,50859.48397042877,47145.80576291464,25939.326625912672,73085.13238882732,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287852736396338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852736396338,1.2786945571008355,1.2789930560955107,2.837882787166251,6013.133089405517,14750.27493483639,6484.530685128865,0.0004160353251082279,25708.522858802924,2621.539757083502,19382.696162643628,1976.4849528272782,0.7539404838270102,0.7539404838270102,32739.754357021808,32395.05729023726,1.0133181705404246,0.8,4333.523173500082,4287.898129693729,1.0133181705404246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491573179517,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796868639327407,3.8782904908014775,0.7959076860527086,0.5140445513379308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15201049214,119599.15579534981,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15790799723,79990.0750588522,0.0828491450229194,0.0,8575.796259387458,8575.796259387458,0.9047748873732048,3646.929200007832,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27493483639,1450.0,0.375,6.1796691888313084,3.5
5310.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187620988118,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01393059181,20600.004516159403,20600.004516159403,58169.018446751215,80000.23957006354,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70939641735,50859.48375694572,47145.80626607959,25939.326625912672,73085.13289199227,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287852584077815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852584077815,1.2786945571008355,1.2789930560955107,2.8378827752542177,6013.1330641653485,14750.274906204128,6484.530685128865,0.00041603532939401823,25708.52303267759,2621.5397748137834,19382.696162643628,1976.4849528272782,0.7539404787278783,0.7539404787278783,32739.75424708152,32395.05729023726,1.0133181662870143,0.8,4333.523158948085,4287.898129693729,1.0133181662870143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491549818326,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686274779423,3.87829050218004,0.7959076784154637,0.5140445456412127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15150847383,119599.15529333151,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15823152995,79990.0750588522,0.08317267773963977,0.0,8575.796259387458,8575.796259387458,0.904774888313123,3646.9291846998203,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274906204128,1450.0,0.375,6.1796691888313084,3.5
5311.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371876384504162,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0137728956,20600.004516159403,20600.004516159403,58169.018289055006,80000.23986521583,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70963578281,50859.48354346267,47145.8067692446,25939.326625912672,73085.13339515727,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287852431759293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852431759293,1.2786945571008355,1.2789930560955107,2.837882763342184,6013.133038925179,14750.274877571865,6484.530685128865,0.00041603533367980865,25708.523206552272,2621.539792544067,19382.696162643628,1976.4849528272782,0.7539404736287459,0.7539404736287459,32739.754137141237,32395.05729023726,1.013318162033604,0.8,4333.523144396089,4287.898129693729,1.013318162033604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491526457136,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686156284766,3.8782905135586043,0.7959076707782183,0.5140445399444941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15100645553,119599.15479131318,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15855506246,79990.0750588522,0.08349621025263332,0.0,8575.796259387458,8575.796259387458,0.9047748892530413,3646.929169391809,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274877571865,1450.0,0.375,6.1796691888313084,3.5
5312.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371876559127145,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.013615199394,20600.004516159403,20600.004516159403,58169.0181313588,80000.24016036814,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.70987514827,50859.48332997963,47145.8072724096,25939.326625912672,73085.13389832227,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628785227944077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785227944077,1.2786945571008355,1.2789930560955107,2.837882751430151,6013.13301368501,14750.274848939602,6484.530685128865,0.00041603533796559923,25708.523380426956,2621.53981027435,19382.696162643628,1976.4849528272782,0.7539404685296137,0.7539404685296137,32739.754027200957,32395.05729023726,1.0133181577801937,0.8,4333.523129844095,4287.898129693729,1.0133181577801937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491503095945,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968686037790113,3.8782905249371686,0.7959076631409732,0.5140445342477757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15050443723,119599.1542892949,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15887859496,79990.0750588522,0.08381974275107495,0.0,8575.796259387458,8575.796259387458,0.9047748901929594,3646.9291540837976,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274848939602,1450.0,0.375,6.1796691888313084,3.5
5313.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371876733750128,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0134575032,20600.004516159403,20600.004516159403,58169.0179736626,80000.24045552048,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.71011451379,50859.48311649659,47145.80777557466,25939.326625912672,73085.13440148733,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287852127122253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852127122253,1.2786945571008355,1.2789930560955107,2.837882739518118,6013.132988444841,14750.274820307339,6484.530685128865,0.00041603534225138943,25708.523554301653,2621.539828004635,19382.696162643628,1976.4849528272782,0.7539404634304812,0.7539404634304812,32739.75391726068,32395.05729023726,1.0133181535267837,0.8,4333.5231152921,4287.898129693729,1.0133181535267837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491479734754,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968685919295455,3.878290536315735,0.7959076555037274,0.5140445285510571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.15000241894,119599.1537872766,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15920212767,79990.0750588522,0.08414327546779532,0.0,8575.796259387458,8575.796259387458,0.9047748911328777,3646.9291387757867,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274820307339,1450.0,0.375,6.1796691888313084,3.5
5314.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187690837311,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.013299807,20600.004516159403,20600.004516159403,58169.0178159664,80000.24075067279,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.71035387924,50859.482903013544,47145.80827873966,25939.326625912672,73085.13490465234,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287851974803735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851974803735,1.2786945571008355,1.2789930560955107,2.8378827276060847,6013.132963204673,14750.274791675076,6484.530685128865,0.00041603534653717996,25708.52372817634,2621.539845734919,19382.696162643628,1976.4849528272782,0.7539404583313488,0.7539404583313488,32739.753807320394,32395.05729023726,1.0133181492733734,0.8,4333.5231007401035,4287.898129693729,1.0133181492733734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491456373565,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968685800800809,3.8782905476943,0.7959076478664825,0.5140445228543389,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.14950040066,119599.1532852583,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.15952566017,79990.0750588522,0.08446680796623696,0.0,8575.796259387458,8575.796259387458,0.9047748920727958,3646.9291234677753,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274791675076,1450.0,0.375,6.1796691888313084,3.5
