time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5329.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371879492793255,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.0109343637,20600.004516159403,20600.004516159403,58169.015450523104,80000.24517795899,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.71394436272,50859.47970076754,47145.81582621687,25939.326625912672,73085.14245212954,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287849690025706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849690025706,1.2786945571008355,1.2789930560955107,2.837882548925569,6013.132584602101,14750.274362191132,6484.530685128865,0.00041603541082403607,25708.526336297396,2621.5401116892513,19382.696162643628,1976.4849528272782,0.7539403818443515,0.7539403818443515,32739.752158215993,32395.05729023726,1.0133180854722137,0.8,4333.522882460148,4287.898129693729,1.0133180854722137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491105955673,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.796868402338099,3.878290718372832,0.7959075333077932,0.5140444374035563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.1419701254,119599.14575498305,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.16426340913,79990.0750588522,0.08920455691986717,0.0,8575.796259387458,8575.796259387458,0.90477490617157,3646.9288938475834,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274362191132,1450.0,0.375,6.1796691888313084,3.5
5330.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371879667416238,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01077666747,20600.004516159403,20600.004516159403,58169.01529282687,80000.24547311148,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.71418372837,50859.47948728446,47145.81632938213,25939.326625912672,73085.1429552948,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287849537707166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849537707166,1.2786945571008355,1.2789930560955107,2.8378825370135345,6013.1325593619285,14750.27433355887,6484.530685128865,0.0004160354151098265,25708.52651017217,2621.540129419544,19382.696162643628,1976.4849528272782,0.7539403767452179,0.7539403767452179,32739.752048275695,32395.05729023726,1.013318081218803,0.8,4333.52286790815,4287.898129693729,1.013318081218803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491082594479,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968683904886334,3.8782907297514044,0.7959075256705468,0.5140444317068372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.14146810703,119599.14525296468,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.1645869415,79990.0750588522,0.08952808928734157,0.0,8575.796259387458,8575.796259387458,0.9047749071114882,3646.92887853957,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.27433355887,1450.0,0.375,6.1796691888313084,3.5
5331.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.37187984203922,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01061897124,20600.004516159403,20600.004516159403,58169.01513513064,80000.24576826397,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.714423094,50859.479273801364,47145.816832547374,25939.326625912672,73085.14345846005,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.6287849385388613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849385388613,1.2786945571008355,1.2789930560955107,2.8378825251014987,6013.132534121754,14750.274304926606,6484.530685128865,0.0004160354193956169,25708.526684046956,2621.540147149838,19382.696162643628,1976.4849528272782,0.753940371646084,0.753940371646084,32739.751938335387,32395.05729023726,1.0133180769653918,0.8,4333.522853356151,4287.898129693729,1.0133180769653918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491059233283,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968683786391684,3.878290741129976,0.7959075180333004,0.5140444260101181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.14096608864,119599.14475094629,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.16491047404,79990.0750588522,0.08985162182943895,0.0,8575.796259387458,8575.796259387458,0.9047749080514066,3646.9288632315556,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274304926606,1450.0,0.375,6.1796691888313084,3.5
5332.0,-30.00000175392316,4.802442484271936,34.89835185489551,28.371880016662203,6.438311548330634,-26.35617042369779,-39.86624863520262,2.7944802181053294,-5.197559708037829,-5.1975597080384555,39.79670344896341,37569.01046127501,20600.004516159403,20600.004516159403,58169.01497743441,80000.24606341649,79990.0750588522,20600.004516159403,100590.07957501161,100590.07957501161,100590.07957501161,126529.40620092428,123829.9056004109,2699.500600513371,0.0,93290.71466245968,50859.479060318285,47145.81733571266,25939.326625912672,73085.14396162533,19779.332597830235,1450.0,0.0,0.8866491760185998,2.863766777958159,0.0014957518510113484,1.0,1.0,-5.197559708037829,351933.2545142396,1545786.3292877912,4.392271288546979,1545786.3292877912,4.392271288546979,0.7625229784520013,0.0917837546574112,3.628784923307007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784923307007,1.2786945571008355,1.2789930560955107,2.8378825131894634,6013.132508881581,14750.274276294344,6484.530685128865,0.0004160354236814074,25708.526857921745,2621.540164880132,19382.696162643628,1976.4849528272782,0.75394036654695,0.75394036654695,32739.75182839509,32395.05729023726,1.0133180727119808,0.8,4333.522838804153,4287.898129693729,1.0133180727119808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273716690384,4.802442484271936,-1.0539909247286046,5.856433409000541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826280543861,0.00023343232282561221,198.92221369926588,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491035872088,0.09178375465756175,0.09178375465756175,0.09178375465756175,0.09178374251304498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53123862,589.7528310582512,0.0,0.09178375465756175,0.0917837546574112,0.0917837546574112,0.375,0.375,0.5,6.009212270701238,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25939.326625912672,19779.332597830235,0.7625229784520013,0.7968683667897029,3.8782907525085486,0.7959075103960539,0.514044420313399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915500854076,261.36915500854076,-11.780844991459219,244.97191433423396,277.7663956828474,119599.14046407027,119599.14424892791,-0.003784857648467614,0.0,nan,277.7663956828474,4.61639568284744,271.2074994131247,-1.9425005868752692,264.64860314340206,-8.501396856597921,258.0897068736794,-15.060293126320573,251.53081060395667,-21.61918939604331,244.97191433423396,-28.17808566576602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628005468,4.129862800546846,277.2798628005468,277.2798628005468,79990.16523400637,79990.0750588522,0.09017515416780952,0.0,8575.796259387458,8575.796259387458,0.904774908991325,3646.928847923542,277.2798628005468,4.129862800546846,1.0,0.002,0.2627202503979629,0.004562237054918621,0.00040691041481010794,0.0015930895852083085,0.20345520740505396,0.20345520740505396,0.0,1.8416258101838778e-14,0.999999868317832,0.999999868317832,0.0,0.09178374257112741,1.208628379565547e-08,0.0,0.0,0.0,1601652.1442304347,267.95244029196215,0.0,1.0,1279917.8100964064,2616.7981203858717,,,,,,,,,,,,,,,,,,,2.0,14750.274276294344,1450.0,0.375,6.1796691888313084,3.5
5333.0,-30.000001319088863,4.80244249476469,34.89835187501025,28.371896012127422,6.4383116591395435,-26.356170021266053,-39.86624860027803,2.794480361316355,-5.197556893990907,-5.1975568940031405,39.796704289777075,37568.99328994319,20599.99874086173,20599.99874086173,58168.99203080492,80000.26452031317,79990.09498482144,20599.99874086173,100590.09372568317,100590.09372568317,100590.09372568317,126529.42163830868,123829.92105532406,2699.5005829846236,0.0,93290.72644343773,50859.45521306619,47145.856922635045,25939.327912625507,73085.18483526056,19779.333652208712,1450.0,0.0,0.8866491873240864,2.863767075247821,0.0014957518510113484,1.0,1.0,-5.197561135169735,351933.29317976953,1545786.3653877177,4.392270908561416,1545786.3653877177,4.392270908561416,0.7625229812751422,0.09178375445285118,3.628783132804901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783132804901,1.278694556437212,1.2789930554317324,2.83788111440442,6013.129545023924,14750.27424766208,6484.5321402054105,0.00041603611209141964,25708.54278947439,2621.5417894463853,19382.700511964795,1976.4853963346093,0.7539400685090745,0.7539400685090745,32739.738904929247,32395.05729023726,1.0133175727241939,0.8,4333.52112821897,4287.898129693729,1.0133175727241939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271853099314,4.80244249476469,-1.0539892723601803,5.85643176712487,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825827973475,0.00023343233339025184,198.9222133435258,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556548827829878,0.09178375445248338,0.09178375445248338,0.09178375445248338,0.09178375321149675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53551632777,589.7528296901908,0.0,0.09178375445248338,0.09178375445285118,0.09178375445285118,0.375,0.375,0.5,6.009212233370721,-5.336792793286804e-05,-5.336792793286804e-05,1.2221335055073723e-11,1.2221335055073723e-11,-4.24116660724394e-06,1.2221335055073723e-11,25939.327912625507,19779.333652208712,0.7625229812751422,0.7968673334667093,3.8782910490217253,0.7959067513056463,0.5140438978792554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952770415501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550379015,261.3691550379015,-11.780844962098456,244.9719143334319,277.7663957423712,119599.08452653853,119599.08003504088,0.004491497639981364,0.0,nan,277.7663957423712,4.616395742371196,271.2074994605833,-1.9425005394166988,264.64860317879544,-8.501396821204537,258.08970689700766,-15.060293102992318,251.53081061521976,-21.619189384780213,244.9719143334319,-28.17808566656808,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679380946,4.1298679380946055,277.2798679380946,277.2798679380946,79990.17136090748,79990.09498482144,0.07637608604272828,0.0,8575.796259387458,8575.796259387458,0.9047750194785664,3646.9270484689255,277.2798679380946,4.1298679380946055,1.0,0.002,0.26272025117910824,0.004562237518097453,0.000406910418390246,0.0015930895815661715,0.203455209195123,0.203455209195123,0.0,-4.358232524870331e-14,0.9999999914884815,0.9999999914884815,0.0,0.09178375367163207,7.812191231086709e-10,0.0,0.0,0.0,1601652.1474764217,267.95244310600907,0.0,1.0,1279917.8004188456,2616.7981599491136,,,,,,,,,,,,,,,,,,,2.0,14750.27424766208,1450.0,0.375,6.1796691888313084,3.5
5334.0,-30.000001260746803,4.802442522030222,34.89835190368578,28.37189178625124,6.4383185349351,-26.356169281180524,-39.86624846057964,2.794486555361641,-5.197555870802546,-5.19755588967327,39.796704576846054,37569.00335527093,20599.99672810919,20599.99672810919,58169.00008338012,80000.24594566556,79990.10156381152,20599.99672810919,100590.0982919207,100590.0982919207,100590.0982919207,126529.42677928718,123829.9261612859,2699.500618001285,0.0,93290.71398408401,50859.471393663254,47145.825100467504,25939.328487366478,73085.15358783398,19779.33411565436,1450.0,0.0,0.8866491914066226,2.863767179932656,0.0014957518510113484,1.0,1.0,-5.197540824523401,351933.3069803042,1545786.3777121778,4.392270771344433,1545786.3777121778,4.392270771344433,0.7625229822463488,0.09178375437056797,3.6287841235692713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841235692713,1.278694527734729,1.2789930267225489,2.837881952930418,6013.131321759893,14750.274935272291,6484.5315605818,0.0004160357366489851,25708.53233681018,2621.5407235712687,19382.698779431033,1976.4852196653326,0.7539403076572502,0.7539403076572502,32739.746056057265,32395.05729023726,1.0133178493896517,0.8,4333.522074761777,4287.898129693729,1.0133178493896517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271203618046,4.802442522030222,-1.0539886728835492,5.856431194913771,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825767251789,0.00023343233480771706,198.92221329579587,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565489751966199,0.09178375437096109,0.09178375437096109,0.09178375437096109,0.09178375698926056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5365261128,589.7528293717221,0.0,0.09178375437096109,0.09178375437056797,0.09178375437056797,0.375,0.375,0.5,6.009212313367481,-4.003501425131617e-05,-4.003501425131617e-05,7.440803528879769e-11,1.8870707663154462e-08,1.506514985294416e-05,7.440803528879769e-11,25939.328487366478,19779.33411565436,0.7625229822463488,0.7968680848242995,3.8782901694148024,0.7959072017748778,0.5140442553783564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952744457863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556922996,261.3691556922996,-11.780844307700363,244.97191440535997,277.766396979239,119599.18736491045,119599.08725776516,0.1001071452816762,0.0,nan,277.766396979239,4.616396979239028,271.20750046446386,-1.9424995355361148,264.6486039496873,-8.501396050312678,258.08970743491176,-15.060292565088218,251.53081092013588,-21.6191890798641,244.97191440535997,-28.17808559464001,1.0,1.0,25762.5980482374,25762.5980482374,277.2798697095824,4.129869709582408,277.2798697095824,277.2798697095824,79990.16800627556,79990.10156381152,0.06644246404175647,0.0,8575.796259387458,8575.796259387458,0.9047749583410689,3646.928044187118,277.2798697095824,4.129869709582408,1.0,0.002,0.2627202483329907,0.004562237697566456,0.0004069104148280789,0.0015930895852075454,0.20345520741403944,0.20345520741403944,0.0,3.562428130265971e-14,1.0,1.0000000310095223,1.5065075444908871e-05,0.09178375437056797,0.0,2.8269965563833524e-09,0.003618323204473042,0.0,1601652.1489023594,267.95244412919743,1.8796299627865665e-08,1.0,1279917.796964724,2616.7981740700607,,,,,,,,,,,,,,,,,,,2.0,14750.274935272291,1450.0,0.375,6.1796691888313084,3.5
5335.0,-30.000001123991307,4.802442566782167,34.89835194204082,28.37188976062464,6.438319190342051,-26.356169092558034,-39.86624846057964,2.794487158908833,-5.1975547805863584,-5.197554826302536,39.79670491329642,37569.006640221756,20599.994629754485,20599.994629754485,58169.001269976245,80000.24229039483,79990.10887865584,20599.994629754485,100590.10350841032,100590.10350841032,100590.10350841032,126529.43248886385,123829.93178021998,2699.500708643875,0.0,93290.71154010574,50859.475889932866,47145.81738908097,25939.32898045353,73085.1463695345,19779.33452067391,1450.0,0.0,0.8866491956103794,2.8637672918884083,0.0014957518510113484,1.0,1.0,-5.197518180554653,351933.32159014675,1545786.3921574464,4.392270630053135,1545786.3921574464,4.392270630053135,0.7625229833654734,0.0917837543481247,3.6287844026508713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844026508713,1.2786945249379615,1.2789930239251286,2.8378821773925473,6013.131797368211,14750.275009837382,6484.53135762836,0.00041603563006644995,25708.529686127324,2621.5404532768403,19382.69817278962,1976.4851578051241,0.7539403617955168,0.7539403617955168,32739.74807040925,32395.05729023726,1.0133179273216413,0.8,4333.522341386899,4287.898129693729,1.0133179273216413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270526514405,4.802442566782167,-1.0539880315844243,5.856430598366591,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825624918204,0.0002334323381303011,198.92221318391552,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565490179995459,0.09178375434884838,0.09178375434884838,0.09178375434884838,0.0917837610126058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5371928821,589.7528291688515,0.0,0.09178375434884838,0.0917837543481247,0.0917837543481247,0.375,0.375,0.5,6.009212513451594,-2.5073421170418442e-05,-2.5073421170418442e-05,-3.637978807091713e-12,4.5716149088548264e-08,3.664574785489094e-05,-3.637978807091713e-12,25939.32898045353,19779.33452067391,0.7625229833654734,0.7968682848401051,3.878289873880554,0.7959072966189469,0.5140443510951546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952740975107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691562997316,261.3691562997316,-11.780843700268349,244.97191449379,277.76639810567286,119599.19467295344,119599.1017505942,0.09292235920496253,0.0,nan,277.76639810567286,4.616398105672886,271.20750138329703,-1.9424986167029488,264.64860466091966,-8.501395339080318,258.0897079385433,-15.060292061456664,251.53081121616665,-21.619188783833323,244.97191449379,-28.17808550620998,1.0,1.0,25762.5980482374,25762.5980482374,277.279871625917,4.129871625917019,277.279871625917,277.279871625917,79990.1596285236,79990.10887865584,0.050749867761624046,0.0,8575.796259387458,8575.796259387458,0.9047749411196668,3646.9283246641257,277.279871625917,4.129871625917019,1.0,0.002,0.26272024145647643,0.004562237904572507,0.00040691040507310187,0.0015930895950030267,0.20345520253655094,0.20345520253655094,0.0,7.612833974324218e-14,1.0,1.0000000751864337,3.664575149286975e-05,0.0917837543481247,0.0,6.876660825080611e-09,0.008801560548565032,0.0,1601652.1501994026,267.9524452194136,4.5719787067355355e-08,1.0,1279917.7933080415,2616.7981890191063,,,,,,,,,,,,,,,,,,,2.0,14750.275009837382,1450.0,0.375,6.1796691888313084,3.5
5336.0,-30.00000103037238,4.802442623794756,34.89835198638038,28.37190006338062,6.438321158303015,-26.356168811505036,-39.86624839073045,2.7944889394354346,-5.197553990314873,-5.197554055078906,39.796705162563896,37568.99629992091,20599.99315847974,20599.99315847974,58168.989458400654,80000.25022262204,79990.11412888735,20599.99315847974,100590.1072873671,100590.1072873671,100590.1072873671,126529.43662740833,123829.93578888525,2699.500838523073,0.0,93290.71643157778,50859.462508875724,47145.83769189117,25939.329340041237,73085.1670319324,19779.334816302395,1450.0,0.0,0.8866491986404237,2.8637673731001483,0.0014957518510113484,1.0,1.0,-5.197502151712342,351933.33218710043,1545786.4028605497,4.392270528211162,1545786.4028605497,4.392270528211162,0.7625229841918091,0.09178375435868921,3.628783385753124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783385753124,1.2786945166872095,1.2789930156724505,2.837881400441468,6013.130151102105,14750.27521451451,6484.532262128556,0.0004160360246927646,25708.538238420108,2621.5413253680013,19382.700876401235,1976.485433496784,0.7539402161510207,0.7539402161510207,32739.740730656147,32395.05729023726,1.0133176433585829,0.8,4333.521369877161,4287.898129693729,1.0133176433585829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270051758881,4.802442623794756,-1.0539875562989867,5.856430180093743,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825527480795,0.000233432340404845,198.9222131073254,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565488597435625,0.09178375435854425,0.09178375435854425,0.09178375435854425,0.09178376392910541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5370121955,589.7528292410152,0.0,0.09178375435854425,0.09178375435868921,0.09178375435868921,0.375,0.375,0.5,6.009212800519423,-9.94968667100693e-06,-9.94968667100693e-06,1.0459189070388675e-11,6.476403768829186e-08,5.190336656824002e-05,1.0459189070388675e-11,25939.329340041237,19779.334816302395,0.7625229841918091,0.7968677223521383,3.8782900691965945,0.7959069099888002,0.5140440642833346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732811424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915698413776,261.36915698413776,-11.780843015862217,244.97191460020292,277.7663993680723,119599.1731971909,119599.06849964849,0.10469754242058699,0.0,nan,277.7663993680723,4.6163993680723365,271.207502414499,-1.9424975855009734,264.64860546092467,-8.501394539075307,258.08970850735074,-15.060291492649242,251.5308115537768,-21.619188446223177,244.97191460020292,-28.178085399797055,1.0,1.0,25762.5980482374,25762.5980482374,277.27987300935564,4.129873009355663,277.27987300935564,277.27987300935564,79990.17219108564,79990.11412888735,0.0580621982953744,0.0,8575.796259387458,8575.796259387458,0.9047750038697888,3646.9273026818896,277.27987300935564,4.129873009355663,1.0,0.002,0.26272023171666126,0.004562238075434875,0.00040691039063734514,0.0015930896093413593,0.20345519531867257,0.20345519531867257,0.0,-2.1295465391091284e-14,1.0,1.0000001064196455,5.1903356109050947e-05,0.09178375435868921,0.0,9.739786015151617e-09,0.012466125397972537,0.0,1601652.1511388903,267.9524460096851,6.475357849922148e-08,1.0,1279917.7906557405,2616.798199862093,,,,,,,,,,,,,,,,,,,2.0,14750.27521451451,1450.0,0.375,6.1796691888313084,3.5
5337.0,-30.000000856642544,4.802442695376394,34.89835203818641,28.371898177452408,6.4383215915700855,-26.35616861182132,-39.86624839073045,2.7944893467487626,-5.197553046858047,-5.197553134815092,39.79670546653045,37568.99924535477,20599.991410194456,20599.991410194456,58168.99065554922,80000.24690705688,79990.12051707481,20599.991410194456,100590.11192726927,100590.11192726927,100590.11192726927,126529.44169875857,123829.94068335053,2699.501015408044,0.0,93290.7140671404,50859.466405438085,47145.8307352248,25939.32977148929,73085.16050671409,19779.335171341427,1450.0,0.0,0.886649202232357,2.8637674699959113,0.0014957518510113484,1.0,1.0,-5.197482626554688,351933.3448314957,1545786.4159101336,4.392270407483696,1545786.4159101336,4.392270407483696,0.7625229851960746,0.09178375438612964,3.6287836195993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836195993,1.2786945147997673,1.2789930137845678,2.837881587509224,6013.130547476232,14750.275350371217,6484.532125162235,0.00041603593996053767,25708.535930131267,2621.5410899880458,19382.700466999737,1976.4853917494495,0.7539402679202187,0.7539402679202187,32739.74241850848,32395.05729023726,1.0133177086588312,0.8,4333.521593285899,4287.898129693729,1.0133177086588312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269487616732,4.802442695376394,-1.0539869876923929,5.856429683068787,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825346664839,0.00023343234462574789,198.92221296519617,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565488956087021,0.09178375438602093,0.09178375438602093,0.09178375438602093,0.09178376740644348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5365949057,589.7528293939565,0.0,0.09178375438602093,0.09178375438612964,0.09178375438612964,0.375,0.375,0.5,6.009213191108931,5.817774137995002e-06,5.817774137995002e-06,-4.149569576838985e-12,8.795706207820331e-08,7.05082604213203e-05,-4.149569576838985e-12,25939.32977148929,19779.335171341427,0.7625229851960746,0.7968679024099845,3.8782898094701017,0.7959069974294635,0.514044150479815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952727222799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575992879,261.3691575992879,-11.78084240071206,244.97191472121474,277.7664004773609,119599.17645902293,119599.08235596136,0.09410306155689538,0.0,nan,277.7664004773609,4.616400477360912,271.20750332613216,-1.9424966738678222,264.64860617490245,-8.501393825097523,258.08970902367327,-15.060290976326712,251.530811872444,-21.619188127555987,244.97191472121474,-28.178085278785233,1.0,1.0,25762.5980482374,25762.5980482374,277.2798746745284,4.129874674528423,277.2798746745284,277.2798746745284,79990.1643526846,79990.12051707481,0.04383560978749301,0.0,8575.796259387458,8575.796259387458,0.9047749894397484,3646.927537697297,277.2798746745284,4.129874674528423,1.0,0.002,0.2627202184856128,0.004562238286815975,0.00040691037091975494,0.001593089629071154,0.20345518545987748,0.20345518545987748,0.0,-9.091252056725452e-15,1.0,1.0000001445049804,7.050826457088988e-05,0.09178375438612964,0.0,1.3231040649394808e-08,0.016934644274176708,0.0,1601652.1522611983,267.95244695314193,8.796121164778015e-08,1.0,1279917.7874909865,2616.7982128000554,,,,,,,,,,,,,,,,,,,2.0,14750.275350371217,1450.0,0.375,6.1796691888313084,3.5
5338.0,-30.000000723187412,4.802442776670499,34.89835209421096,28.371892554592364,6.4383232655338425,-26.35616832431504,-39.866248320881255,2.794490866663044,-5.1975523841636,-5.197552487746413,39.7967056917792,37569.00730029588,20599.990244698834,20599.990244698834,58168.997544994716,80000.23677565987,79990.124931235,20599.990244698834,100590.11517593384,100590.11517593384,100590.11517593384,126529.44525504111,123829.94403038482,2699.5012246562806,0.0,93290.70723059772,50859.47775523966,47145.81052817562,25939.330079107272,73085.1406072829,19779.335425058744,1450.0,0.0,0.8866492047163015,2.8637675381396153,0.0014957518510113484,1.0,1.0,-5.197469467131498,351933.35372259974,1545786.4255803486,4.39227032399653,1545786.4255803486,4.39227032399653,0.7625229859343949,0.09178375444617907,3.628784365801741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784365801741,1.278694507756662,1.2789930067398183,2.8378821867062443,6013.131817102817,14750.275619711865,6484.5316140641435,0.00041603565934471645,25708.52875959912,2621.5403587972573,19382.698939293336,1976.485235966751,0.75394041878247,0.75394041878247,32739.747804440023,32395.05729023726,1.013317917031726,0.8,4333.522306182487,4287.898129693729,1.013317917031726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269111530969,4.802442776670499,-1.053986575056249,5.856429351726748,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982520776622,0.0002334323478681476,198.9222128560159,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.000556549007760538,0.09178375444631569,0.09178375444631569,0.09178375444631569,0.09178376984758156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.53544672224,589.7528297839257,0.0,0.09178375444631569,0.09178375444617907,0.09178375444617907,0.375,0.375,0.5,6.009213653182616,2.1030448806413915e-05,2.1030448806413915e-05,1.48929757415317e-11,1.0358280633226968e-07,8.30206149089463e-05,1.48929757415317e-11,25939.330079107272,19779.335425058744,0.7625229859343949,0.7968684148052481,3.8782893279648243,0.7959073084029643,0.5140444006555301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716851914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915826690347,261.36915826690347,-11.780841733096509,244.97191485849356,277.76640167531315,119599.21012198032,119599.1079929986,0.10212898170049722,0.0,nan,277.76640167531315,4.6164016753131705,271.20750431194966,-1.9424956880503146,264.6486069485854,-8.501393051414595,258.0897095852215,-15.060290414778478,251.53081222185753,-21.619187778142447,244.97191485849356,-28.178085141506415,1.0,1.0,25762.5980482374,25762.5980482374,277.2798758363202,4.1298758363201955,277.2798758363202,277.2798758363202,79990.15434353903,79990.124931235,0.029412304036668502,0.0,8575.796259387458,8575.796259387458,0.9047749433935312,3646.9282876307498,277.2798758363202,4.1298758363201955,1.0,0.002,0.26272020290663106,0.0045622384633338675,0.00040691034733551876,0.0015930896526805823,0.20345517366775936,0.20345517366775936,0.0,1.6100835942278735e-14,1.0,1.0000001701184609,8.302060001597056e-05,0.09178375444617907,0.0,1.557900973284354e-08,0.019939851633892947,0.0,1601652.1530485013,267.9524476158364,1.0356791335652815e-07,1.0,1279917.7852656397,2616.798221897584,,,,,,,,,,,,,,,,,,,2.0,14750.275619711865,1450.0,0.375,6.1796691888313084,3.5
5339.0,-30.000000621519487,4.802442864697094,34.89835215262623,28.371904359105997,6.438324600512991,-26.356168099316072,-39.86624451410023,2.7944920783096814,-5.1975518926919335,-5.197552007537145,39.79670587276224,37568.980554902584,20599.989436802527,20599.989436802527,58168.96999170511,80000.24747224177,79990.12821009499,20599.989436802527,100590.11764689752,100590.11764689752,100590.11764689752,126529.44795938028,123829.94650194912,2699.5014574311663,0.0,93290.71382838648,50859.44691104772,47145.85213037639,25939.330312482765,73085.18244285916,19779.33561822743,1450.0,0.0,0.8866492065092928,2.8637675887110876,0.0014957518510113484,1.0,1.0,-5.19745993719215,351933.36032041727,1545786.4333509298,4.3922702637328,1545786.4333509298,4.3922702637328,0.7625229865209371,0.09178375453347415,3.6287831238581867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831238581867,1.278694502142033,1.2789930011238786,2.8378812279081136,6013.12978552463,14750.27582554964,6484.532709860297,0.00041603614373779456,25708.539376472338,2621.5414414170323,19382.70221470137,1976.4855699654186,0.7539402348326262,0.7539402348326262,32739.738840353748,32395.05729023726,1.0133175702258734,0.8,4333.521119671581,4287.898129693729,1.0133175702258734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268850836469,4.802442864697094,-1.053986257350533,5.856429122047627,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825101951471,0.00023343235033824932,198.92221277284085,0.0,0.0,0.0,0.028173884916911182,8.005765461751114e-05,0.0001533706130344844,0.0005565486922753214,0.09178375453353053,0.09178375453353053,0.09178375453353053,0.0917837716540037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5338323397,589.7528303253818,0.0,0.09178375453353053,0.09178375453347415,0.09178375453347415,0.375,0.375,0.5,6.009214166811163,3.5069283342181734e-05,3.5069283342181734e-05,-1.057287590811029e-11,1.1484519291116158e-07,9.207034497649147e-05,-1.057287590811029e-11,25939.330312482765,19779.33561822743,0.7625229865209371,0.7968671443462284,3.8782896742955817,0.7959064758055967,0.5140437404569042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708885251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589437387,261.3691589437387,-11.780841056261295,244.97191500050968,277.76640288696746,119599.1739426347,119599.07040327335,0.1035393613572684,0.0,nan,277.76640288696746,4.616402886967478,271.2075053096765,-1.9424946903234854,264.64860773238433,-8.501392267615643,258.0897101550928,-15.060289844907174,251.5308125778013,-21.619187422198678,244.97191500050968,-28.178084999490295,1.0,1.0,25762.5980482374,25762.5980482374,277.2798766988683,4.1298766988683155,277.2798766988683,277.2798766988683,79990.16984712298,79990.12821009499,0.04163702798541635,0.0,8575.796259387458,8575.796259387458,0.9047750200306449,3646.9270394774776,277.2798766988683,4.1298766988683155,1.0,0.002,0.26272018562942434,0.0045622386195965405,0.00040691032098042883,0.0015930896790258963,0.20345516049021442,0.20345516049021442,0.0,6.325235474280433e-15,1.0,1.000000188643837,9.207035554936738e-05,0.09178375453347415,0.0,1.7277217604418127e-08,0.022113418063268463,0.0,1601652.1536319642,267.95244810730804,1.1485576578706969e-07,1.0,1279917.7836142797,2616.798228648586,,,,,,,,,,,,,,,,,,,2.0,14750.27582554964,1450.0,0.375,6.1796691888313084,3.5
5340.0,-30.000000314292958,4.802442962578594,34.89835221544814,28.371903870161646,6.438324366738533,-26.35616784618985,-39.866244479175634,2.7944918986354708,-5.197551204213482,-5.197551335583047,39.796706116653496,37568.98165640312,20599.988254212978,20599.988254212978,58168.9699106161,80000.2468680054,79990.13289578407,20599.988254212978,100590.12114999705,100590.12114999705,100590.12114999705,126529.45178561045,123829.95006227422,2699.5017233362237,0.0,93290.71306906981,50859.44785746751,47145.85023511367,25939.3306356134,73085.18087072707,19779.33588523334,1450.0,0.0,0.8866492090526261,2.863767659473459,0.0014957518510113484,1.0,1.0,-5.197446045608899,351933.369553704,1545786.4438216079,4.392270178249538,1545786.4438216079,4.392270178249538,0.7625229873155364,0.09178375462494406,3.628783135392361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783135392361,1.2786945029746226,1.2789930019566627,2.8378812350805727,6013.12980072221,14750.275981207355,6484.532770278947,0.00041603614884496093,25708.539085508834,2621.541411747012,19382.70239529676,1976.4855883810233,0.7539402503902773,0.7539402503902773,32739.73892360499,32395.05729023726,1.0133175734467277,0.8,4333.521130690942,4287.898129693729,1.0133175734467277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268469234784,4.802442962578594,-1.053985823267313,5.856428785845907,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824782193729,0.00023343235780256023,198.92221252149727,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565486928974658,0.0917837546247329,0.0917837546247329,0.0917837546247329,0.09178377418521791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5321690022,589.7528308861556,0.0,0.0917837546247329,0.09178375462494406,0.09178375462494406,0.375,0.375,0.5,6.009214753578321,4.887677181386607e-05,4.887677181386607e-05,2.6432189770275727e-11,1.3136957477399847e-07,0.00010528997415804042,2.6432189770275727e-11,25939.3306356134,19779.33588523334,0.7625229873155364,0.7968671997439594,3.8782895570982583,0.7959064918167921,0.5140437665859384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952702816135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915950419035,261.36915950419035,-11.780840495809628,244.97191516764585,277.76640384073465,119599.16364516698,119599.07790965422,0.08573551273879522,0.0,nan,277.76640384073465,4.616403840734677,271.2075061061174,-1.9424938938825562,264.6486083714991,-8.501391628500869,258.0897106368814,-15.060289363118557,251.53081290226362,-21.619187097736358,244.97191516764585,-28.17808483235413,1.0,1.0,25762.5980482374,25762.5980482374,277.27987791720767,4.129877917207693,277.27987791720767,277.27987791720767,79990.16440501303,79990.13289578407,0.031509228952927515,0.0,8575.796259387458,8575.796259387458,0.904775019318901,3646.927051069323,277.27987791720767,4.129877917207693,1.0,0.002,0.262720165871494,0.004562238818633589,0.000406910290944665,0.0015930897090352114,0.2034551454723325,0.2034551454723325,0.0,-2.012365968306895e-14,1.0,1.000000215705111,0.00010528994772585065,0.09178375462494406,0.0,1.9757905128400537e-08,0.025288494095143305,0.0,1601652.1544503008,267.9524487957865,1.313431425842282e-07,1.0,1279917.7813032898,2616.798238096246,,,,,,,,,,,,,,,,,,,2.0,14750.275981207355,1450.0,0.375,6.1796691888313084,3.5
5341.0,-30.00000009122514,4.802443065729123,34.89835227966953,28.37189807267862,6.438325518667558,-26.35616753023574,-39.86624440932644,2.7944929576781017,-5.197550784992131,-5.1975509254992245,39.79670628264981,37568.9893777516,20599.987621930395,20599.987621930395,58168.976999681996,80000.23668395968,79990.13568303316,20599.987621930395,100590.12330496356,100590.12330496356,100590.12330496356,126529.45414406777,123829.95213552854,2699.5020085392366,0.0,93290.70572865993,50859.45842245144,47145.83034023165,25939.33083910421,73085.16117933586,19779.336054221807,1450.0,0.0,0.8866492105418939,2.8637677026589925,0.0014957518510113484,1.0,1.0,-5.197438240503914,351933.3751871589,1545786.4509491108,4.392270128194174,1545786.4509491108,4.392270128194174,0.762522987848397,0.09178375474048188,3.628783819306106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783819306106,1.2786944980671429,1.2789929970480372,2.837881780825151,6013.130957089485,14750.27647711306,6484.532414157111,0.00041603590718002336,25708.532217413525,2621.5407113961983,19382.70133082476,1976.4854798350875,0.7539404104018042,0.7539404104018042,32739.743859950027,32395.05729023726,1.0133177644258495,0.8,4333.521784079034,4287.898129693729,1.0133177644258495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268265207867,4.802443065729123,-1.0539855403633842,5.856428606092507,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824550027434,0.0002334323632221679,198.92221233900443,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565487954960181,0.09178375474056241,0.09178375474056241,0.09178375474056241,0.09178377572347995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.52991844784,589.7528316366248,0.0,0.09178375474056241,0.09178375474048188,0.09178375474048188,0.375,0.375,0.5,6.00921538309005,6.149394391741225e-05,6.149394391741225e-05,-5.88897819397971e-11,1.405070975124545e-07,0.00011268499531524867,-5.88897819397971e-11,25939.33083910421,19779.336054221807,0.762522987848397,0.7968676997866404,3.878289109687928,0.795906803255826,0.5140440107337941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684476101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691600877414,261.3691600877414,-11.780839912258557,244.97191535339562,277.76640482208705,119599.19100147943,119599.10173231733,0.08926916213340698,0.0,nan,277.76640482208705,4.616404822087077,271.20750692834923,-1.9424930716507447,264.64860903461056,-8.501390965389419,258.0897111408722,-15.060288859127752,251.5308132471339,-21.619186752866085,244.97191535339562,-28.17808464660436,1.0,1.0,25762.5980482374,25762.5980482374,277.27987865230494,4.129878652304967,277.27987865230494,277.27987865230494,79990.15419439021,79990.13568303316,0.018511357047827914,0.0,8575.796259387458,8575.796259387458,0.9047749771163597,3646.9277384026364,277.27987865230494,4.129878652304967,1.0,0.002,0.26272014472589894,0.004562238980527325,0.0004069102585389607,0.0015930897414715966,0.20345512926948034,0.20345512926948034,0.0,1.0557093393925854e-14,1.0,1.000000230843324,0.00011268505420503061,0.09178375474048188,0.0,2.114561426441548e-08,0.02706464766379071,0.0,1601652.1549473964,267.95244921500785,1.405659872943943e-07,1.0,1279917.7798932977,2616.7982438604918,,,,,,,,,,,,,,,,,,,2.0,14750.27647711306,1450.0,0.375,6.1796691888313084,3.5
