time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5342.0,-29.999999893649882,4.802443171021236,34.89835234343635,28.37189430082219,6.43832617736687,-26.35616728654814,-39.86624440932644,2.794493570264994,-5.197550550279857,-5.197550695455847,39.79670639798577,37568.994476266525,20599.987364942786,20599.987364942786,58168.981841209315,80000.23004318392,79990.13723764742,20599.987364942786,100590.12460259021,100590.12460259021,100590.12460259021,126529.45556406796,123829.95326042341,2699.502303644548,0.0,93290.70085196543,50859.46528504751,47145.81729657547,25939.330961477746,73085.14825805322,19779.33615689842,1450.0,0.0,0.8866492112973654,2.863767726906219,0.0014957518510113484,1.0,1.0,-5.197434329648559,351933.37834908644,1545786.455900879,4.392270102802233,1545786.455900879,4.392270102802233,0.7625229882093922,0.09178375487671274,3.6287842550427976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842550427976,1.2786944952284869,1.2789929942087186,2.837882127891994,6013.131692482478,14750.276839411128,6484.532208163913,0.0004160357560991821,25708.527786495582,2621.5402595683117,19382.700715097308,1976.485417048361,0.7539405163946741,0.7539405163946741,32739.747005005385,32395.05729023726,1.013317886102905,0.8,4333.522200367138,4287.898129693729,1.013317886102905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268182282305,4.802443171021236,-1.0539853620115398,5.856428533032775,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824344393452,0.00023343236802241484,198.92221217736716,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565488623252212,0.0917837548765805,0.0917837548765805,0.0917837548765805,0.09178377657880832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5273164554,589.7528325004171,0.0,0.0917837548765805,0.09178375487671274,0.09178375487671274,0.375,0.375,0.5,6.0092160341317795,7.238732865744169e-05,7.238732865744169e-05,2.006572685786523e-11,1.4517598856400582e-07,0.00011636580728691115,2.006572685786523e-11,25939.330961477746,19779.33615689842,0.7625229882093922,0.7968680283965599,3.8782888254722967,0.7959070102153033,0.5140441713768682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952671159964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691606430354,261.3691606430354,-11.780839356964577,244.9719155454875,277.76640574058325,119599.20471488885,119599.11976836888,0.08494651997115861,0.0,nan,277.76640574058325,4.616405740583275,271.20750770156434,-1.9424922984356385,264.6486096625449,-8.501390337455064,258.0897116235258,-15.060288376474205,251.53081358450663,-21.619186415493346,244.9719155454875,-28.178084454512486,1.0,1.0,25762.5980482374,25762.5980482374,277.2798790636276,4.129879063627641,277.2798790636276,277.2798790636276,79990.1476192604,79990.13723764742,0.010381612984929234,0.0,8575.796259387458,8575.796259387458,0.9047749502281784,3646.9281763180115,277.2798790636276,4.129879063627641,1.0,0.002,0.26272012288957536,0.004562239115495982,0.00040691022491192233,0.0015930897750771878,0.20345511245596115,0.20345511245596115,0.0,-1.0889726620444407e-14,1.0,1.0000002383779973,0.00011636578722118429,0.09178375487671274,0.0,2.18363125059425e-08,0.02794868460638103,0.0,1601652.1552248674,267.9524494497201,1.4515592283714795e-07,1.0,1279917.7791019029,2616.798247095833,,,,,,,,,,,,,,,,,,,2.0,14750.276839411128,1450.0,0.375,6.1796691888313084,3.5
5343.0,-29.99999971357841,4.802443276132454,34.898352405426216,28.37189157670366,6.43832647243845,-26.35616709497671,-39.866244374401845,2.79449385383667,-5.19755045459533,-5.1975506008829395,39.79670647428303,37568.997977026156,20599.98738665171,20599.98738665171,58168.985363677864,80000.22539445803,79990.13786770488,20599.98738665171,100590.1252543566,100590.1252543566,100590.1252543566,126529.45627676128,123829.9536753009,2699.5026014603786,0.0,93290.69728834921,50859.46987091703,47145.80824159131,25939.331022404687,73085.139263996,19779.336209299512,1450.0,0.0,0.88664921150276,2.8637677368782146,0.0014957518510113484,1.0,1.0,-5.197433319770141,351933.3796481175,1545786.4591770158,4.3922700958987715,1545786.4591770158,4.3922700958987715,0.7625229884385,0.09178375502523518,3.62878453986501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878453986501,1.2786944939144487,1.2789929928943735,2.8378823535528532,6013.13217063076,14750.277163360333,6484.53211280791,0.00041603566277618044,25708.52478659965,2621.53995366406,19382.700430071833,1976.485387983851,0.7539405932842518,0.7539405932842518,32739.74906079189,32395.05729023726,1.013317965637929,0.8,4333.522472476647,4287.898129693729,1.013317965637929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268189287407,4.802443276132454,-1.0539852630720112,5.856428539204465,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824156977201,0.0002334323723973937,198.92221203004976,0.0,0.0,0.0,0.028173884916911182,8.005765588169097e-05,0.00015337061177030458,0.0005565489048617199,0.09178375502524715,0.09178375502524715,0.09178375502524715,0.09178377691967281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.52449607925,589.7528334342476,0.0,0.09178375502524715,0.09178375502523518,0.09178375502523518,0.375,0.375,0.5,6.009216690974844,8.13327623063742e-05,8.13327623063742e-05,-1.0345502232667059e-11,1.4628761846324778e-07,0.00011728111280717712,-1.0345502232667059e-11,25939.331022404687,19779.336209299512,0.7625229884385,0.796868255699631,3.8782886379844523,0.7959071563585801,0.5140442825362967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495265936562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916114056174,261.36916114056174,-11.780838859438234,244.9719157364393,277.766406544684,119599.21006111834,119599.13395166043,0.0761094579135511,0.0,nan,277.766406544684,4.6164065446840254,271.2075083830355,-1.942491616964503,264.64861022138615,-8.501389778613827,258.08971205973717,-15.06028794026281,251.5308138980882,-21.619186101911765,244.9719157364393,-28.178084263560663,1.0,1.0,25762.5980482374,25762.5980482374,277.2798792316698,4.129879231669804,277.2798792316698,277.2798792316698,79990.14280070424,79990.13786770488,0.00493299936351832,0.0,8575.796259387458,8575.796259387458,0.9047749326525377,3646.928462564335,277.2798792316698,4.129879231669804,1.0,0.002,0.2627201008815061,0.0045622392288396955,0.0004069101909046784,0.001593089809099518,0.2034550954523392,0.2034550954523392,0.0,4.196296088387896e-15,1.0,1.0000002402517432,0.00011728112315267936,0.09178375502523518,0.0,2.2008077489627854e-08,0.028168529655671494,0.0,1601652.1553369127,267.95244954540465,1.4629796396548045e-07,1.0,1279917.778776769,2616.7982484250247,,,,,,,,,,,,,,,,,,,2.0,14750.277163360333,1450.0,0.375,6.1796691888313084,3.5
5344.0,-29.999999548114967,4.8024433798716295,34.89835246503076,28.371889306604885,6.4383266614981745,-26.35616692715368,-39.86624433947725,2.794494040536807,-5.197550431381842,-5.197550577068904,39.79670652948473,37569.00089863134,20599.987551297498,20599.987551297498,58168.98844992884,80000.22147598492,79990.13802147383,20599.987551297498,100590.12557277133,100590.12557277133,100590.12557277133,126529.45662377801,123829.95372556918,2699.5028982088256,0.0,93290.6942310175,50859.473653663525,47145.80064150442,25939.331051006677,73085.1316925111,19779.336235214087,1450.0,0.0,0.8866492114240103,2.863767739404788,0.0014957518510113484,1.0,1.0,-5.197433793071923,351933.3799755984,1545786.46154691,4.392270098545606,1545786.46154691,4.392270098545606,0.7625229885967499,0.09178375517873683,3.6287847726382023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847726382023,1.2786944930493025,1.2789929920290255,2.837882537512647,6013.132560419488,14750.277461703326,6484.532050026694,0.00041603558860151425,25708.522294970175,2621.5396995885626,19382.700242414576,1976.4853688481364,0.753940659055568,0.753940659055568,32739.750740899544,32395.05729023726,1.0133180306385523,0.8,4333.522694860277,4287.898129693729,1.0133180306385523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268242415823,4.8024433798716295,-1.0539852061404522,5.856428586012082,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982398476486,0.000233432376417458,198.92221189468333,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556548939415427,0.09178375517867501,0.09178375517867501,0.09178375517867501,0.09178377699249753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5215847505,589.7528343970025,0.0,0.09178375517867501,0.09178375517873683,0.09178375517873683,0.375,0.375,0.5,6.009217345385718,8.841463022690732e-05,8.841463022690732e-05,9.379164112033322e-12,1.4568706774298334e-07,0.00011678399698666908,9.379164112033322e-12,25939.331051006677,19779.336235214087,0.7625229885967499,0.796868446127475,3.8782884889924034,0.7959072810412587,0.5140443757657067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952648616166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916157985803,261.36916157985803,-11.780838420141947,244.97191592297136,277.76640723674467,119599.2133565294,119599.14615484138,0.06720168802420064,0.0,nan,277.76640723674467,4.616407236744692,271.2075089739902,-1.9424910260098045,264.6486107112354,-8.501389288764585,258.08971244848067,-15.060287551519309,251.530814185726,-21.619185814273976,244.97191592297136,-28.178084077028615,1.0,1.0,25762.5980482374,25762.5980482374,277.2798792734144,4.129879273414417,277.2798792734144,277.2798792734144,79990.13903361438,79990.13802147383,0.0010121405503014103,0.0,8575.796259387458,8575.796259387458,0.9047749182887068,3646.9286965013935,277.2798792734144,4.129879273414417,1.0,0.002,0.26272007896671606,0.004562239329979874,0.00040691015698235124,0.0015930898430159917,0.2034550784911756,0.2034550784911756,0.0,-1.657094600426845e-15,1.0,1.000000239234078,0.00011678398760750497,0.09178375517873683,0.0,2.1914788880900623e-08,0.028049127905007916,0.0,1601652.1553627802,267.95244956861814,1.456776885788713e-07,1.0,1279917.778694804,2616.7982487601084,,,,,,,,,,,,,,,,,,,2.0,14750.277461703326,1450.0,0.375,6.1796691888313084,3.5
5345.0,-29.999999393222293,4.802443481267043,34.89835252177077,28.371887560375058,6.438326671116354,-26.356166786788425,-39.86624433947725,2.7944940646825285,-5.197550468617806,-5.1975506122035275,39.79670656609804,37569.00301278562,20599.987832549374,20599.987832549374,58168.99084533499,80000.21856335361,79990.13777231624,20599.987832549374,100590.12560486562,100590.12560486562,100590.12560486562,126529.45665715591,123829.95346635306,2699.5031908028523,0.0,93290.69184061333,50859.47629004544,47145.79505618655,25939.331052290287,73085.12610847683,19779.33623869309,1450.0,0.0,0.8866492111118676,2.863767735722466,0.0014957518510113484,1.0,1.0,-5.197435514386086,351933.3794928595,1545786.463118844,4.392270109036949,1545786.463118844,4.392270109036949,0.7625229886931372,0.09178375533373145,3.6287849296928845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849296928845,1.278694492937414,1.2789929919171108,2.83788266058521,6013.1328211954815,14750.277738924146,6484.532041907269,0.00041603554328848704,25708.52052356512,2621.539518955517,19382.70021814507,1976.4853663733356,0.753940710060634,0.753940710060634,32739.751874487003,32395.05729023726,1.0133180744952017,0.8,4333.522844905005,4287.898129693729,1.0133180744952017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472683331710565,4.802443481267043,-1.0539851847029276,5.856428665969971,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982382355438,0.00023343238018069882,198.92221176796485,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565489635029996,0.09178375533368276,0.09178375533368276,0.09178375533368276,0.0917837768421668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51862736646,589.7528353740047,0.0,0.09178375533368276,0.09178375533373145,0.09178375533373145,0.375,0.375,0.5,6.009217990639047,9.376364261015624e-05,9.376364261015624e-05,1.0686562745831907e-11,1.4358573707795586e-07,0.00011509781745644432,1.0686562745831907e-11,25939.331052290287,19779.33623869309,0.7625229886931372,0.7968685853746305,3.8782883873568745,0.7959073746277386,0.5140444439683077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638738752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691619542379,261.3691619542379,-11.780838045762096,244.97191610243013,277.76640780604555,119599.21309065755,119599.1558196254,0.05727103211424815,0.0,nan,277.76640780604555,4.616407806045572,271.2075094653227,-1.9424905346772903,264.64861112459937,-8.501388875400608,258.0897127838763,-15.060287216123697,251.5308144431532,-21.619185556846787,244.97191610243013,-28.17808389756985,1.0,1.0,25762.5980482374,25762.5980482374,277.2798792092262,4.129879209226203,277.2798792092262,277.2798792092262,79990.13608864945,79990.13777231624,-0.0016836667928146198,0.0,8575.796259387458,8575.796259387458,0.904774908597269,3646.928854341349,277.2798792092262,4.129879209226203,1.0,0.002,0.26272005736834375,0.004562239419954325,0.0004069101235004352,0.001593089876498965,0.2034550617502176,0.2034550617502176,0.0,-5.997806418189811e-16,1.0,1.0000002357823685,0.00011509780676988157,0.09178375533373145,0.0,2.1598373126623652e-08,0.02764414175825933,0.0,1601652.1553167454,267.9524495313822,1.4357505051521002e-07,1.0,1279917.7788156297,2616.798248266161,,,,,,,,,,,,,,,,,,,2.0,14750.277738924146,1450.0,0.375,6.1796691888313084,3.5
5346.0,-29.999999246807377,4.8024435797249865,34.89835257540726,28.3718861284666,6.4383265963306275,-26.35616666249359,-39.86624430455265,2.7944940120167843,-5.197550544258263,-5.197550684860482,39.79670659009151,37569.00470833768,20599.988185046062,20599.988185046062,58168.99289338374,80000.21617335429,79990.1372699316,20599.988185046062,100590.12545497766,100590.12545497766,100590.12545497766,126529.45649088702,123829.95301356689,2699.503477320128,0.0,93290.68980489181,50859.47833987497,47145.790516685374,25939.331035909363,73085.12155259473,19779.336227623935,1450.0,0.0,0.8866492106542633,2.863767728092382,0.0014957518510113484,1.0,1.0,-5.197438006890081,351933.3784950122,1545786.464148909,4.39227012441736,1545786.464148909,4.39227012441736,0.762522988747945,0.09178375548758547,3.6287850484523148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850484523148,1.2786944931814608,1.2789929921612146,2.8378827529191137,6013.133016839944,14750.278001434339,6484.532059617046,0.00041603551232135514,25708.51912120849,2621.539375954938,19382.70027108078,1976.4853717712756,0.7539407532459088,0.7539407532459088,32739.752731667424,32395.05729023726,1.0133181076581141,0.8,4333.522958363743,4287.898129693729,1.0133181076581141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472684469157866,4.8024435797249865,-1.053985186457263,5.856428766182249,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823671167524,0.00023343238373796423,198.9222116481821,0.0,0.0,0.0,0.028173884916911182,8.005765651378117e-05,0.00015337061113821437,0.0005565489805703463,0.09178375548752206,0.09178375548752206,0.09178375548752206,0.0917837765502525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51567350124,589.7528363492104,0.0,0.09178375548752206,0.09178375548758547,0.09178375548758547,0.375,0.375,0.5,6.009218622516697,9.757211336136606e-05,9.757211336136606e-05,4.5133674575481564e-11,1.4060219655220862e-07,0.00011267797037817218,4.5133674575481564e-11,25939.331035909363,19779.336227623935,0.762522988747945,0.7968686980663019,3.8782883112572755,0.7959074522647294,0.5140444992118081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262949236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691622670603,261.3691622670603,-11.780837732939688,244.97191627387002,277.7664082602506,119599.21157036671,119599.1637161081,0.04785425859010574,0.0,nan,277.7664082602506,4.616408260250637,271.2075098629746,-1.942490137025402,264.64861146569837,-8.501388534301611,258.0897130684222,-15.060286931577764,251.53081467114612,-21.61918532885386,244.97191627387002,-28.178083726129955,1.0,1.0,25762.5980482374,25762.5980482374,277.2798790779876,4.129879077987596,277.2798790779876,277.2798790779876,79990.13376684567,79990.1372699316,-0.003503085928969085,0.0,8575.796259387458,8575.796259387458,0.9047749012689319,3646.928973694576,277.2798790779876,4.129879077987596,1.0,0.002,0.26272003622406653,0.004562239501688839,0.0004069100906902602,0.0015930899093078489,0.20345504534513012,0.20345504534513012,0.0,-1.8908485888147197e-15,1.0,1.0000002308287306,0.0001126779252444976,0.09178375548758547,0.0,2.114427671141622e-08,0.02706293568841966,0.0,1601652.155225068,267.9524494557417,1.4055706287763314e-07,1.0,1279917.779065379,2616.798247245146,,,,,,,,,,,,,,,,,,,2.0,14750.278001434339,1450.0,0.375,6.1796691888313084,3.5
5347.0,-29.999999106768755,4.802443674778039,34.898352625773995,28.371884941030316,6.43832642966523,-26.35616655312535,-39.866244269628055,2.794493876021686,-5.19755065136502,-5.197550788150668,39.79670660308473,37569.00598359574,20599.98859363313,20599.98859363313,58168.99457722888,80000.21430485127,79990.13655859749,20599.98859363313,100590.12515223061,100590.12515223061,100590.12515223061,126529.45615704052,123829.95240082884,2699.503756211677,0.0,93290.6881161347,50859.47979487887,47145.78702361759,25939.3310048099,73085.11802842749,19779.3362044005,1450.0,0.0,0.8866492100798724,2.8637677172274527,0.0014957518510113484,1.0,1.0,-5.197441129307663,351933.3770750839,1545786.4647065175,4.392270143723051,1545786.4647065175,4.392270143723051,0.7625229887668591,0.09178375563874569,3.6287851280731904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851280731904,1.278694493811646,1.2789929927915469,2.8378828137878234,6013.133145813435,14750.278252508866,6484.532105347805,0.00041603549624040037,25708.518091747723,2621.5392709791545,19382.700407773078,1976.485385710011,0.7539407887533901,0.7539407887533901,32739.753306354047,32395.05729023726,1.0133181298918024,0.8,4333.523034430832,4287.898129693729,1.0133181298918024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268578759939,4.802443674778039,-1.0539852075625813,5.85642888234062,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823525416988,0.00023343238714031378,198.92221153361584,0.0,0.0,0.0,0.028173884916911182,8.00576568298257e-05,0.00015337061082216987,0.0005565489916349912,0.0917837556386658,0.0917837556386658,0.0917837556386658,0.09178377614257187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5127475337,589.7528373146606,0.0,0.0917837556386658,0.09178375563874569,0.09178375563874569,0.375,0.375,0.5,6.009219237626511,0.00010002581569779068,0.00010002581569779068,-5.8548721426632255e-12,1.3678567256647511e-07,0.00010965884303004714,-5.8548721426632255e-12,25939.3310048099,19779.3362044005,0.7625229887668591,0.796868784156167,3.878288259625131,0.7959075136829256,0.5140445414479969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952620752053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916252058535,261.36916252058535,-11.780837479414629,244.97191643681236,277.7664086043584,119599.20865233846,119599.16986915017,0.03878318830352109,0.0,nan,277.7664086043584,4.616408604358412,271.2075101708493,-1.942489829150702,264.64861173734,-8.501388262659987,258.08971330383076,-15.060286696169214,251.53081487032154,-21.619185129678442,244.97191643681236,-28.178083563187613,1.0,1.0,25762.5980482374,25762.5980482374,277.2798788917506,4.12987889175065,277.2798788917506,277.2798788917506,79990.13178396919,79990.13655859749,-0.004774628294399008,0.0,8575.796259387458,8575.796259387458,0.9047748963557336,3646.929053713556,277.2798788917506,4.12987889175065,1.0,0.002,0.26272001564632425,0.00456223957581469,0.0004069100587316802,0.0015930899412651787,0.2034550293658401,0.2034550293658401,0.0,-3.1411505341250034e-15,1.0,1.0000002246485054,0.00010965884888491928,0.09178375563874569,0.0,2.0577739974661033e-08,0.026337815253866196,0.0,1601652.155095999,267.95244934863496,1.3679152743861778e-07,1.0,1279917.7794207716,2616.7982457922512,,,,,,,,,,,,,,,,,,,2.0,14750.278252508866,1450.0,0.375,6.1796691888313084,3.5
5348.0,-29.99999897212167,4.802443766177563,34.898352672842506,28.371883928217017,6.438326226463112,-26.356166452263235,-39.866244269628055,2.7944937066045936,-5.197550777000458,-5.197550909578111,39.79670660871733,37569.00706190282,20599.989032056685,20599.989032056685,58168.996093959504,80000.21268071012,79990.13572696318,20599.989032056685,100590.12475901988,100590.12475901988,100590.12475901988,126529.45572372674,123829.95169711745,2699.5040266092988,0.0,93290.68659601566,50859.48097720807,47145.78402089732,25939.33096470687,73085.11498560419,19779.336173698943,1450.0,0.0,0.8866492094397627,2.8637677044540033,0.0014957518510113484,1.0,1.0,-5.197444598540812,351933.3754061905,1545786.4649479736,4.392270165237597,1545786.4649479736,4.392270165237597,0.762522988762153,0.09178375578583363,3.62878519012051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878519012051,1.2786944945967051,1.2789929935767894,2.8378828605694544,6013.133244938098,14750.278495470786,6484.532162317301,0.00041603548665781543,25708.517233261064,2621.539183437878,19382.700578058717,1976.4854030743136,0.7539408205535029,0.7539408205535029,32739.75375419846,32395.05729023726,1.0133181472181725,0.8,4333.523093708739,4287.898129693729,1.0133181472181725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268720231819,4.802443766177563,-1.0539852408037262,5.85642900698129,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823385277947,0.00023343239041167063,198.92221142346037,0.0,0.0,0.0,0.028173884916911182,8.00576568298257e-05,0.00015337061082216987,0.0005565490011512264,0.09178375578578965,0.09178375578578965,0.09178375578578965,0.09178377566692013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5098764533,589.7528382616418,0.0,0.09178375578578965,0.09178375578583363,0.09178375578583363,0.375,0.375,0.5,6.0092198340628435,0.00010132561214959424,0.00010132561214959424,-3.9108272176235914e-11,1.3257766795504722e-07,0.00010631103731384428,-3.9108272176235914e-11,25939.33096470687,19779.336173698943,0.762522988762153,0.7968688577805896,3.878288219909902,0.7959075675726478,0.5140445776038378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952612392382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916272178274,261.36916272178274,-11.780837278217234,244.97191659153876,277.76640885202664,119599.20558598437,119599.17480767138,0.03077831295686483,0.0,nan,277.76640885202664,4.616408852026666,271.20751039992916,-1.9424896000708145,264.6486119478315,-8.501388052168465,258.0897134957339,-15.06028650426606,251.53081504363632,-21.619184956363654,244.97191659153876,-28.17808340846122,1.0,1.0,25762.5980482374,25762.5980482374,277.2798786733486,4.129878673348628,277.2798786733486,277.2798786733486,79990.13019191516,79990.13572696318,-0.0055350480251945555,0.0,8575.796259387458,8575.796259387458,0.904774892526954,3646.9291160711127,277.2798786733486,4.129878673348628,1.0,0.002,0.2627199956968055,0.004562239644164302,0.0004069100277308534,0.001593089972270373,0.2034550138654267,0.2034550138654267,0.0,1.2264494975156026e-15,1.0,1.0000002177954217,0.00010631107642211646,0.09178375578583363,0.0,1.9949522639077723e-08,0.025533748725045803,0.0,1601652.154944956,267.9524492229995,1.3261677622722345e-07,1.0,1279917.7798384775,2616.7982440846095,,,,,,,,,,,,,,,,,,,2.0,14750.278495470786,1450.0,0.375,6.1796691888313084,3.5
5349.0,-29.99999884211158,4.802443853792777,34.89835271665058,28.371883020177506,6.438325996333979,-26.35616635826696,-39.866244269628055,2.794493512489365,-5.197550914196825,-5.19755104240822,39.79670660884318,37569.007989300895,20599.98948617405,20599.98948617405,58168.99747547494,80000.21124306261,79990.13482026316,20599.98948617405,100590.12430643721,100590.12430643721,100590.12430643721,126529.4552250864,123829.95093708429,2699.5042880021238,0.0,93290.68520552914,50859.481951767426,47145.781393068566,25939.3309186492,73085.11231171776,19779.336138007922,1450.0,0.0,0.8866492087618663,2.86376769048808,0.0014957518510113484,1.0,1.0,-5.197448272106442,351933.37358176603,1545786.4649532659,4.392270188022186,1545786.4649532659,4.392270188022186,0.7625229887401405,0.09178375592800021,3.628785238862352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785238862352,1.2786944954962125,1.2789929944765066,2.837882896691566,6013.133321476517,14750.278731838058,6484.532227591999,0.0004160354819671439,25708.516504761905,2621.5391091516376,19382.700773169156,1976.4854229700413,0.7539408495071647,0.7539408495071647,32739.754106006752,32395.05729023726,1.0133181608290616,0.8,4333.523140275045,4287.898129693729,1.0133181608290616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647268866767826,4.802443853792777,-1.0539852822908191,5.856429136083596,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823249965006,0.00023343239357036878,198.92221131709846,0.0,0.0,0.0,0.028173884916911182,8.00576568298257e-05,0.00015337061082216987,0.0005565490086267925,0.09178375592801319,0.09178375592801319,0.09178375592801319,0.09178377514913799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5070747118,589.7528391854812,0.0,0.09178375592801319,0.09178375592800021,0.09178375592800021,0.375,0.375,0.5,6.009220410710524,0.00010166135558620226,0.00010166135558620226,1.0913936421275139e-11,1.2821141126551083e-07,0.00010277030179395297,1.0913936421275139e-11,25939.3309186492,19779.336138007922,0.7625229887401405,0.7968689218676167,3.8782881888796017,0.7959076155944921,0.5140446090999226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952604354563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369162877297,261.369162877297,-11.780837122702962,244.9719167384973,277.76640901609665,119599.20251617745,119599.1787262667,0.023789910739087084,0.0,nan,277.76640901609665,4.616409016096668,271.2075105605769,-1.9424894394230705,264.64861210505694,-8.501387894943036,258.08971364953703,-15.060286350462945,251.53081519401718,-21.619184805982798,244.9719167384973,-28.178083261502678,1.0,1.0,25762.5980482374,25762.5980482374,277.2798784347907,4.129878434790726,277.2798784347907,277.2798784347907,79990.12879137731,79990.13482026316,-0.006028885851264931,0.0,8575.796259387458,8575.796259387458,0.9047748895192209,3646.929165056664,277.2798784347907,4.129878434790726,1.0,0.002,0.2627199764117296,0.004562239707690296,0.0004069099977496049,0.0015930900022564432,0.20345499887480245,0.20345499887480245,0.0,6.048113398993138e-15,1.0,1.0000002105472277,0.00010277029088001655,0.09178375592800021,0.0,1.928508594322327e-08,0.024683324393250754,0.0,1601652.1547802247,267.95244908580315,1.2820049732908956e-07,1.0,1279917.7802951098,2616.7982422178266,,,,,,,,,,,,,,,,,,,2.0,14750.278731838058,1450.0,0.375,6.1796691888313084,3.5
5350.0,-29.99999871621,4.802443937572545,34.898352757274836,28.371882147062593,6.438325749429991,-26.356166269645946,-39.866244269628055,2.7944933028659174,-5.197551058396641,-5.197551182052517,39.79670660465751,37569.00881100462,20599.989946427624,20599.989946427624,58168.998757432244,80000.20993542136,79990.13386757014,20599.989946427624,100590.12381399776,100590.12381399776,100590.12381399776,126529.45468262132,123829.95014251715,2699.50454010417,0.0,93290.683907299,50859.482782882376,47145.779027129574,25939.33086862355,73085.10989575312,19779.336098948967,1450.0,0.0,0.8866492080645383,2.863767675798444,0.0014957518510113484,1.0,1.0,-5.197452060995033,351933.37166296976,1545786.4647739006,4.39227021145988,1545786.4647739006,4.39227021145988,0.7625229887049334,0.09178375606481104,3.628785278558566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785278558566,1.2786944964675828,1.2789929954481039,2.837882925580076,6013.1333826878035,14750.278962765522,6484.532298081582,0.0004160354805425706,25708.51586577096,2621.539043992695,19382.700983867235,1976.4854444552661,0.7539408764421872,0.7539408764421872,32739.754392525614,32395.05729023726,1.0133181719140092,0.8,4333.523178199463,4287.898129693729,1.0133181719140092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269015283884,4.802443937572545,-1.0539853293578387,5.856429266930384,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823118928148,0.00023343239662924762,198.92221121409776,0.0,0.0,0.0,0.028173884916911182,8.00576568298257e-05,0.00015337061082216987,0.0005565490147150251,0.09178375606474229,0.09178375606474229,0.09178375606474229,0.09178377460614932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50435118587,589.7528400833125,0.0,0.09178375606474229,0.09178375606481104,0.09178375606481104,0.375,0.375,0.5,6.009220966941644,0.00010120247736722376,0.00010120247736722376,6.59383658785373e-12,1.2365586599116796e-07,9.912105747389433e-05,6.59383658785373e-12,25939.33086862355,19779.336098948967,0.7625229887049334,0.7968689792862667,3.8782881636910647,0.7959076594453115,0.5140446373357332,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952596593549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916299353567,261.36916299353567,-11.78083700646431,244.97191687823815,277.7664091088333,119599.19959676558,119599.18181505917,0.017781706396429776,0.0,nan,277.7664091088333,4.616409108833295,271.2075106627143,-1.9424893372856786,264.6486122165952,-8.501387783404766,258.0897137704762,-15.060286229523797,251.53081532435715,-21.619184675642828,244.97191687823815,-28.17808312176183,1.0,1.0,25762.5980482374,25762.5980482374,277.2798781840555,4.129878184055542,277.2798781840555,277.2798781840555,79990.12739621259,79990.13386757014,-0.006471357555710711,0.0,8575.796259387458,8575.796259387458,0.9047748870696702,3646.9292049513588,277.2798781840555,4.129878184055542,1.0,0.002,0.2627199578114257,0.004562239766993856,0.00040690996882317,0.001593090031171725,0.203454984411585,0.203454984411585,0.0,-5.104857508930749e-15,1.0,1.0000002030770212,9.912105088005774e-05,0.09178375606481104,0.0,1.860029751140921e-08,0.02380685151256441,0.0,1601652.154607216,267.95244894160334,1.236492721545801e-07,1.0,1279917.7807753645,2616.7982402544826,,,,,,,,,,,,,,,,,,,2.0,14750.278962765522,1450.0,0.375,6.1796691888313084,3.5
5351.0,-29.9999985947329,4.8024440176347944,34.898352794899004,28.371881308872275,6.438325531237376,-26.356166182135883,-39.86624423470346,2.7944931186402937,-5.197551199269412,-5.197551318544738,39.796706599401816,37569.00969589969,20599.990392529835,20599.990392529835,58169.00008842952,80000.20855006552,79990.13294256144,20599.990392529835,100590.12333509128,100590.12333509128,100590.12333509128,126529.45415439743,123829.94937121143,2699.504783185992,0.0,93290.68257128897,50859.48371712293,47145.776504628935,25939.330819306157,73085.1073239351,19779.336060366295,1450.0,0.0,0.8866492073873459,2.863767661442867,0.0014957518510113484,1.0,1.0,-5.197455729978458,351933.3697878859,1545786.4645483543,4.3922702342208035,1545786.4645483543,4.3922702342208035,0.7625229886672676,0.09178375619567901,3.6287853258584604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853258584604,1.278694497321263,1.2789929963019833,2.8378829606762226,6013.133457052327,14750.279189047978,6484.532360030719,0.0004160354757978742,25708.515162499785,2621.538972278993,19382.701169037355,1976.4854633373634,0.7539409042693489,0.7539409042693489,32739.75473392624,32395.05729023726,1.0133181851222426,0.8,4333.52322338818,4287.898129693729,1.0133181851222426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269159233537,4.8024440176347944,-1.053985376119245,5.8564293937540395,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822992496262,0.00023343239958062968,198.9222111147168,0.0,0.0,0.0,0.028173884916911182,8.005765714587081e-05,0.00015337061050612474,0.0005565490208225788,0.09178375619567453,0.09178375619567453,0.09178375619567453,0.09178377407595167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50171874854,589.7528409510552,0.0,0.09178375619567453,0.09178375619567901,0.09178375619567901,0.375,0.375,0.5,6.009221503356518,0.00010012777943302353,0.00010012777943302353,3.1889157980913296e-11,1.192753416034975e-07,9.558856629610091e-05,3.1889157980913296e-11,25939.330819306157,19779.336060366295,0.7625229886672676,0.7968690406915035,3.8782881348550644,0.7959077056643987,0.5140446675323685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952589077794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691630798478,261.3691630798478,-11.780836920152183,244.9719170115704,277.76640914812515,119599.19775179666,119599.18454813953,0.013203657101466317,0.0,nan,277.76640914812515,4.616409148125172,271.20751072081424,-1.942489279185736,264.6486122935033,-8.5013877064967,258.0897138661923,-15.060286133807665,251.53081543888132,-21.619184561118658,244.9719170115704,-28.178082988429566,1.0,1.0,25762.5980482374,25762.5980482374,277.27987793970055,4.129877939700577,277.27987793970055,277.27987793970055,79990.12622136218,79990.13294256144,-0.006721199257299304,0.0,8575.796259387458,8575.796259387458,0.9047748841509161,3646.929252487753,277.27987793970055,4.129877939700577,1.0,0.002,0.26271993987401887,0.004562239823939252,0.00040690994092613296,0.0015930900590765944,0.2034549704630665,0.2034549704630665,0.0,2.727418985104535e-15,1.0,1.0000001958457552,9.558853440694293e-05,0.09178375619567901,0.0,1.793741252178331e-08,0.022958413236151356,0.0,1601652.154438259,267.95244880073056,1.192434524455166e-07,1.0,1279917.7812446756,2616.798238335863,,,,,,,,,,,,,,,,,,,2.0,14750.279189047978,1450.0,0.375,6.1796691888313084,3.5
5352.0,-29.999998475990836,4.80244409382105,34.89835282951477,28.371880610380344,6.438325230847785,-26.356166105307025,-39.86624423470346,2.794492860163829,-5.197551353615609,-5.197551468144583,39.796706587906066,37569.01024290818,20599.9908576492,20599.9908576492,58169.00110055738,80000.20757948089,79990.13192361729,20599.9908576492,100590.12278126649,100590.12278126649,100590.12278126649,126529.45354438905,123829.94852774827,2699.50501664077,0.0,93290.68150299783,50859.4841664245,47145.77481841481,25939.33076312256,73085.10558153737,19779.336016038462,1450.0,0.0,0.8866492066656894,2.8637676457020005,0.0014957518510113484,1.0,1.0,-5.197459666873385,351933.36773205246,1545786.464054862,4.392270258476201,1545786.464054862,4.392270258476201,0.7625229886099589,0.09178375632142458,3.628785340921032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785340921032,1.2786944985190125,1.2789929975000123,2.837882969797634,6013.133476379504,14750.279410097908,6484.532446948007,0.0004160354835755122,25708.514761393813,2621.5389313775668,19382.701428838944,1976.4854898297529,0.7539409261380485,0.7539409261380485,32739.75484264469,32395.05729023726,1.0133181893283822,0.8,4333.5232377784505,4287.898129693729,1.0133181893283822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472693093197055,4.80244409382105,-1.0539854321630866,5.856429525984137,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822868910833,0.00023343240246556513,198.9222110175733,0.0,0.0,0.0,0.028173884916911182,8.005765714587081e-05,0.00015337061050612474,0.0005565490231327347,0.09178375632137195,0.09178375632137195,0.09178375632137195,0.09178377349675267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.499158741,589.7528417946002,0.0,0.09178375632137195,0.09178375632142458,0.09178375632142458,0.375,0.375,0.5,6.009222018612014,9.851515761738483e-05,9.851515761738483e-05,9.15179043659009e-12,1.145289729720389e-07,9.180127119634562e-05,9.15179043659009e-12,25939.33076312256,19779.336016038462,0.7625229886099589,0.7968690807947861,3.8782881237688454,0.79590773848799,0.5140446872720781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952581826166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916313395335,261.36916313395335,-11.780836866046627,244.9719171384396,277.7664091294671,119599.194409139,119599.18613229728,0.008276841762582582,0.0,nan,277.7664091294671,4.616409129467115,271.20751073126166,-1.9424892687383135,264.6486123330561,-8.501387666943856,258.0897139348505,-15.060286065149455,251.5308155366451,-21.619184463354884,244.9719171384396,-28.17808286156037,1.0,1.0,25762.5980482374,25762.5980482374,277.27987767128445,4.129877671284476,277.27987767128445,277.27987767128445,79990.12505211653,79990.13192361729,-0.006871500751003623,0.0,8575.796259387458,8575.796259387458,0.9047748832214437,3646.9292676256373,277.27987767128445,4.129877671284476,1.0,0.002,0.26271992264729477,0.004562239875512255,0.0004069099141187464,0.001593090085878572,0.2034549570593732,0.2034549570593732,0.0,-2.6818824938601438e-15,1.0,1.0000001880929883,9.180126204455519e-05,0.09178375632142458,0.0,1.722672198920315e-08,0.022048787795403868,0.0,1601652.154253293,267.95244864638437,1.1451982118160231e-07,1.0,1279917.7817592314,2616.7982362323064,,,,,,,,,,,,,,,,,,,2.0,14750.279410097908,1450.0,0.375,6.1796691888313084,3.5
5353.0,-29.99999835903611,4.802444165962263,34.89835286111624,28.371880086511396,6.438324883971484,-26.356166034735256,-39.86624419977886,2.7944925596708328,-5.197551522213644,-5.197551631636928,39.79670657022362,37569.010600375754,20599.991343054335,20599.991343054335,58169.00194343009,80000.20683898269,79990.13081061725,20599.991343054335,100590.12215367159,100590.12215367159,100590.12215367159,126529.4528534884,123829.94761363443,2699.505239853969,0.0,93290.68058253122,50859.48434392522,47145.77359845111,25939.330699816812,73085.10429826792,19779.335965770755,1450.0,0.0,0.8866492058953598,2.863767628492272,0.0014957518510113484,1.0,1.0,-5.197463865097518,351933.3654846205,1545786.4632955568,4.392270284367532,1545786.4632955568,4.392270284367532,0.7625229885330249,0.09178375644213944,3.628785337974912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785337974912,1.2786944999114618,1.2789929988927866,2.8378829644032826,6013.133464949519,14750.279628625867,6484.532547994085,0.00041603549837348645,25708.514528608965,2621.5389076401184,19382.70173087243,1976.4855206285972,0.7539409447131985,0.7539409447131985,32739.75482138022,32395.05729023726,1.0133181885056946,0.8,4333.523234963827,4287.898129693729,1.0133181885056946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269465951746,4.802444165962263,-1.0539854980190686,5.856429663981332,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822747185882,0.00023343240530707024,198.92221092189206,0.0,0.0,0.0,0.028173884916911182,8.005765746191563e-05,0.00015337061019007992,0.0005565490215340276,0.0917837564421545,0.0917837564421545,0.0917837564421545,0.0917837728654381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4966781531,589.7528426116455,0.0,0.0917837564421545,0.09178375644213944,0.09178375644213944,0.375,0.375,0.5,6.009222511322682,9.642298323342402e-05,9.642298323342402e-05,-6.434675015043467e-11,1.0942329708996112e-07,8.776653942277335e-05,-6.434675015043467e-11,25939.330699816812,19779.335965770755,0.7625229885330249,0.7968691089970792,3.87828812339971,0.795907763995743,0.5140447011890783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149525747378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691631573196,261.3691631573196,-11.7808368426804,244.97191725928957,277.76640905534964,119599.19043844934,119599.18686398168,0.003574467650110066,0.0,nan,277.76640905534964,4.6164090553496635,271.2075106961376,-1.9424893038623736,264.6486123369256,-8.501387663074354,258.08971397771353,-15.060286022286448,251.53081561850155,-21.619184381498428,244.97191725928957,-28.17808274071041,1.0,1.0,25762.5980482374,25762.5980482374,277.2798773780082,4.129877378008246,277.2798773780082,277.2798773780082,79990.12424237176,79990.13081061725,-0.006568245487869717,0.0,8575.796259387458,8575.796259387458,0.9047748834032412,3646.929264664787,277.2798773780082,4.129877378008246,1.0,0.002,0.2627199061776956,0.0045622399214521195,0.0004069098884722767,0.0015930901115330214,0.20345494423613836,0.20345494423613836,0.0,5.298279176502163e-15,1.0,1.0000001798338076,8.77666037695235e-05,0.09178375644213944,0.0,1.646960890729027e-08,0.021079745308325282,0.0,1601652.1540514363,267.95244847778633,1.0948764384011156e-07,1.0,1279917.7823217364,2616.798233932689,,,,,,,,,,,,,,,,,,,2.0,14750.279628625867,1450.0,0.375,6.1796691888313084,3.5
5354.0,-29.99999824659431,4.802444234525723,34.898352890092895,28.371879213396483,6.438324692733691,-26.35616595266155,-39.86624419977886,2.7944923988007844,-5.197551666327399,-5.197551771486282,39.79670655774286,37569.01150295985,20599.99177238473,20599.99177238473,58169.003275344585,80000.20542641664,79990.1298705148,20599.99177238473,100590.12164289952,100590.12164289952,100590.12164289952,126529.45228959124,123829.94683545304,2699.505454138193,0.0,93290.67924930266,50859.48532584537,47145.77102606365,25939.330646691713,73085.10167275537,19779.33592374631,1450.0,0.0,0.8866492052275367,2.86376761378676,0.0014957518510113484,1.0,1.0,-5.197467486334517,351933.36356413877,1545786.462759784,4.392270306813549,1545786.462759784,4.392270306813549,0.7625229884746063,0.09178375655587764,3.628785389879241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785389879241,1.2786945006569148,1.2789929996384137,2.8378830033405116,6013.133547452836,14750.27984614822,6484.532602089489,0.00041603549124749346,25708.51379348372,2621.538832678205,19382.701892567216,1976.4855371168765,0.7539409725613975,0.7539409725613975,32739.755196014663,32395.05729023726,1.0133182029996906,0.8,4333.523284551465,4287.898129693729,1.0133182029996906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269604489417,4.802444234525723,-1.0539855515111576,5.85642978603688,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982263015777,0.00023343240803893407,198.92221082990287,0.0,0.0,0.0,0.028173884916911182,8.005765746191563e-05,0.00015337061019007992,0.0005565490294946263,0.09178375655588412,0.09178375655588412,0.09178375655588412,0.0917837723249949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49431830196,589.7528433891418,0.0,0.09178375655588412,0.09178375655587764,0.09178375655587764,0.375,0.375,0.5,6.0092229844035865,9.404470739582393e-05,9.404470739582393e-05,1.3926637620897964e-11,1.0515890380702331e-07,8.428515178593443e-05,1.3926637620897964e-11,25939.330646691713,19779.33592374631,0.7625229884746063,0.7968691716207278,3.8782880934374404,0.7959078108121289,0.5140447320054125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952567756134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916316927415,261.36916316927415,-11.780836830725832,244.97191737585,277.7664089626983,119599.1902795333,119599.18845077543,0.0018287578786756978,0.0,nan,277.7664089626983,4.616408962698301,271.2075106453286,-1.942489354671352,264.64861232795903,-8.501387672040948,258.08971401058926,-15.060285989410716,251.53081569321964,-21.61918430678034,244.97191737585,-28.178082624149965,1.0,1.0,25762.5980482374,25762.5980482374,277.2798771285361,4.129877128536123,277.2798771285361,277.2798771285361,79990.12304554429,79990.1298705148,-0.006824970507295802,0.0,8575.796259387458,8575.796259387458,0.9047748802003592,3646.929316828637,277.2798771285361,4.129877128536123,1.0,0.002,0.2627198903613984,0.004562239968412775,0.00040690986385770705,0.0015930901361454926,0.20345493192885353,0.20345493192885353,0.0,3.1996974514392207e-15,1.0,1.0000001727070438,8.428513785929681e-05,0.09178375655587764,0.0,1.5816303671056874e-08,0.020243568326788763,0.0,1601652.153878834,267.9524483336726,1.0514497716940241e-07,1.0,1279917.7828024118,2616.798231967619,,,,,,,,,,,,,,,,,,,2.0,14750.27984614822,1450.0,0.375,6.1796691888313084,3.5
