time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5355.0,-29.99999813651409,4.802444299413798,34.89835291645114,28.371878584753745,6.438324394004502,-26.356165883462268,-39.86624419977886,2.7944921409527295,-5.197551820125113,-5.197551920698269,39.7967065401971,37569.01197527562,20599.992213430858,20599.992213430858,58169.00418870648,80000.20454256772,79990.12885942536,20599.992213430858,100590.12107285621,100590.12107285621,100590.12107285621,126529.45166128369,123829.94600220364,2699.505659080048,0.0,93290.67825478749,50859.48568749561,47145.7695192132,25939.330588427478,73085.10010764068,19779.335877395137,1450.0,0.0,0.8866492045298378,2.863767598086414,0.0014957518510113484,1.0,1.0,-5.1974713066305185,351933.36151383957,1545786.4620072097,4.39227033026371,1545786.4620072097,4.39227033026371,0.7625229884004582,0.09178375666433997,3.6287854003756475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854003756475,1.2786945018517526,1.2789930008335304,2.8378830088974265,6013.133559227272,14750.280058146302,6484.532688795465,0.000416035500280692,25708.513445057994,2621.538797148669,19382.70215173718,1976.485563544858,0.7539409928606028,0.7539409928606028,32739.755271775506,32395.05729023726,1.013318205930754,0.8,4333.523294579376,4287.898129693729,1.013318205930754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472697468075586,4.802444299413798,-1.0539856120093312,5.856429911423129,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822515587632,0.00023343241071341987,198.92221073984572,0.0,0.0,0.0,0.028173884916911182,8.005765746191563e-05,0.00015337061019007992,0.0005565490311044665,0.09178375666432384,0.09178375666432384,0.09178375666432384,0.09178377174957461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4920335324,589.7528441416272,0.0,0.09178375666432384,0.09178375666433997,0.09178375666433997,0.375,0.375,0.5,6.009223436957105,9.141112923316541e-05,9.141112923316541e-05,6.934897101018578e-12,1.0057317467726534e-07,8.061406776960212e-05,6.934897101018578e-12,25939.330588427478,19779.335877395137,0.7625229884004582,0.7968692071080782,3.878288085078038,0.795907840353703,0.5140447494762064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952561043868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691631619052,261.3691631619052,-11.780836838094785,244.9719174875158,277.76640883629466,119599.18780565921,119599.18893292172,-0.001127262500078342,0.0,nan,277.76640883629466,4.616408836294681,271.20751056653893,-1.9424894334610485,264.64861229678314,-8.501387703216835,258.08971402702724,-15.060285972972736,251.53081575727154,-21.619184242728437,244.9719174875158,-28.178082512484167,1.0,1.0,25762.5980482374,25762.5980482374,277.27987686142376,4.1298768614237815,277.27987686142376,277.27987686142376,79990.12202673212,79990.12885942536,-0.006832693237811327,0.0,8575.796259387458,8575.796259387458,0.9047748795526531,3646.9293273775256,277.27987686142376,4.1298768614237815,1.0,0.002,0.26271987523397783,0.004562240010741048,0.0004069098403021355,0.001593090159695635,0.20345492015106775,0.20345492015106775,0.0,-2.2295533474991913e-15,1.0,1.0000001651921353,8.061406083470501e-05,0.09178375666433997,0.0,1.5127417462620025e-08,0.019361850626046024,0.0,1601652.1536947137,267.95244817987486,1.0056623978016432e-07,1.0,1279917.7833155803,2616.7982298697166,,,,,,,,,,,,,,,,,,,2.0,14750.280058146302,1450.0,0.375,6.1796691888313084,3.5
5356.0,-29.999998029115925,4.80244436069892,34.89835294031796,28.371877956111007,6.438324118610594,-26.356165814343196,-39.86624419977886,2.794491903837976,-5.197551973228144,-5.197552069293964,39.79670652107635,37569.012511686495,20599.99264578534,20599.99264578534,58169.00515747184,80000.20357774102,79990.12785648704,20599.99264578534,100590.12050227239,100590.12050227239,100590.12050227239,126529.45103205298,123829.94517723512,2699.5058548178604,0.0,93290.67721490459,50859.48614885047,47145.767851171244,25939.3305297806,73085.09838095185,19779.335830640746,1450.0,0.0,0.8866492038411967,2.863767582451095,0.0014957518510113484,1.0,1.0,-5.19747506997993,351933.35947212495,1545786.4611851992,4.392270353409433,1545786.4611851992,4.392270353409433,0.7625229883220137,0.09178375676749467,3.6287854180036425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854180036425,1.2786945029505146,1.2789930019325488,2.83788302024481,6013.133583271016,14750.280268090055,6484.532768529502,0.000416035506343438,25708.5130336056,2621.5387551922013,19382.702390067552,1976.4855878477924,0.7539410141975506,0.7539410141975506,32739.755399010643,32395.05729023726,1.013318210853274,0.8,4333.523311420566,4287.898129693729,1.013318210853274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647269886321052,4.80244436069892,-1.0539856736394855,5.8564300343384055,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99998224038089,0.00023343241332274408,198.9222106519827,0.0,0.0,0.0,0.028173884916911182,8.005765746191563e-05,0.00015337061019007992,0.0005565490338080829,0.09178375676742799,0.09178375676742799,0.09178375676742799,0.09178377117717608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48983956437,589.7528448640875,0.0,0.09178375676742799,0.09178375676749467,0.09178375676749467,0.375,0.375,0.5,6.009223869247443,8.858110260234753e-05,8.858110260234753e-05,8.128608897095546e-12,9.606583262211643e-08,7.699931404658855e-05,8.128608897095546e-12,25939.3305297806,19779.335830640746,0.7625229883220137,0.796869246679438,3.8782880733189553,0.7959078724129133,0.5140447689604273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495255447258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916314060386,261.36916314060386,-11.780836859396118,244.97191759492574,277.76640868628186,119599.18606456612,119599.18932316986,-0.0032586037471783783,0.0,nan,277.76640868628186,4.616408686281886,271.2075104680107,-1.9424895319892812,264.6486122497395,-8.501387750260506,258.08971403146813,-15.060285968531844,251.53081581319694,-21.61918418680304,244.97191759492574,-28.178082405074235,1.0,1.0,25762.5980482374,25762.5980482374,277.2798765958782,4.1298765958782155,277.2798765958782,277.2798765958782,79990.12112104722,79990.12785648704,-0.006735439819749445,0.0,8575.796259387458,8575.796259387458,0.9047748784648751,3646.9293450936607,277.2798765958782,4.1298765958782155,1.0,0.002,0.2627198607848784,0.004562240050185414,0.0004069098177976981,0.0015930901822020253,0.20345490889884904,0.20345490889884904,0.0,-2.7668839441830073e-16,1.0,1.0000001577925215,7.699930591797965e-05,0.09178375676749467,0.0,1.4449100229000538e-08,0.018493660343390766,0.0,1601652.153511498,267.95244802677183,9.605770401321934e-08,1.0,1279917.7838265984,2616.7982277806,,,,,,,,,,,,,,,,,,,2.0,14750.280268090055,1450.0,0.375,6.1796691888313084,3.5
5357.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.37187732746827,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01303193743,20599.99306855308,20599.99306855308,58169.006100490515,80000.20263104794,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67619208682,50859.48659297661,47145.76622123356,25939.330470983165,73085.09669221673,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287854348744135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854348744135,1.2786945040418358,1.2789930030241248,2.837883031016522,6013.133606094981,14750.28047541306,6484.53284772357,0.0004160355125445928,25708.512632220554,2621.5387142623176,19382.70262678392,1976.4856119861442,0.7539410351764778,0.7539410351764778,32739.75552078029,32395.05729023726,1.013318215564343,0.8,4333.523327538328,4287.898129693729,1.013318215564343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490352487045,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,8.560474981322841e-05,8.560474981322841e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968692852639874,3.8782880619118782,0.7959079037065198,0.51404478795659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952548061393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.18450394429,119599.18951371837,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.12019569562,79990.1268623204,-0.006666624773060903,0.0,8575.796259387458,8575.796259387458,0.9047748774238235,3646.9293620487856,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057428,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504415e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337657,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.28047541306,1450.0,0.375,6.1796691888313084,3.5
5358.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371876070182793,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01415985598,20599.99306855308,20599.99306855308,58169.00722840906,80000.20051997523,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67448002838,50859.488119909416,47145.7626223544,25939.330470983165,73085.09309333756,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287855438199004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855438199004,1.2786945040418358,1.2789930030241248,2.8378831162170814,6013.133786624742,14750.280680204618,6484.53284772357,0.00041603548189051093,25708.51138858551,2621.5385874468357,19382.70262678392,1976.4856119861442,0.7539410716479591,0.7539410716479591,32739.756307125725,32395.05729023726,1.0133182459867662,0.8,4333.5234316211545,4287.898129693729,1.0133182459867662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490519577402,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,8.317173376326537e-05,8.317173376326537e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968693700171995,3.8782879805268666,0.7959079583318167,0.5140448287022948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.18809462,119599.19310439404,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11785425265,79990.1268623204,-0.009008067747345194,0.0,8575.796259387458,8575.796259387458,0.9047748707010791,3646.9294715389997,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280680204618,1450.0,0.375,6.1796691888313084,3.5
5359.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371875860635214,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01434648165,20599.99306855308,20599.99306855308,58169.007415034735,80000.20017067666,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.6741967508,50859.48837255608,47145.76202688302,25939.330470983165,73085.0924978662,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287855618460463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855618460463,1.2786945040418358,1.2789930030241248,2.837883130314386,6013.133816495239,14750.28071408948,6484.53284772357,0.00041603547681847884,25708.511182813374,2621.5385664639175,19382.70262678392,1976.4856119861442,0.753941077682539,0.753941077682539,32739.75643723463,32395.05729023726,1.0133182510204677,0.8,4333.523448842724,4287.898129693729,1.0133182510204677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490547224212,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,8.122532125298676e-05,8.122532125298676e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968693840404869,3.878287967060884,0.7959079673701316,0.514044835444089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.18868873404,119599.19369850811,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11746183201,79990.1268623204,-0.009400488386745565,0.0,8575.796259387458,8575.796259387458,0.9047748695887322,3646.9294896552765,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.28071408948,1450.0,0.375,6.1796691888313084,3.5
5360.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371875651087635,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01453310731,20599.99306855308,20599.99306855308,58169.007601660385,80000.19982137806,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67391347319,50859.48862520273,47145.76143141162,25939.330470983165,73085.09190239478,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287855798721913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855798721913,1.2786945040418358,1.2789930030241248,2.83788314441169,6013.133846365734,14750.280747974342,6484.53284772357,0.0004160354717464469,25708.51097704124,2621.538545480999,19382.70262678392,1976.4856119861442,0.753941083717119,0.753941083717119,32739.756567343524,32395.05729023726,1.0133182560541687,0.8,4333.523466064292,4287.898129693729,1.0133182560541687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.000556549057487102,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.966819117655177e-05,7.966819117655177e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968693980637748,3.8782879535949006,0.7959079764084467,0.5140448421858834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.18928284805,119599.19429262214,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11706941114,79990.1268623204,-0.009792909258976579,0.0,8575.796259387458,8575.796259387458,0.9047748684763853,3646.9295077715524,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280747974342,1450.0,0.375,6.1796691888313084,3.5
5361.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371875441540055,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.014719732986,20599.99306855308,20599.99306855308,58169.007788286064,80000.19947207955,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67363019566,50859.488877849406,47145.76083594027,25939.330470983165,73085.09130692344,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.628785597898338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785597898338,1.2786945040418358,1.2789930030241248,2.837883158508995,6013.133876236232,14750.280781859205,6484.53284772357,0.0004160354666744148,25708.510771269113,2621.538524498082,19382.70262678392,1976.4856119861442,0.7539410897516987,0.7539410897516987,32739.75669745243,32395.05729023726,1.0133182610878702,0.8,4333.523483285862,4287.898129693729,1.0133182610878702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490602517832,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.842248686529274e-05,7.842248686529274e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968694120870626,3.8782879401289203,0.7959079854467617,0.5140448489276777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.18987696212,119599.19488673618,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.1166769905,79990.1268623204,-0.010185329898376949,0.0,8575.796259387458,8575.796259387458,0.9047748673640383,3646.9295258878296,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280781859205,1450.0,0.375,6.1796691888313084,3.5
5362.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371875266917073,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01490635866,20599.99306855308,20599.99306855308,58169.00797491174,80000.19912278105,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67334691816,50859.48913049607,47145.76024046899,25939.330470983165,73085.09071145215,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287856159244845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856159244845,1.2786945040418358,1.2789930030241248,2.8378831726063,6013.13390610673,14750.280815744067,6484.53284772357,0.0004160354616023829,25708.510565497003,2621.538503515166,19382.70262678392,1976.4856119861442,0.7539410957862782,0.7539410957862782,32739.75682756133,32395.05729023726,1.0133182661215716,0.8,4333.523500507431,4287.898129693729,1.0133182661215716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490630164643,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.742592379145208e-05,7.742592379145208e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968694261103495,3.8782879266629404,0.795907994485076,0.5140448556694716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.1904710762,119599.19548085025,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11639980864,79990.1268623204,-0.010462511752848513,0.0,8575.796259387458,8575.796259387458,0.9047748662516915,3646.929544004107,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280815744067,1450.0,0.375,6.1796691888313084,3.5
5363.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371875057369493,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01509298432,20599.99306855308,20599.99306855308,58169.00816153741,80000.1987734825,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.6730636406,50859.48938314272,47145.75964499765,25939.330470983165,73085.09011598081,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287856339506295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856339506295,1.2786945040418358,1.2789930030241248,2.837883186703604,6013.1339359772255,14750.280849628929,6484.53284772357,0.00041603545653035083,25708.510359724885,2621.53848253225,19382.70262678392,1976.4856119861442,0.7539411018208579,0.7539411018208579,32739.756957670234,32395.05729023726,1.0133182711552728,0.8,4333.523517729,4287.898129693729,1.0133182711552728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490657811451,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.662867341196034e-05,7.662867341196034e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968694401336376,3.8782879131969588,0.795908003523391,0.5140448624112658,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.19106519023,119599.19607496427,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11600738796,79990.1268623204,-0.01085493243590463,0.0,8575.796259387458,8575.796259387458,0.9047748651393446,3646.929562120383,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280849628929,1450.0,0.375,6.1796691888313084,3.5
5364.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371874847821914,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01527960997,20599.99306855308,20599.99306855308,58169.00834816306,80000.19842418401,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.6727803631,50859.48963578936,47145.75904952637,25939.330470983165,73085.08952050953,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287856519767736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856519767736,1.2786945040418358,1.2789930030241248,2.837883200800907,6013.133965847719,14750.280883513791,6484.53284772357,0.00041603545145831885,25708.510153952793,2621.538461549336,19382.70262678392,1976.4856119861442,0.753941107855437,0.753941107855437,32739.75708777912,32395.05729023726,1.0133182761889736,0.8,4333.5235349505665,4287.898129693729,1.0133182761889736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490685458258,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.59908725740388e-05,7.59908725740388e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968694541569247,3.8782878997309793,0.7959080125617053,0.5140448691530597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.19165930418,119599.19666907823,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11561496722,79990.1268623204,-0.011247353177168407,0.0,8575.796259387458,8575.796259387458,0.9047748640269979,3646.9295802366573,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280883513791,1450.0,0.375,6.1796691888313084,3.5
5365.0,-29.999997924319015,4.802444418460977,34.89835296181384,28.371874638274335,6.438323845289874,-26.35616574735806,-39.866244164854265,2.7944916683290026,-5.1975521251423515,-5.197552216758967,39.796706500446355,37569.01546623563,20599.99306855308,20599.99306855308,58169.00853478871,80000.19807488551,79990.1268623204,20599.99306855308,100590.11993087348,100590.11993087348,100590.11993087348,126529.45040185665,123829.94436037149,2699.5060414851546,0.0,93290.67249708559,50859.48988843601,47145.75845405509,25939.330470983165,73085.08892503826,19779.3357836671,1450.0,0.0,0.8866492031636234,2.8637675669331606,0.0014957518510113484,1.0,1.0,-5.197478777088065,351933.3574458025,1545786.460299877,4.392270376183159,1545786.460299877,4.392270376183159,0.7625229882395423,0.09178375686520862,3.6287856700029186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856700029186,1.2786945040418358,1.2789930030241248,2.837883214898211,6013.1339957182145,14750.280917398653,6484.53284772357,0.0004160354463862869,25708.509948180697,2621.5384405664217,19382.70262678392,1976.4856119861442,0.7539411138900163,0.7539411138900163,32739.75721788801,32395.05729023726,1.0133182812226746,0.8,4333.523552172134,4287.898129693729,1.0133182812226746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270022741066,4.802444418460977,-1.0539857360672622,5.85643015452824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822294737523,0.00023343241586886883,198.92221056624788,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490713105067,0.09178375686520142,0.09178375686520142,0.09178375686520142,0.09178377060968543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48773522343,589.752845556922,0.0,0.09178375686520142,0.09178375686520862,0.09178375686520862,0.375,0.375,0.5,6.00922428158202,7.548063229023683e-05,7.548063229023683e-05,-9.663381206337363e-13,9.161664138446213e-08,7.343967092765524e-05,-9.663381206337363e-13,25939.330470983165,19779.3357836671,0.7625229882395423,0.7968694681802123,3.878287886265,0.7959080216000196,0.5140448758948536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369163107855,261.369163107855,-11.780836892144976,244.97191769842314,277.7664085172869,119599.1922534182,119599.19726319228,-0.005009774074015117,0.0,nan,277.7664085172869,4.616408517286914,271.20751035351424,-1.9424896464857397,264.64861218974147,-8.501387810258507,258.0897140259686,-15.060285974031387,251.53081586219588,-21.619184137804098,244.97191769842314,-28.178082301576836,1.0,1.0,25762.5980482374,25762.5980482374,277.27987633248614,4.1298763324861625,277.27987633248614,277.27987633248614,79990.11522254632,79990.1268623204,-0.011639774078503251,0.0,8575.796259387458,8575.796259387458,0.904774862914651,3646.929598352933,277.27987633248614,4.1298763324861625,1.0,0.002,0.2627198470037515,0.004562240086847267,0.00040690979632878395,0.0015930902036709544,0.20345489816439197,0.20345489816439197,0.0,-2.6194324487249787e-16,1.0,1.0000001505057423,7.343967189399336e-05,0.09178375686520862,0.0,1.3781126559504458e-08,0.017638708971664103,0.0,1601652.1533297542,267.9524478748576,9.161760772258276e-08,1.0,1279917.7843337618,2616.798225707231,,,,,,,,,,,,,,,,,,,2.0,14750.280917398653,1450.0,0.375,6.1796691888313084,3.5
5366.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371875022444897,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01507521498,20599.993561119936,20599.993561119936,58169.00863633491,80000.19882004661,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67286735747,50859.48912252585,47145.75971647958,25939.33039404741,73085.09011052699,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287856020841027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856020841027,1.2786945050458194,1.2789930040283428,2.8378831595542615,6013.133878451026,14750.280951283516,6484.532920579809,0.00041603547556858856,25708.510531396038,2621.5385000378355,19382.702844556094,1976.485634192726,0.7539411052571611,0.7539411052571611,32739.756727664393,32395.05729023726,1.0133182622567218,0.8,4333.5234872848,4287.898129693729,1.0133182622567218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490608937564,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.426853824199497e-05,7.426853824199497e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968694385485299,3.8782879454842214,0.795908010079287,0.5140448622064931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952541805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.18824592566,119599.19452353039,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11646243905,79990.12559672476,-0.009134285704931244,0.0,8575.796259387458,8575.796259387458,0.9047748671057456,3646.929530094523,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087916,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281774e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.784971414,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.280951283516,1450.0,0.375,6.1796691888313084,3.5
5367.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187386993321,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01611987296,20599.993561119936,20599.993561119936,58169.009680992895,80000.19686480913,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67128167984,50859.49053674368,47145.7563832624,25939.33039404741,73085.08677730981,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785702987462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785702987462,1.2786945050458194,1.2789930040283428,2.837883238465494,6013.134045654459,14750.281140957812,6484.532920579809,0.0004160354471773215,25708.509379563704,2621.5383825836248,19382.702844556094,1976.485634192726,0.7539411390363946,0.7539411390363946,32739.757455963456,32395.05729023726,1.0133182904334255,0.8,4333.5235836844495,4287.898129693729,1.0133182904334255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490763693663,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.323352951971174e-05,7.323352951971174e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695170454545,3.8782878701068904,0.7959080606722656,0.5140448999444404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19157154518,119599.1978491499,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11433331194,79990.12559672476,-0.011263412816333584,0.0,8575.796259387458,8575.796259387458,0.9047748608792601,3646.9296315023994,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281140957812,1450.0,0.375,6.1796691888313084,3.5
