time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5368.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371873625461035,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01631500242,20599.993561119936,20599.993561119936,58169.00987612235,80000.19649959456,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67098549458,50859.490800902444,47145.75576065793,25939.33039404741,73085.08615470534,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287857218349875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287857218349875,1.2786945050458194,1.2789930040283428,2.8378832532051566,6013.1340768860355,14750.281176386672,6484.532920579809,0.00041603544187417677,25708.509164415413,2621.538360644605,19382.702844556094,1976.485634192726,0.7539411453459456,0.7539411453459456,32739.757592000897,32395.05729023726,1.0133182956964926,0.8,4333.5236016907365,4287.898129693729,1.0133182956964926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490792600227,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.240552235998621e-05,7.240552235998621e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695317077282,3.8782878560273226,0.7959080701224204,0.5140449069934313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.1921927306,119599.19847033532,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11383927717,79990.12559672476,-0.011757447588024661,0.0,8575.796259387458,8575.796259387458,0.904774859716228,3646.9296504441622,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281176386672,1450.0,0.375,6.1796691888313084,3.5
5369.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371873415913456,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01651013185,20599.993561119936,20599.993561119936,58169.01007125179,80000.19613437993,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67068930925,50859.49106506117,47145.75513805342,25939.33039404741,73085.08553210083,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287857406825106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287857406825106,1.2786945050458194,1.2789930040283428,2.837883267944817,6013.134108117608,14750.281211815533,6484.532920579809,0.00041603543657103213,25708.50894926712,2621.538338705585,19382.702844556094,1976.485634192726,0.7539411516554966,0.7539411516554966,32739.757728038316,32395.05729023726,1.0133183009595588,0.8,4333.52361969702,4287.898129693729,1.0133183009595588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490821506788,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.174311673452394e-05,7.174311673452394e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695463700026,3.8782878419477522,0.7959080795725755,0.5140449140424223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19281391597,119599.1990915207,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11346048117,79990.12559672476,-0.012136243589338847,0.0,8575.796259387458,8575.796259387458,0.904774858553196,3646.9296693859233,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281211815533,1450.0,0.375,6.1796691888313084,3.5
5370.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371873206365876,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.016705261296,20599.993561119936,20599.993561119936,58169.01026638123,80000.19576916532,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67039312393,50859.49132921991,47145.75451544891,25939.33039404741,73085.08490949632,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287857595300346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287857595300346,1.2786945050458194,1.2789930040283428,2.8378832826844786,6013.134139349181,14750.281247244393,6484.532920579809,0.00041603543126788727,25708.50873411883,2621.5383167665645,19382.702844556094,1976.485634192726,0.7539411579650477,0.7539411579650477,32739.757864075753,32395.05729023726,1.0133183062226254,0.8,4333.523637703306,4287.898129693729,1.0133183062226254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.000556549085041335,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.121319225689149e-05,7.121319225689149e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695610322777,3.8782878278681823,0.7959080890227307,0.5140449210914135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19343510139,119599.19971270612,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11308168517,79990.12559672476,-0.012515039590653032,0.0,8575.796259387458,8575.796259387458,0.9047748573901641,3646.9296883276847,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281247244393,1450.0,0.375,6.1796691888313084,3.5
5371.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371872996818297,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01690039073,20599.993561119936,20599.993561119936,58169.01046151067,80000.19540395077,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.67009693869,50859.491593378654,47145.75389284448,25939.33039404741,73085.08428689188,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785778377558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785778377558,1.2786945050458194,1.2789930040283428,2.8378832974241397,6013.1341705807545,14750.281282673253,6484.532920579809,0.0004160354259647427,25708.508518970564,2621.5382948275474,19382.702844556094,1976.485634192726,0.7539411642745982,0.7539411642745982,32739.75800011318,32395.05729023726,1.0133183114856918,0.8,4333.523655709591,4287.898129693729,1.0133183114856918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490879319913,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.078925273162895e-05,7.078925273162895e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695756945515,3.878287813788615,0.7959080984728854,0.5140449281404043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19405628674,119599.20033389147,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11270288915,79990.12559672476,-0.012893835606519133,0.0,8575.796259387458,8575.796259387458,0.904774856227132,3646.9297072694458,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281282673253,1450.0,0.375,6.1796691888313084,3.5
5372.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371872787270718,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01709552018,20599.993561119936,20599.993561119936,58169.01065664012,80000.19503873623,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66980075344,50859.4918575374,47145.75327024004,25939.33039404741,73085.08366428745,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785797225083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785797225083,1.2786945050458194,1.2789930040283428,2.8378833121638016,6013.13420181233,14750.281318102114,6484.532920579809,0.00041603542066159793,25708.50830382229,2621.538272888529,19382.702844556094,1976.485634192726,0.753941170584149,0.753941170584149,32739.758136150624,32395.05729023726,1.0133183167487587,0.8,4333.523673715878,4287.898129693729,1.0133183167487587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490908226476,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.045010090678261e-05,7.045010090678261e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968695903568263,3.8782877997090477,0.7959081079230402,0.5140449351893954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19467747219,119599.20095507691,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11232409316,79990.12559672476,-0.013272631593281403,0.0,8575.796259387458,8575.796259387458,0.9047748550640999,3646.9297262112086,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281318102114,1450.0,0.375,6.1796691888313084,3.5
5373.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187257772314,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01729064962,20599.993561119936,20599.993561119936,58169.01085176956,80000.19467352172,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66950456823,50859.492121696145,47145.75264763565,25939.33039404741,73085.08304168306,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287858160726065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858160726065,1.2786945050458194,1.2789930040283428,2.8378833269034627,6013.134233043903,14750.281353530974,6484.532920579809,0.0004160354153584532,25708.50808867404,2621.538250949513,19382.702844556094,1976.485634192726,0.7539411768936993,0.7539411768936993,32739.75827218805,32395.05729023726,1.0133183220118251,0.8,4333.523691722163,4287.898129693729,1.0133183220118251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490937133038,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,7.017877976522868e-05,7.017877976522868e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696050191003,3.878287785629482,0.7959081173731948,0.5140449422383861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19529865756,119599.20157626229,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11194529713,79990.12559672476,-0.01365142762369942,0.0,8575.796259387458,8575.796259387458,0.9047748539010679,3646.9297451529696,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281353530974,1450.0,0.375,6.1796691888313084,3.5
5374.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187236817556,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01748577903,20599.993561119936,20599.993561119936,58169.01104689897,80000.19430830717,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66920838295,50859.49238585485,47145.75202503123,25939.33039404741,73085.08241907864,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785834920128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785834920128,1.2786945050458194,1.2789930040283428,2.837883341643122,6013.134264275472,14750.281388959835,6484.532920579809,0.00041603541005530854,25708.50787352579,2621.538229010497,19382.702844556094,1976.485634192726,0.7539411832032497,0.7539411832032497,32739.758408225465,32395.05729023726,1.0133183272748911,0.8,4333.523709728446,4287.898129693729,1.0133183272748911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490966039597,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.996172254503108e-05,6.996172254503108e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696196813746,3.8782877715499144,0.7959081268233492,0.5140449492873769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.1959198429,119599.20219744762,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11156650104,79990.12559672476,-0.014030223712325096,0.0,8575.796259387458,8575.796259387458,0.904774852738036,3646.9297640947284,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281388959835,1450.0,0.375,6.1796691888313084,3.5
5375.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187215862798,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01768090847,20599.993561119936,20599.993561119936,58169.01124202841,80000.19394309266,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66891219775,50859.49265001358,47145.75140242686,25939.33039404741,73085.08179647427,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785853767651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785853767651,1.2786945050458194,1.2789930040283428,2.8378833563827826,6013.134295507044,14750.281424388695,6484.532920579809,0.0004160354047521638,25708.507658377544,2621.538207071482,19382.702844556094,1976.485634192726,0.7539411895128,0.7539411895128,32739.75854426289,32395.05729023726,1.0133183325379573,0.8,4333.5237277347305,4287.898129693729,1.0133183325379573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565490994946157,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.978807698487799e-05,6.978807698487799e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696343436491,3.878287757470349,0.7959081362735038,0.5140449563363676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19654102824,119599.20281863297,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11118770498,79990.12559672476,-0.014409019771846943,0.0,8575.796259387458,8575.796259387458,0.904774851575004,3646.9297830364894,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281424388695,1450.0,0.375,6.1796691888313084,3.5
5376.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.3718719490804,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.0178760379,20599.993561119936,20599.993561119936,58169.01143715784,80000.19357787816,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66861601255,50859.4929141723,47145.750779822505,25939.33039404741,73085.08117386991,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785872615173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785872615173,1.2786945050458194,1.2789930040283428,2.8378833711224427,6013.1343267386155,14750.281459817556,6484.532920579809,0.000416035399449019,25708.50744322931,2621.5381851324673,19382.702844556094,1976.485634192726,0.7539411958223501,0.7539411958223501,32739.75868030031,32395.05729023726,1.0133183378010235,0.8,4333.523745741015,4287.898129693729,1.0133183378010235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491023852717,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.964916065044235e-05,6.964916065044235e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696490059234,3.8782877433907834,0.7959081457236581,0.5140449633853583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19716221359,119599.20343981832,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1108089089,79990.12559672476,-0.01478781586047262,0.0,8575.796259387458,8575.796259387458,0.9047748504119721,3646.929801978249,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281459817556,1450.0,0.375,6.1796691888313084,3.5
5377.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187173953282,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01807116733,20599.993561119936,20599.993561119936,58169.01163228726,80000.19321266371,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.6683198274,50859.493178331024,47145.75015721819,25939.33039404741,73085.08055126561,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287858914626963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858914626963,1.2786945050458194,1.2789930040283428,2.8378833858621033,6013.134357970187,14750.281495246416,6484.532920579809,0.00041603539414587434,25708.507228081085,2621.5381631934542,19382.702844556094,1976.485634192726,0.7539412021319,0.7539412021319,32739.758816337733,32395.05729023726,1.0133183430640897,0.8,4333.523763747299,4287.898129693729,1.0133183430640897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491052759279,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.953802738962622e-05,6.953802738962622e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696636681974,3.87828772931122,0.7959081551738121,0.5140449704343488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19778339895,119599.20406100368,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.11043011282,79990.12559672476,-0.015166611934546381,0.0,8575.796259387458,8575.796259387458,0.9047748492489401,3646.9298209200097,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281495246416,1450.0,0.375,6.1796691888313084,3.5
5378.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371871529985242,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01826629675,20599.993561119936,20599.993561119936,58169.01182741669,80000.19284744925,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66802364221,50859.49344248974,47145.74953461386,25939.33039404741,73085.07992866127,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628785910310218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785910310218,1.2786945050458194,1.2789930040283428,2.837883400601763,6013.134389201758,14750.281530675276,6484.532920579809,0.0004160353888427297,25708.507012932867,2621.5381412544416,19382.702844556094,1976.485634192726,0.7539412084414499,0.7539412084414499,32739.758952375145,32395.05729023726,1.0133183483271557,0.8,4333.523781753582,4287.898129693729,1.0133183483271557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491081665837,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.944912081507937e-05,6.944912081507937e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696783304721,3.878287715231656,0.7959081646239665,0.5140449774833394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19840458427,119599.204682189,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1100513167,79990.12559672476,-0.015545408052275889,0.0,8575.796259387458,8575.796259387458,0.9047748480859082,3646.9298398617693,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281530675276,1450.0,0.375,6.1796691888313084,3.5
5379.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371871285513066,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01846142617,20599.993561119936,20599.993561119936,58169.0120225461,80000.19248223478,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66772745705,50859.49370664844,47145.74891200957,25939.33039404741,73085.07930605698,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287859291577393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859291577393,1.2786945050458194,1.2789930040283428,2.8378834153414223,6013.134420433326,14750.281566104137,6484.532920579809,0.0004160353835395849,25708.506797784656,2621.5381193154294,19382.702844556094,1976.485634192726,0.7539412147509996,0.7539412147509996,32739.75908841256,32395.05729023726,1.0133183535902217,0.8,4333.523799759865,4287.898129693729,1.0133183535902217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491110572396,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.937799543038636e-05,6.937799543038636e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968696929927462,3.8782877011520918,0.7959081740741204,0.5140449845323299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.19902576962,119599.20530337434,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10955728176,79990.12559672476,-0.016039442998589948,0.0,8575.796259387458,8575.796259387458,0.9047748469228764,3646.929858803528,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281566104137,1450.0,0.375,6.1796691888313084,3.5
5380.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371871075965487,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01865655558,20599.993561119936,20599.993561119936,58169.01221767551,80000.19211702033,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66743127188,50859.49397080715,47145.74828940526,25939.33039404741,73085.07868345267,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287859480052607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859480052607,1.2786945050458194,1.2789930040283428,2.8378834300810816,6013.134451664896,14750.281601532997,6484.532920579809,0.00041603537823644025,25708.506582636448,2621.538097376418,19382.702844556094,1976.485634192726,0.7539412210605493,0.7539412210605493,32739.759224449972,32395.05729023726,1.0133183588532875,0.8,4333.523817766148,4287.898129693729,1.0133183588532875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491139478954,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.932109522495011e-05,6.932109522495011e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697076550211,3.878287687072528,0.7959081835242748,0.5140449915813206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.1996469549,119599.20592455963,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10917848561,79990.12559672476,-0.016418239145423286,0.0,8575.796259387458,8575.796259387458,0.9047748457598446,3646.929877745287,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281601532997,1450.0,0.375,6.1796691888313084,3.5
