time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5381.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371870866417908,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01885168499,20599.993561119936,20599.993561119936,58169.01241280492,80000.19175180592,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66713508675,50859.494234965845,47145.74766680101,25939.33039404741,73085.07806084842,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287859668527815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859668527815,1.2786945050458194,1.2789930040283428,2.8378834448207404,6013.134482896465,14750.281636961858,6484.532920579809,0.00041603537293329545,25708.506367488255,2621.5380754374078,19382.702844556094,1976.485634192726,0.7539412273700987,0.7539412273700987,32739.75936048738,32395.05729023726,1.0133183641163532,0.8,4333.52383577243,4287.898129693729,1.0133183641163532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491168385512,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.927557490143954e-05,6.927557490143954e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697223172951,3.878287672992966,0.7959081929744286,0.5140449986303108,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20026814021,119599.20654574494,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10879968946,79990.12559672476,-0.016797035292256624,0.0,8575.796259387458,8575.796259387458,0.9047748445968127,3646.9298966870456,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281636961858,1450.0,0.375,6.1796691888313084,3.5
5382.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187065687033,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01904681442,20599.993561119936,20599.993561119936,58169.01260793436,80000.19138659157,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.6668389017,50859.49449912457,47145.74704419681,25939.33039404741,73085.07743824422,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287859857003046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859857003046,1.2786945050458194,1.2789930040283428,2.837883459560401,6013.134514128036,14750.281672390718,6484.532920579809,0.00041603536763015075,25708.50615234007,2621.5380534983988,19382.702844556094,1976.485634192726,0.753941233679648,0.753941233679648,32739.7594965248,32395.05729023726,1.0133183693794194,0.8,4333.5238537787145,4287.898129693729,1.0133183693794194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491197292073,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.923915890411081e-05,6.923915890411081e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697369795693,3.8782876589134063,0.7959082024245824,0.5140450056793012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20088932557,119599.2071669303,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10842089335,79990.12559672476,-0.01717583140998613,0.0,8575.796259387458,8575.796259387458,0.9047748434337807,3646.929915628806,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281672390718,1450.0,0.375,6.1796691888313084,3.5
5383.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37187044732275,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01924194381,20599.993561119936,20599.993561119936,58169.01280306374,80000.19102137713,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66654271656,50859.49476328323,47145.74642159258,25939.33039404741,73085.07681563999,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786004547823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786004547823,1.2786945050458194,1.2789930040283428,2.837883474300058,6013.134545359601,14750.281707819579,6484.532920579809,0.0004160353623270062,25708.505937191894,2621.53803155939,19382.702844556094,1976.485634192726,0.7539412399891972,0.7539412399891972,32739.759632562193,32395.05729023726,1.0133183746424845,0.8,4333.523871784994,4287.898129693729,1.0133183746424845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491226198627,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.921002608351046e-05,6.921002608351046e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697516418435,3.8782876448338435,0.7959082118747359,0.5140450127282914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20151051079,119599.20778811551,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10804209711,79990.12559672476,-0.01755462764413096,0.0,8575.796259387458,8575.796259387458,0.904774842270749,3646.929934570562,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281707819579,1450.0,0.375,6.1796691888313084,3.5
5384.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371870202850573,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01943707322,20599.993561119936,20599.993561119936,58169.01299819315,80000.19065616275,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66624653147,50859.49502744194,47145.74579898837,25939.33039404741,73085.07619303578,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786023395344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786023395344,1.2786945050458194,1.2789930040283428,2.8378834890397173,6013.13457659117,14750.281743248439,6484.532920579809,0.0004160353570238614,25708.505722043716,2621.5380096203817,19382.702844556094,1976.485634192726,0.7539412462987465,0.7539412462987465,32739.759768599604,32395.05729023726,1.0133183799055503,0.8,4333.523889791278,4287.898129693729,1.0133183799055503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491255105185,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.918671994071701e-05,6.918671994071701e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697663041181,3.878287630754283,0.7959082213248897,0.5140450197772817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20213169609,119599.20840930082,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10754806211,79990.12559672476,-0.01804866264865268,0.0,8575.796259387458,8575.796259387458,0.9047748411077171,3646.929953512321,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281743248439,1450.0,0.375,6.1796691888313084,3.5
5385.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371869993302994,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01963220264,20599.993561119936,20599.993561119936,58169.01319332258,80000.19029094845,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66595034645,50859.495291600644,47145.745176384225,25939.33039404741,73085.07557043164,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287860422428655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860422428655,1.2786945050458194,1.2789930040283428,2.8378835037793766,6013.13460782274,14750.2817786773,6484.532920579809,0.00041603535172071655,25708.50550689556,2621.5379876813754,19382.702844556094,1976.485634192726,0.7539412526082953,0.7539412526082953,32739.75990463702,32395.05729023726,1.0133183851686163,0.8,4333.52390779756,4287.898129693729,1.0133183851686163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491284011744,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.916807473089648e-05,6.916807473089648e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697809663922,3.878287616674725,0.7959082307750432,0.5140450268262718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20275288138,119599.2090304861,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10716926593,79990.12559672476,-0.01842745882458985,0.0,8575.796259387458,8575.796259387458,0.9047748399446852,3646.9299724540797,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.2817786773,1450.0,0.375,6.1796691888313084,3.5
5386.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371869783755415,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.01982733203,20599.993561119936,20599.993561119936,58169.01338845196,80000.1899257341,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66565416138,50859.49555575932,47145.74455378006,25939.33039404741,73085.07494782747,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287860610903846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860610903846,1.2786945050458194,1.2789930040283428,2.837883518519034,6013.134639054305,14750.28181410616,6484.532920579809,0.00041603534641757197,25708.505291747406,2621.5379657423696,19382.702844556094,1976.485634192726,0.753941258917844,0.753941258917844,32739.76004067441,32395.05729023726,1.0133183904316814,0.8,4333.523925803841,4287.898129693729,1.0133183904316814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491312918299,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.915315856304005e-05,6.915315856304005e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968697956286664,3.878287602595165,0.7959082402251966,0.5140450338752619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20337406664,119599.20965167136,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1067904697,79990.12559672476,-0.018806255058734678,0.0,8575.796259387458,8575.796259387458,0.9047748387816534,3646.9299913958366,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.28181410616,1450.0,0.375,6.1796691888313084,3.5
5387.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371869574207835,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02002246144,20599.993561119936,20599.993561119936,58169.01358358137,80000.18956051981,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66535797637,50859.49581991802,47145.743931175944,25939.33039404741,73085.07432522335,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287860799379055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860799379055,1.2786945050458194,1.2789930040283428,2.837883533258693,6013.134670285874,14750.28184953502,6484.532920579809,0.0004160353411144272,25708.50507659926,2621.537943803364,19382.702844556094,1976.485634192726,0.7539412652273927,0.7539412652273927,32739.760176711818,32395.05729023726,1.0133183956947471,0.8,4333.523943810123,4287.898129693729,1.0133183956947471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491341824856,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.91412257083357e-05,6.91412257083357e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698102909406,3.8782875885156076,0.7959082496753499,0.5140450409242521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20399525193,119599.21027285665,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10641167368,79990.12559672476,-0.01918505107460078,0.0,8575.796259387458,8575.796259387458,0.9047748376186215,3646.930010337595,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.28184953502,1450.0,0.375,6.1796691888313084,3.5
5388.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371869364660256,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.020217590834,20599.993561119936,20599.993561119936,58169.01377871077,80000.18919530549,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66506179134,50859.4960840767,47145.74330857182,25939.33039404741,73085.07370261924,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786098785425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786098785425,1.2786945050458194,1.2789930040283428,2.837883547998351,6013.13470151744,14750.28188496388,6484.532920579809,0.0004160353358112825,25708.504861451118,2621.5379218643593,19382.702844556094,1976.485634192726,0.7539412715369413,0.7539412715369413,32739.760312749215,32395.05729023726,1.0133184009578124,0.8,4333.523961816404,4287.898129693729,1.0133184009578124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491370731412,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.913167965194589e-05,6.913167965194589e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.796869824953215,3.878287574436049,0.7959082591255031,0.514045047973242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20461643717,119599.2108940419,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10603287745,79990.12559672476,-0.019563847308745608,0.0,8575.796259387458,8575.796259387458,0.9047748364555898,3646.9300292793523,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.28188496388,1450.0,0.375,6.1796691888313084,3.5
5389.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371869155112677,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02041272022,20599.993561119936,20599.993561119936,58169.01397384016,80000.18883009118,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66476560631,50859.49634823537,47145.742685967714,25939.33039404741,73085.07308001512,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287861176329437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861176329437,1.2786945050458194,1.2789930040283428,2.837883562738008,6013.134732749005,14750.281920392741,6484.532920579809,0.0004160353305081379,25708.504646302987,2621.5378999253558,19382.702844556094,1976.485634192726,0.7539412778464898,0.7539412778464898,32739.76044878661,32395.05729023726,1.0133184062208775,0.8,4333.523979822684,4287.898129693729,1.0133184062208775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491399637967,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.912404239756142e-05,6.912404239756142e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698396154894,3.8782875603564912,0.7959082685756566,0.5140450550222321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20523762242,119599.21151522714,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10565408117,79990.12559672476,-0.019942643586546183,0.0,8575.796259387458,8575.796259387458,0.9047748352925581,3646.9300482211083,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281920392741,1450.0,0.375,6.1796691888313084,3.5
5390.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371868945565097,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02060784962,20599.993561119936,20599.993561119936,58169.01416896956,80000.18846487689,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.6644694213,50859.49661239405,47145.742063363614,25939.33039404741,73085.07245741102,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786136480463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786136480463,1.2786945050458194,1.2789930040283428,2.837883577477666,6013.134763980571,14750.281955821602,6484.532920579809,0.0004160353252049931,25708.50443115486,2621.537877986352,19382.702844556094,1976.485634192726,0.7539412841560382,0.7539412841560382,32739.76058482401,32395.05729023726,1.0133184114839429,0.8,4333.523997828966,4287.898129693729,1.0133184114839429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491428544522,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.911793315111936e-05,6.911793315111936e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698542777641,3.8782875462769337,0.79590827802581,0.5140450620712221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20585880765,119599.21213641237,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10527528512,79990.12559672476,-0.020321439631516114,0.0,8575.796259387458,8575.796259387458,0.9047748341295263,3646.9300671628657,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281955821602,1450.0,0.375,6.1796691888313084,3.5
5391.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371868736017518,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.020802979,20599.993561119936,20599.993561119936,58169.01436409894,80000.18809966263,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66417323632,50859.49687655271,47145.74144075957,25939.33039404741,73085.07183480698,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287861553279814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861553279814,1.2786945050458194,1.2789930040283428,2.837883592217323,6013.134795212136,14750.281991250462,6484.532920579809,0.0004160353199018484,25708.504216006746,2621.5378560473505,19382.702844556094,1976.485634192726,0.7539412904655863,0.7539412904655863,32739.76072086139,32395.05729023726,1.013318416747008,0.8,4333.524015835244,4287.898129693729,1.013318416747008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491457451075,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.911304507184468e-05,6.911304507184468e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698689400381,3.8782875321973775,0.7959082874759628,0.5140450691202119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20647999285,119599.21275759758,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10489648882,79990.12559672476,-0.02070023593842052,0.0,8575.796259387458,8575.796259387458,0.9047748329664946,3646.9300861046213,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.281991250462,1450.0,0.375,6.1796691888313084,3.5
5392.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37186852646994,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.0209981084,20599.993561119936,20599.993561119936,58169.01455922834,80000.18773444844,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66387705141,50859.497140711384,47145.74081815559,25939.33039404741,73085.071212203,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287861741755005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861741755005,1.2786945050458194,1.2789930040283428,2.8378836069569804,6013.134826443701,14750.282026679322,6484.532920579809,0.00041603531459870373,25708.50400085865,2621.53783410835,19382.702844556094,1976.485634192726,0.7539412967751341,0.7539412967751341,32739.760856898785,32395.05729023726,1.013318422010073,0.8,4333.524033841524,4287.898129693729,1.013318422010073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.000556549148635763,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.910913515412176e-05,6.910913515412176e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698836023117,3.878287518117824,0.7959082969261152,0.5140450761692014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20710117811,119599.21337878284,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10451769254,79990.12559672476,-0.021079032216221094,0.0,8575.796259387458,8575.796259387458,0.9047748318034627,3646.9301050463782,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282026679322,1450.0,0.375,6.1796691888313084,3.5
5393.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37186831692236,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.0211932378,20599.993561119936,20599.993561119936,58169.01475435773,80000.18736923423,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66358086649,50859.497404870075,47145.74019555157,25939.33039404741,73085.07058959898,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786193023021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786193023021,1.2786945050458194,1.2789930040283428,2.8378836216966388,6013.134857675268,14750.282062108183,6484.532920579809,0.00041603530929555893,25708.503785710545,2621.537812169349,19382.702844556094,1976.485634192726,0.7539413030846822,0.7539413030846822,32739.76099293619,32395.05729023726,1.0133184272731388,0.8,4333.524051847807,4287.898129693729,1.0133184272731388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491515264187,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.910600717446869e-05,6.910600717446869e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968698982645864,3.87828750403827,0.7959083063762682,0.5140450832181914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.2077223634,119599.21399996812,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10413889626,79990.12559672476,-0.02145782849402167,0.0,8575.796259387458,8575.796259387458,0.904774830640431,3646.930123988136,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282062108183,1450.0,0.375,6.1796691888313084,3.5
