time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5394.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37186810737478,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02138836716,20599.993561119936,20599.993561119936,58169.0149494871,80000.18700401996,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66328468149,50859.4976690287,47145.73957294755,25939.33039404741,73085.06996699495,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287862118705365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862118705365,1.2786945050458194,1.2789930040283428,2.8378836364362936,6013.134888906829,14750.282097537043,6484.532920579809,0.00041603530399241407,25708.503570562454,2621.5377902303494,19382.702844556094,1976.485634192726,0.75394130939423,0.75394130939423,32739.76112897356,32395.05729023726,1.013318432536203,0.8,4333.524069854084,4287.898129693729,1.013318432536203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491544170737,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.910350447242308e-05,6.910350447242308e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699129268607,3.878287489958713,0.7959083158264211,0.514045090267181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20834354851,119599.21462115324,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10376010009,79990.12559672476,-0.021836624669958837,0.0,8575.796259387458,8575.796259387458,0.9047748294773994,3646.9301429298894,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282097537043,1450.0,0.375,6.1796691888313084,3.5
5395.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371867862902604,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02158349655,20599.993561119936,20599.993561119936,58169.01514461648,80000.18663880578,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66298849658,50859.49793318737,47145.73895034357,25939.33039404741,73085.06934439098,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786230718055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786230718055,1.2786945050458194,1.2789930040283428,2.8378836511759507,6013.134920138393,14750.282132965904,6484.532920579809,0.00041603529868926964,25708.50335541437,2621.5377682913504,19382.702844556094,1976.485634192726,0.7539413157037776,0.7539413157037776,32739.76126501095,32395.05729023726,1.0133184377992681,0.8,4333.5240878603645,4287.898129693729,1.0133184377992681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491573077292,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.910150250405422e-05,6.910150250405422e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699275891351,3.8782874758791603,0.7959083252765736,0.5140450973161708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20896473371,119599.21524233844,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10326606494,79990.12559672476,-0.02233065981999971,0.0,8575.796259387458,8575.796259387458,0.9047748283143677,3646.9301618716454,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282132965904,1450.0,0.375,6.1796691888313084,3.5
5396.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371867653355025,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02177862593,20599.993561119936,20599.993561119936,58169.01533974586,80000.18627359161,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.6626923117,50859.49819734604,47145.73832773962,25939.33039404741,73085.06872178703,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786249565574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786249565574,1.2786945050458194,1.2789930040283428,2.837883665915608,6013.134951369959,14750.282168394764,6484.532920579809,0.0004160352933861249,25708.503140266293,2621.5377463523523,19382.702844556094,1976.485634192726,0.7539413220133253,0.7539413220133253,32739.761401048345,32395.05729023726,1.0133184430623332,0.8,4333.524105866644,4287.898129693729,1.0133184430623332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491601983845,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.909990077019756e-05,6.909990077019756e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699422514094,3.8782874617996073,0.7959083347267263,0.5140451043651604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.20958591894,119599.21586352367,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1028872686,79990.12559672476,-0.022709456156007946,0.0,8575.796259387458,8575.796259387458,0.904774827151336,3646.930180813402,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282168394764,1450.0,0.375,6.1796691888313084,3.5
5397.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371867443807446,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02197375529,20599.993561119936,20599.993561119936,58169.01553487523,80000.18590837742,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66239612678,50859.49846150466,47145.73770513568,25939.33039404741,73085.06809918309,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.62878626841309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878626841309,1.2786945050458194,1.2789930040283428,2.837883680655263,6013.1349826015185,14750.282203823625,6484.532920579809,0.0004160352880829802,25708.502925118228,2621.537724413355,19382.702844556094,1976.485634192726,0.7539413283228726,0.7539413283228726,32739.76153708571,32395.05729023726,1.0133184483253974,0.8,4333.52412387292,4287.898129693729,1.0133184483253974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491630890396,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.909861946269302e-05,6.909861946269302e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699569136835,3.8782874477200537,0.7959083441768787,0.5140451114141498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.21020710406,119599.21648470878,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1025084722,79990.12559672476,-0.023088252550223842,0.0,8575.796259387458,8575.796259387458,0.9047748259883044,3646.930199755155,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282203823625,1450.0,0.375,6.1796691888313084,3.5
5398.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.371867234259867,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.022168884665,20599.993561119936,20599.993561119936,58169.0157300046,80000.18554316324,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66209994188,50859.49872566332,47145.737082531734,25939.33039404741,73085.06747657915,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.628786287260607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786287260607,1.2786945050458194,1.2789930040283428,2.837883695394919,6013.135013833081,14750.282239252485,6484.532920579809,0.00041603528277983545,25708.502709970162,2621.537702474358,19382.702844556094,1976.485634192726,0.7539413346324201,0.7539413346324201,32739.761673123092,32395.05729023726,1.0133184535884623,0.8,4333.5241418792,4287.898129693729,1.0133184535884623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491659796949,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.909759451900754e-05,6.909759451900754e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699715759583,3.878287433640501,0.7959083536270313,0.5140451184631394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.21082828926,119599.21710589399,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.10212967603,79990.12559672476,-0.02346704872616101,0.0,8575.796259387458,8575.796259387458,0.9047748248252727,3646.9302186969103,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282239252485,1450.0,0.375,6.1796691888313084,3.5
5399.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37186698978769,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.02236401404,20599.993561119936,20599.993561119936,58169.01592513398,80000.18517794914,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66180375706,50859.498989821965,47145.73645992788,25939.33039404741,73085.0668539753,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287863061081245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863061081245,1.2786945050458194,1.2789930040283428,2.8378837101345753,6013.135045064643,14750.282274681345,6484.532920579809,0.0004160352774766907,25708.502494822118,2621.537680535363,19382.702844556094,1976.485634192726,0.7539413409419671,0.7539413409419671,32739.76180916047,32395.05729023726,1.013318458851527,0.8,4333.524159885478,4287.898129693729,1.013318458851527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.00055654916887035,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.909677466637731e-05,6.909677466637731e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968699862382319,3.8782874195609507,0.7959083630771833,0.5140451255121286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.21144947443,119599.21772707916,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1016356408,79990.12559672476,-0.02396108394896146,0.0,8575.796259387458,8575.796259387458,0.904774823662241,3646.930237638665,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282274681345,1450.0,0.375,6.1796691888313084,3.5
5400.0,-29.99999782973849,4.802444472118312,34.89835298063724,28.37186678024011,6.438323594045984,-26.3561656873601,-39.866244164854265,2.7944914516675636,-5.197552315980033,-5.1975524022117545,39.79670646638006,37569.0225591434,20599.993561119936,20599.993561119936,58169.01612026333,80000.18481273504,79990.12559672476,20599.993561119936,100590.11915784469,100590.11915784469,100590.11915784469,126529.4495518921,123829.94333470082,2699.5062171912923,0.0,93290.66150757221,50859.4992539806,47145.73583732401,25939.33039404741,73085.06623137143,19779.335721722826,1450.0,0.0,0.8866492023413626,2.863767547420507,0.0014957518510113484,1.0,1.0,-5.197483308717381,351933.35489814583,1545786.4588361843,4.392270403819937,1545786.4588361843,4.392270403819937,0.7625229881131323,0.09178375695956052,3.6287863249556405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863249556405,1.2786945050458194,1.2789930040283428,2.8378837248742306,6013.135076296205,14750.282310110206,6484.532920579809,0.000416035272173546,25708.50227967408,2621.537658596369,19382.702844556094,1976.485634192726,0.753941347251514,0.753941347251514,32739.76194519784,32395.05729023726,1.0133184641145914,0.8,4333.524177891755,4287.898129693729,1.0133184641145914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270181684074,4.802444472118312,-1.0539858224431482,5.85643029456146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999822196299311,0.00023343241816677665,198.92221048887112,0.0,0.0,0.0,0.028173884916911182,8.005765777796046e-05,0.0001533706098740351,0.0005565491717610051,0.09178375695939543,0.09178375695939543,0.09178375695939543,0.0917837698991863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48568287573,589.7528462319331,0.0,0.09178375695939543,0.09178375695956052,0.09178375695956052,0.375,0.375,0.5,6.009224669748009,6.90961185227934e-05,6.90961185227934e-05,3.552713678800501e-11,8.62316937855212e-08,6.90934943463617e-05,3.552713678800501e-11,25939.33039404741,19779.335721722826,0.7625229881131323,0.7968700009005059,3.8782874054814007,0.7959083725273352,0.5140451325611178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495253615947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916306681843,261.36916306681843,-11.780836933181547,244.97191779715544,277.7664083364814,119599.21207065957,119599.2183482643,-0.0062776047323277444,0.0,nan,277.7664083364814,4.616408336481413,271.20751022861623,-1.9424897713837481,264.64861212075107,-8.50138787924891,258.0897140128858,-15.060285987114185,251.5308159050206,-21.619184094979374,244.97191779715544,-28.178082202844536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798759994558,4.129875999455805,277.2798759994558,277.2798759994558,79990.1012568444,79990.12559672476,-0.02433988035772927,0.0,8575.796259387458,8575.796259387458,0.9047748224992094,3646.9302565804187,277.2798759994558,4.129875999455805,1.0,0.002,0.26271983403818616,0.004562240113565441,0.00040690977609108094,0.0015930902238974918,0.20345488804554046,0.20345488804554046,0.0,-1.1427490897997217e-14,1.0,1.0000001416087918,6.90934588192249e-05,0.09178375695956052,0.0,1.2965549483281749e-08,0.016594837375579267,0.0,1601652.1531016743,267.95244768401994,8.61961666487332e-08,1.0,1279917.7849714162,2616.7982231004225,,,,,,,,,,,,,,,,,,,2.0,14750.282310110206,1450.0,0.375,6.1796691888313084,3.5
