time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,27.912404934782558,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,37569.03399132045,20599.999999999996,20599.999999999996,58169.03399132045,82472.07457893711,77860.00234009839,20599.999999999996,98460.00234009839,98460.00234009839,98460.00234009839,124543.01380773561,120035.15727815322,4507.856529582389,0.0,95070.15241402936,50167.11182641272,49892.26731957404,26083.011467637225,75975.27878721127,19904.596133433373,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014957518510113484,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09248269563783107,3.5810916838729177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5810916838729177,1.2847212910722052,1.2850212022149787,2.7874463580222937,5906.264348255068,14561.403508771931,6454.11178072111,0.00042929714652694296,26547.81301527915,2707.123535078661,19291.772021735764,1967.2132707637945,0.7266802734610458,0.7266802734610458,32395.05729023726,32395.05729023726,1.0,0.8,4287.898129693729,4287.898129693729,1.0,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005535537621092204,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26083.011467637225,19904.596133433373,0.7631249235975,0.7656310699989416,0.49449024197123914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,113368.4099822069,113368.4099822069,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25762.5980482374,25762.5980482374,277.2290405911135,4.0790405911135394,277.2290405911135,277.2290405911135,77860.00234009844,77860.00234009839,4.3655745685100555e-11,0.0,8575.796259387458,8575.796259387458,0.9077109164786514,3598.997142292282,277.2290405911135,4.0790405911135394,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9610161916098616,0.9610161916098616,0.0,0.08887736795168237,0.0036053276861486923,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,251.0,251.0,0.0,14561.403508771931,1.2667265844345095,32395.05729023726,37569.03399132045,37569.03399132045,6.1796691888313084,4287.898129693729,0.0014957518510113484,17904.69674963203,3099.015535412006,6.5224250280443135e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.994764144596825,4.995622882060989,34.997224830124175,29.59292238755154,6.403634503089093,-26.35492427982868,-39.86508225845171,2.7637946383201526,-5.259354862028715,-5.25935486203175,39.92001313367551,36521.8050691745,21125.25415283104,21125.25415283104,57647.05922200554,82190.39471543003,80607.5769495733,21125.25415283104,101732.83110240434,101732.83110240434,101732.83110240434,127695.81564961284,123201.56550909806,4494.250140514776,0.0,95091.17358581575,49422.58393955741,50742.87738473149,25962.984547208493,76705.86193193999,19806.059456317493,1450.0,0.0,0.885884651146387,2.857244310610882,0.0014957518510113484,1.0,1.0,-5.259354862028715,351084.98119835224,1551087.315927224,4.417982536971319,1551087.315927224,4.417982536971319,0.7628575759579619,0.09249332989209803,3.526247985727732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.526247985727732,1.2788367578921185,1.279135295322879,2.7573871050907055,5842.57239830451,14561.403508771931,6483.8110581160545,0.00044394634754562186,26966.672216670897,2749.835286940076,19380.545149344896,1976.2656105137735,0.7186850863030764,0.7186850863030764,31997.546667946484,32395.05729023726,0.9846852013333899,0.8,4235.282539649143,4287.898129693729,0.9846852013333899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.816762907909234,4.995622882060989,-1.0101352281965923,6.005758110257581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9994552089688583,0.00023355960661747797,198.91792756741052,0.0,0.0,0.0,0.0,8.006817291369579e-05,0.00015336419252486,0.0005408001749735477,0.09249332988855957,0.09249332988855957,0.09249332988855957,0.09149573591222641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.10836835194,595.8377515536064,0.0,0.09249332988855957,0.09249332989209803,0.09249332989209803,0.375,0.375,0.5,9.970072180018851,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25962.984547208493,19806.059456317493,0.7628575759579619,0.7515339476030521,0.476127953579086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77807912349886,260.77807912349886,-12.371920876501122,244.91366468868773,276.6424935583101,125888.87605543977,106295.87581100778,19593.000244431987,0.0,nan,276.6424935583101,3.492493558310116,270.2967277843854,-2.853272215614595,263.9509620104623,-9.199037989537658,257.6051962365358,-15.544803763464188,251.25943046261176,-21.890569537388217,244.91366468868773,-28.236335311312246,1.0,1.0,25762.5980482374,25762.5980482374,277.2900728425778,4.140072842577808,277.2900728425778,277.2900728425778,82180.0465239906,80607.5769495733,1572.4695744173077,0.0,8575.796259387458,8575.796259387458,0.9110685594702771,3543.8792256563706,277.2900728425778,4.140072842577808,1.0,0.002,0.13012781454411018,0.005138694530350133,0.00020152078615600334,0.001798479213497493,0.10076039307800166,0.10076039307800166,0.0,-3.465036417515943e-13,0.9886331686478516,0.9886331686478516,0.0,0.09144197381001593,0.0010513560820821087,0.0,0.0,0.0,1601580.8362875278,267.89064513797126,0.0,1.0,1280130.28741705,2615.929686291024,,,,,,,,,,,,,,,,,,,6.0,14561.403508771931,1450.0,0.375,6.1796691888313084,3.5
2.0,-29.989355881383226,4.9916744797284585,34.99506748813036,29.650753538031154,6.451447849925219,-26.345275508256943,-39.856110339146085,2.8073674795876484,-5.241227635771224,-5.241227635797019,39.93226443321014,36489.05981928867,21073.8082376299,21073.8082376299,57562.86805691857,82182.43615039838,80882.12986755306,21073.8082376299,101955.93810518296,101955.93810518296,101955.93810518296,127949.00329602812,123467.06571957233,4481.937576455798,0.0,95091.41740090662,49398.041079675786,50770.41813470092,25993.065190845173,76763.4833255461,19828.96877590948,1451.0,0.0,0.885932967523124,2.8591564187496914,0.0014957518510113484,1.0,1.0,-5.241227635771224,351333.65040040325,1551614.739047823,4.416356751707386,1551614.739047823,4.416356751707386,0.7628561168266257,0.09246994280022705,3.5243839953825744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5243839953825744,1.2786348334007829,1.2789333236933778,2.756364759756135,5840.406171218632,14561.508400408507,6484.8346406824085,0.0004444427699988028,26981.003637937694,2751.296685202153,19383.604706133872,1976.5775984799982,0.7184167411355594,0.7184167411355594,31984.014716313417,32395.05729023726,0.9841646923630242,0.8,4233.491413627087,4287.898129693729,0.9841646923630242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3098.3139907799687,3099.015535412006,6.801701925738257,4.9916744797284585,-1.0017190290097693,5.993393508738228,3.4986795694217316,3.5,0.9996227341204947,0.6,0.0002334323654385558,0.9988928150221745,0.00023369110471915228,198.91350332962284,0.0,0.0,0.0,0.0,8.014941088120349e-05,0.0001532829545573523,0.0005402279918068868,0.09246994295777047,0.09246994295777047,0.09246994295777047,0.09162510586705466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.4911428095,595.7793929598535,0.0,0.09246994295777047,0.09246994280022705,0.09246994280022705,0.37488000369321844,0.37488000369321844,0.5,9.944727075580104,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,25993.065190845173,19828.96877590948,0.7628561168266257,0.7498730589491401,0.47534398178027293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514640079484897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8877094618083,260.8877094618083,-12.262290538191678,244.92621370986805,276.849205213743,124551.5798676865,107780.79641046103,16770.783457225465,0.0,nan,276.849205213743,3.699205213743028,270.4646069129698,-2.6853930870301497,264.08000861220046,-9.069991387799519,257.69541031142984,-15.454589688570138,251.31081201063841,-21.839187989361562,244.92621370986805,-28.223786290131926,1.0,1.0,25762.5980482374,25762.5980482374,277.34021492896954,4.190214928969567,277.34021492896954,277.34021492896954,82171.67618193441,80882.12986755306,1289.546314381354,0.0,8575.796259387458,8575.796259387458,0.9111823047604174,3542.005915359487,277.34021492896954,4.190214928969567,1.0,0.002,0.1309729762952816,0.0051383694668789195,0.00020283724393854103,0.0017971627586904305,0.10141862196927051,0.10141862196927051,0.0,2.628971693119375e-12,0.9908601463410295,0.9908601463410295,0.0,0.0916247810551796,0.0008451617450474499,0.0,0.0,0.0,1601601.7597501639,267.90877236422875,0.0,1.0,1280067.966246145,2616.184362240305,,,,,,,,,,,,,,,,,,,4.0,14561.508400408507,1451.0,0.37488000369321844,6.1796691888313084,3.4986795694217316
3.0,-29.98382165779639,4.988134471308222,34.99337139803879,29.699231462460034,6.491517333957293,-26.33628775862091,-39.847752813342936,2.8439834347864097,-5.223596862367913,-5.223596862376204,39.94124202997959,36462.18927404056,21024.80101018669,21024.80101018669,57486.99028422725,82175.91799158754,81089.22200882471,21024.80101018669,102114.0230190114,102114.0230190114,102114.0230190114,128135.81746578569,123664.17735802958,4471.640107756099,0.0,95091.42723240617,49377.698514875585,50793.031908367324,26021.794446774293,76814.82635514162,19850.60308909583,1452.0,0.0,0.8859906341536641,2.861017129055081,0.0014957518510113484,1.0,1.0,-5.223596862367913,351575.64186987525,1552001.3140640985,4.414416498849836,1552001.3140640985,4.414416498849836,0.7628452807010988,0.09244678589280342,3.522827637624257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.522827637624257,1.2784651976891896,1.2787636483812577,2.755513129330173,5838.601668538869,14561.616920476734,6485.694715110641,0.00044485718489733903,26992.926425584203,2752.512471188857,19386.17552615604,1976.8397491657233,0.7181946566483285,0.7181946566483285,31972.71497868967,32395.05729023726,0.9837300880870917,0.8,4231.995749538927,4287.898129693729,0.9837300880870917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3097.6771911224873,3099.015535412006,6.787279536563994,4.988134471308222,-0.9933702105482043,5.981504681856427,3.497481172854853,3.5,0.9992803351013866,0.6,0.0002334323654385558,0.9983176760876206,0.0002338257360656688,198.90897625349174,0.0,0.0,0.0,0.0,8.022515424664664e-05,0.00015320721119190916,0.000539722597870194,0.0924467858995679,0.0924467858995679,0.0924467858995679,0.09175389384254538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.0875003074,595.7331512599743,0.0,0.0924467858995679,0.09244678589280342,0.09244678589280342,0.37477809686665947,0.37477809686665947,0.5,9.9239403153976,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,26021.794446774293,19850.60308909583,0.7628452807010988,0.7483840426644321,0.47467645250492657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514317251774498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98155280294867,260.98155280294867,-12.168447197051307,244.93780127021773,277.0253043356751,123402.81040281589,109047.05471316545,14355.755689650437,0.0,nan,277.0253043356751,3.875304335675139,270.60780372258523,-2.542196277414746,264.19030310949825,-8.959696890501732,257.77280249641024,-15.377197503589741,251.3553018833054,-21.794698116694576,244.93780127021773,-28.212198729782244,1.0,1.0,25762.5980482374,25762.5980482374,277.3819941470371,4.231994147037142,277.3819941470371,277.3819941470371,82165.5608513772,81089.22200882471,1076.33884255249,0.0,8575.796259387458,8575.796259387458,0.911277258147327,3540.441775812378,277.3819941470371,4.231994147037142,1.0,0.002,0.13166561456641707,0.005138623201117446,0.00020391737016031702,0.0017960826305787228,0.10195868508015851,0.10195868508015851,0.0,7.390399056617092e-13,0.9925077084786831,0.9925077084786831,0.0,0.09175414762268577,0.0006926382701176515,0.0,0.0,0.0,1601622.1056250236,267.92640313763206,0.0,1.0,1280007.3457123754,2616.432122132562,,,,,,,,,,,,,,,,,,,5.0,14561.616920476734,1452.0,0.37477809686665947,6.1796691888313084,3.497481172854853
4.0,-29.97817913576983,4.984926363392115,34.99207470196266,29.739320533722662,6.524641478851777,-26.32789707431358,-39.83995114741845,2.8743594176629124,-5.209827763322949,-5.20982776333324,39.94936096117397,36440.57898034395,20984.97294381624,20984.97294381624,57425.55192416019,82170.69084654104,81268.17583530703,20984.97294381624,102253.14877912326,102253.14877912326,102253.14877912326,128302.01954169667,123838.64976083998,4463.369780856699,0.0,95091.23125203386,49361.119386783226,50811.235405834035,26048.870762573413,76860.10616840745,19870.892863404915,1453.0,0.0,0.8860316165225194,2.862470952335661,0.0014957518510113484,1.0,1.0,-5.209827763322949,351764.7208353681,1552350.9776485758,4.413037708733453,1552350.9776485758,4.413037708733453,0.7628312583881788,0.0924292726804758,3.5215466960448123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5215466960448123,1.2783245049002085,1.2786229227483161,2.7548143546850956,5837.121048916609,14561.728144226543,6486.40876267143,0.0004451983058885426,27002.68928957681,2753.508006258693,19388.309862099304,1977.057390862252,0.7180140338682229,0.7180140338682229,31963.41411617078,32395.05729023726,0.9833723922522676,0.8,4230.7646620109135,4287.898129693729,0.9833723922522676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3097.102284647252,3099.015535412006,6.775679656381238,4.984926363392115,-0.9870944894052993,5.972020852797415,3.496399394447629,3.5,0.9989712555564655,0.6,0.0002334323654385558,0.9977316500912151,0.0002339630755596606,198.904360799794,0.0,0.0,0.0,0.0,8.029591962352353e-05,0.00015313644581503225,0.0005392771448039722,0.09242927265200895,0.09242927265200895,0.09242927265200895,0.0918679912465639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.5081427283,595.6943979260818,0.0,0.09242927265200895,0.0924292726804758,0.0924292726804758,0.37469422544798087,0.37469422544798087,0.5,9.907101861528933,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,26048.870762573413,19870.892863404915,0.7628312583881788,0.747143801731624,0.4741156472058384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451398692015754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06185796087277,261.06185796087277,-12.088142039127206,244.94855774744227,277.17515817429876,122412.57830682026,110127.83637629243,12284.741930527807,0.0,nan,277.17515817429876,4.025158174298781,270.72983808892997,-2.4201619110700108,264.28451800356123,-8.865481996438746,257.83919791819403,-15.310802081805946,251.3938778328105,-21.75612216718949,244.94855774744227,-28.20144225255771,1.0,1.0,25762.5980482374,25762.5980482374,277.4166305592799,4.266630559279918,277.4166305592799,277.4166305592799,82160.314321444,81268.17583530703,892.1384861369734,0.0,8575.796259387458,8575.796259387458,0.911355395108178,3539.1544295250364,277.4166305592799,4.266630559279918,1.0,0.002,0.13222678971466525,0.005138729830093225,0.00020479232751417003,0.0017952076670212822,0.10239616375708502,0.10239616375708502,0.0,-5.464547651184981e-12,0.9939285992615148,0.9939285992615148,0.0,0.0918680975260659,0.0005611751544098927,0.0,0.0,0.0,1601637.992012226,267.94017223667703,0.0,1.0,1279959.9986886717,2616.625655414323,,,,,,,,,,,,,,,,,,,5.0,14561.728144226543,1453.0,0.37469422544798087,6.1796691888313084,3.496399394447629
5.0,-29.97245124698058,4.981983685363904,34.99112471506667,29.772262495849304,6.551871583580716,-26.32001896392413,-39.83262504972515,2.8994393005139494,-5.199455507419543,-5.199455507433021,39.95676131156112,36423.44251869127,20953.121364509196,20953.121364509196,57376.56388320046,82166.51742324168,81423.20889081378,20953.121364509196,102376.33025532297,102376.33025532297,102376.33025532297,128450.8349595789,123993.98172742953,4456.853232149371,0.0,95090.83216192134,49347.75725733451,50825.63878287425,26074.504704255938,76900.14348713019,19890.012007113997,1454.0,0.0,0.8860578039600565,2.863566501991043,0.0014957518510113484,1.0,1.0,-5.199455507419543,351907.20663462876,1552669.7454873843,4.4121567169252645,1552669.7454873843,4.4121567169252645,0.7628145666700816,0.09241671679216489,3.5205016322662215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5205016322662215,1.2782083654546448,1.2785067561906356,2.7542470597225495,5835.919018964503,14561.841722029216,6486.997617195081,0.00044547649614669484,27010.591698180622,2754.3138276761815,19390.06998767664,1977.2368737210609,0.7178691309077363,0.7178691309077363,31955.82545115866,32395.05729023726,0.9830805639856814,0.8,4229.760205614347,4287.898129693729,0.9830805639856814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3096.5773906143786,3099.015535412006,6.7665421274525235,4.981983685363904,-0.982657374934524,5.964641060298428,3.4954118393451172,3.5,0.9986890969557478,0.6,0.0002334323654385558,0.9971371375248154,0.00023410256889839934,198.89967573711363,0.0,0.0,0.0,0.0,8.036242386728445e-05,0.00015306994157127134,0.0005388829791525559,0.09241671678936084,0.09241671678936084,0.09241671678936084,0.09196912052710812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.0191631427,595.6620797981158,0.0,0.09241671678936084,0.09241671679216489,0.09241671679216489,0.37462598688833026,0.37462598688833026,0.5,9.893673973626791,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,26074.504704255938,19890.012007113997,0.7628145666700816,0.7461177740559464,0.4736459630245944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513650139807748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13055836222316,261.13055836222316,-12.019441637776822,244.95859541055245,277.3025213138902,121558.91983256381,111049.42426705468,10509.49556550913,0.0,nan,277.3025213138902,4.152521313890247,270.83373613322465,-2.31626386677533,264.3649509525593,-8.78504904744068,257.8961657718951,-15.253834228104893,251.42738059121746,-21.72261940878252,244.95859541055245,-28.19140458944753,1.0,1.0,25762.5980482374,25762.5980482374,277.4450807931098,4.2950807931098325,277.4450807931098,277.4450807931098,82156.16119350574,81423.20889081378,732.9523026919633,0.0,8575.796259387458,8575.796259387458,0.9114191347046592,3538.1041404275525,277.4450807931098,4.2950807931098325,1.0,0.002,0.13267441712195086,0.005138698688863139,0.00020549002281595254,0.0017945099774897646,0.10274501140797626,0.10274501140797626,0.0,3.057172570652966e-13,0.995156423828493,0.995156423828493,0.0,0.09196908938486145,0.00044762740730343987,0.0,0.0,0.0,1601649.9574108848,267.95054449258043,0.0,1.0,1279924.3297496052,2616.771467303222,,,,,,,,,,,,,,,,,,,4.0,14561.841722029216,1454.0,0.37462598688833026,6.1796691888313084,3.4954118393451172
6.0,-29.9487518098674,4.952240790569945,34.99043335638284,29.800706693809502,6.573324800859653,-26.296544148791064,-39.809883235115535,2.921117139958345,-5.195979325039616,-5.195979325014895,39.96231683612701,36422.10611530995,20880.662729134772,20880.662729134772,57302.76884444473,82170.13710779943,81584.57933640692,20880.662729134772,102465.2420655417,102465.2420655417,102465.2420655417,128562.29059419219,124110.64849040586,4451.642103786333,0.0,95090.33644268358,49342.30545081326,50831.145546522566,26097.04852865049,76928.19407517306,19906.604850949763,1455.0,0.0,0.8860553887523297,2.8639337411742734,0.0014957518510113484,1.0,1.0,-5.195979325039616,351954.9697965402,1552909.080523539,4.412237967320797,1552909.080523539,4.412237967320797,0.762791425593412,0.09240860085515967,3.519592710106451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.519592710106451,1.278106620367461,1.2784058439876929,2.7537551672289697,5834.876757796089,14561.957198096768,6487.514882684355,0.0004457186214568511,27017.426240721914,2755.0107570599457,19391.616128839487,1977.3945362421916,0.7177447605875776,0.7177447605875776,31949.22500363383,32395.05729023726,0.9828267525114139,0.8,4228.886552379432,4287.898129693729,0.9828267525114139,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3096.0921605389926,3099.015535412006,6.744199347573588,4.952240790569945,-0.9933264518194376,5.945567242389383,3.4944990087455934,3.5,0.9984282882130266,0.6,0.00023410256889839934,0.997537181045079,0.0002346805445919716,198.8800791613523,0.07384702380970433,0.00010764244010644742,305.05867526167197,0.00010764244010644742,8.056919213460961e-05,0.00015353337676378973,0.0005403749536158614,0.09240860092418805,0.09240860092418805,0.09240860092418805,0.09204392485097707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.62161051005,595.6364680018376,0.0,0.09240860092418805,0.09240860085515967,0.09240860085515967,0.3745712627078991,0.3745712627078991,0.5,9.882733693440883,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,26097.04852865049,19906.604850949763,0.762791425593412,0.7448864429138858,0.4734558838040423,37569.03399132045,20600.0,0.0,3288.484625794903,-3288.484625794903,0.05851495302723074,1.4628738256807672,2603.257192025637,685.2274337692661,3288.484625794903,0.03005894667517631,0.6332787124159166,1.4512902828705923,1.451330828023085,1.266431979388485,0.0002334323654385558,0.0034962001591429077,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41162.57729237703,17311.515374205097,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1908725682709,261.1908725682709,-11.959127431729087,244.97109661239776,277.4106485241426,120880.29940917324,111653.68837691596,9226.611032257302,0.0,nan,277.4106485241426,4.260648524142596,270.92273814179185,-2.2272618582081236,264.43482775944784,-8.715172240552135,257.9469173771011,-15.203082622898876,251.45900699474427,-21.690993005255706,244.97109661239776,-28.17890338760222,1.0,1.0,25762.5980482374,25762.5980482374,277.4673739390742,4.31737393907423,277.4673739390742,277.4673739390742,82159.77668425537,81584.57933640692,575.1973478484433,0.0,8575.796259387458,8575.796259387458,0.911474564353564,3537.190673656983,277.4673739390742,4.31737393907423,1.0,0.002,0.13304006019475698,0.005137731559281715,0.000206057824231152,0.0017939421766600962,0.103028912115576,0.103028912115576,0.0,8.912480128908662e-13,0.9960431922187144,0.9960431922187144,0.0,0.09204295778423827,0.0003656430709214108,0.0,0.0,0.0,1601653.9671749927,267.95402067496036,0.0,1.0,1279912.375106282,2616.820339535611,,,,,,,,,,,,,,,,,,,5.0,14561.957198096768,1455.0,0.3745712627078991,6.1796691888313084,3.4944990087455934
7.0,-29.890729800995324,4.87681171509162,34.98985927636999,29.82275717603045,6.587934446375333,-26.242863376271742,-39.75918284906072,2.9400680211593477,-5.20487143627372,-5.2048714362755355,39.96431510792738,36443.200640777766,20703.62266530022,20703.62266530022,57146.82330607799,82183.03767780741,81788.5394352456,20703.62266530022,102492.16210054583,102492.16210054583,102492.16210054583,128606.1007855438,124159.10147139481,4446.999314148984,0.0,95085.77195696406,49345.93491819265,50822.041154190454,26113.938684997964,76935.97983918843,19918.563926802937,1456.0,0.0,0.886002575269607,2.8629944135782157,0.0014957518510113484,1.0,1.0,-5.20487143627372,351832.80126252986,1552995.1739842745,4.414014749083795,1552995.1739842745,4.414014749083795,0.7627560195753171,0.09240409098625796,3.5190142072149513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5190142072149513,1.2780177036367155,1.278317645141853,2.753494100434819,5834.32358858644,14562.432895112037,6487.964915078228,0.0004458729882086929,27020.57063651859,2755.3313961973345,19392.96130578094,1977.531706115844,0.7177110197506764,0.7177110197506764,31945.02383051365,32395.05729023726,0.9826652087860454,0.8,4228.330473647941,4287.898129693729,0.9826652087860454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3091.3040327967174,3099.015535412006,6.697375103078927,4.87681171509162,-1.0335713024908335,5.910383017582453,3.485496541625022,3.5,0.9958561547500063,0.6,0.0002346805445919716,0.9939831744438118,0.0002361011238679048,198.8324577358684,0.20128287083153268,0.0005401896827461712,1530.897560902649,0.0006478321228526186,8.103193095019766e-05,0.00015364861364177394,0.0005406916543242835,0.09240409099156247,0.09240409099156247,0.09240409099156247,0.09207148723215793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.38692997326,595.6177818156498,0.0,0.09240409099156247,0.09240409098625796,0.09240409098625796,0.37452638476518824,0.37452638476518824,0.5,9.872755592202266,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26113.938684997964,19918.563926802937,0.7627560195753171,0.7427841099252427,0.47368215387587626,37569.03399132045,20600.0,0.0,8947.866403736452,-8947.866403736452,0.15947373891299294,3.98684347282482,7084.728907214585,1863.1374965218677,8947.866403736452,0.17005816757911427,0.8629531326460651,1.4511017333128722,1.4511888081759163,1.2665729829869201,0.00023410256889839934,0.0034889127359567437,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48047.79795595955,11652.133596263548,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24682343271144,261.24682343271144,-11.90317656728854,244.9914796667557,277.502167198665,120389.26697579984,111830.1414080195,8559.125567780326,0.0,nan,277.502167198665,4.352167198665029,271.000029692283,-2.1499703077169556,264.4978921859034,-8.652107814096553,257.9957546795264,-15.154245320473592,251.49361717313545,-21.65638282686453,244.9914796667557,-28.15852033324427,1.0,1.0,25762.5980482374,25762.5980482374,277.482265053612,4.332265053612048,277.482265053612,277.482265053612,82172.53095519518,81788.5394352456,383.99151994957356,0.0,8575.796259387458,8575.796259387458,0.9115098405721641,3536.609278251026,277.482265053612,4.332265053612048,1.0,0.002,0.1333758267080608,0.005134568460912657,0.00020657407068515373,0.0017934259343121881,0.10328703534257686,0.10328703534257686,0.0,4.9973419499749205e-12,0.9963663242384911,0.9963663242384911,0.0,0.09206832448057693,0.00033576650568102476,0.0,0.0,0.0,1601643.709808014,267.94512856372626,0.0,1.0,1279942.9547392323,2616.6953283419903,,,,,,,,,,,,,,,,,,,4.0,14562.432895112037,1456.0,0.37452638476518824,6.1796691888313084,3.485496541625022
8.0,-29.82969559700062,4.79561403935123,34.989296714398435,29.831207601260417,6.595132556080681,-26.18721278169877,-39.705509890895314,2.952649739855008,-5.222541137970609,-5.222541137932762,39.963499005566824,36479.40879140956,20471.856580233714,20471.856580233714,56951.26537164327,82189.48000997842,81999.98333298466,20471.856580233714,102471.83991321837,102471.83991321837,102471.83991321837,128597.32839231295,124155.02873316205,4442.299659150904,0.0,95073.48766069798,49363.41643886144,50788.968024262824,26125.488479094573,76914.45650335739,19926.262481681,1456.937260142044,0.0,0.8859150017807322,2.8611285780623286,0.0014957518510113484,1.0,1.0,-5.222541137970609,351590.13638297794,1552960.012627773,4.4169612623494485,1552960.012627773,4.4169612623494485,0.7627134894578469,0.09240078444493642,3.5190911411296395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5190911411296395,1.2779565477929802,1.2782582904783846,2.7536860679708393,5834.730344759794,14563.596977629444,6488.275880074347,0.00044585412309804644,27016.489158100943,2754.915201225795,19393.890800964116,1977.626488246661,0.7178538516781638,0.7178538516781638,31945.58254388516,32395.05729023726,0.9826866921552186,0.8,4228.404426473499,4287.898129693729,0.9826866921552186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3079.137091777645,3099.015535412006,6.648569378382215,4.79561403935123,-1.0871442476786788,5.882758287029909,3.4626625051733435,3.5,0.989332144335241,0.6,0.0002361011238679048,0.993674876848261,0.00023760399841925216,198.78212895027298,0.223018601451106,0.00043918891185619165,1244.6613762004472,0.0010870210347088101,8.15244763783292e-05,0.0001545766474895756,0.0005439693108060846,0.09240078408097487,0.09240078408097487,0.09240078408097487,0.09206161303568065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.4946099326,595.6030733190654,0.0,0.09240078408097487,0.09240078444493642,0.09240078444493642,0.37448526050873093,0.37448526050873093,0.5,9.862580408715617,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,26125.488479094573,19926.262481681,0.7627134894578469,0.7404494286344895,0.47428546530543575,37569.03399132045,20600.0,0.0,9871.864543181646,-9871.864543181646,0.17664154188592004,4.4160385471479975,7819.621606437997,2052.2429367436494,9871.864543181646,0.3390625082674897,0.9558524993826837,1.4508749883135361,1.4508421624020247,1.266930662908155,0.0002346805445919716,0.0034704921585251513,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48685.55991070255,10728.135456818354,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29880435030924,261.29880435030924,-11.851195649690737,245.0187644201911,277.578844280423,119916.79135156183,111964.97138629445,7951.819965267387,0.0,nan,277.578844280423,4.42884428042305,271.0668283083786,-2.0831716916213736,264.5548123363351,-8.595187663664888,258.0427963642934,-15.107203635706583,251.53078039223445,-21.61921960776553,245.0187644201911,-28.131235579808873,1.0,1.0,25762.5980482374,25762.5980482374,277.4892512429466,4.339251242946602,277.4892512429466,277.4892512429466,82178.6247909225,81999.98333298466,178.641457937847,0.0,8575.796259387458,8575.796259387458,0.9115051494020869,3536.6865968352877,277.4892512429466,4.339251242946602,1.0,0.002,0.13371984879064167,0.005129719318912751,0.00020709932182834805,0.0017929006506254433,0.10354966091417402,0.10354966091417402,0.0,-2.754620880354719e-11,0.9962768485480739,0.9962768485480739,0.0,0.09205676233017114,0.0003440221147652796,0.0,0.0,0.0,1601623.3237861984,267.92745886202937,0.0,1.0,1280003.715583689,2616.446959746055,,,,,,,,,,,,,,,,,,,4.0,14563.596977629444,1456.937260142044,0.37448526050873093,6.1796691888313084,3.4626625051733435
9.0,-29.767361243253536,4.713928180726231,34.98866369254898,29.831715823989384,6.5960109929267,-26.131024019636154,-39.65122812716288,2.959673769249742,-5.243085085932705,-5.243085085926247,39.96034259528431,36521.71192626315,20237.762762166352,20237.762762166352,56759.4746884295,82196.72938243407,82178.51344907202,20237.762762166352,102416.27621123838,102416.27621123838,102416.27621123838,128545.74677503451,124108.72974865347,4437.017026381049,0.0,95060.33859741158,49385.32114102972,50750.01939597984,26129.470563796134,76879.48995977598,19928.30287776158,1457.5796584316092,0.0,0.8858211518288523,2.8589604434973115,0.0014957518510113484,1.0,1.0,-5.243085085932705,351308.1635525046,1552824.02595481,4.420119391056318,1552824.02595481,4.420119391056318,0.762675341205473,0.09239504642907281,3.519447823065721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.519447823065721,1.2779209506973104,1.2782246056326245,2.754041884316318,5835.484276899072,14564.823338522772,6488.457404231988,0.00044576088168352677,27010.015029745893,2754.2550238609406,19394.433388818903,1977.68181680991,0.7180460050636767,0.7180460050636767,31948.17282558898,32395.05729023726,0.9827862936085094,0.8,4228.747283223949,4287.898129693729,0.9827862936085094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3065.9397238095626,3099.015535412006,6.60083517135166,4.713928180726231,-1.1433425220915705,5.857270702817802,3.437962559183479,3.5,0.9822750169095654,0.6,0.00023760399841925216,0.9935438252624464,0.00023914797956344665,198.73073749823476,0.23069613576946107,0.00044286469518931194,1255.07854616651,0.0015298857298981221,8.202542224108819e-05,0.00015557857617816396,0.0005475506812459036,0.09239504641276043,0.09239504641276043,0.09239504641276043,0.09202266155210842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0897806636,595.5903676849031,0.0,0.09239504641276043,0.09239504642907281,0.09239504642907281,0.3744432510167721,0.3744432510167721,0.5,9.851408859917566,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26129.470563796134,19928.30287776158,0.762675341205473,0.738291509453647,0.4750514336836994,37569.03399132045,20600.0,0.0,10164.540274139517,-10164.540274139517,0.18266339389617037,4.566584847404255,8055.566990315947,2108.973283823571,10164.540274139517,0.519081384532867,0.9884382786589299,1.450634451052053,1.4504769830818471,1.2673158411587628,0.0002361011238679048,0.003450759642432923,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48988.652811626474,10435.459725860483,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3470808093146,261.3470808093146,-11.802919190685373,245.05186313807548,277.64229848055004,119449.56140328204,112064.43377873708,7385.127624544988,0.0,nan,277.64229848055004,4.492298480550062,271.124211412058,-2.0257885879419746,264.60612434356324,-8.54387565643674,258.08803727507234,-15.061962724927639,251.5699502065685,-21.58004979343147,245.05186313807548,-28.0981368619245,1.0,1.0,25762.5980482374,25762.5980482374,277.48952520044986,4.339525200449884,277.48952520044986,277.48952520044986,82185.74827134667,82178.51344907202,7.234822274651378,0.0,8575.796259387458,8575.796259387458,0.9114833995740935,3537.0450621810496,277.48952520044986,4.339525200449884,1.0,0.002,0.13409776905229565,0.005124184021497527,0.00020767579775850289,0.0017923242007085503,0.10383789887925145,0.10383789887925145,0.0,-1.5329469464642198e-12,0.9959097345815334,0.9959097345815334,0.0,0.09201712616582636,0.00037792026324645026,0.0,0.0,0.0,1601599.615995146,267.9069149140673,0.0,1.0,1280074.352431251,2616.1582634342494,,,,,,,,,,,,,,,,,,,5.0,14564.823338522772,1457.5796584316092,0.3744432510167721,6.1796691888313084,3.437962559183479
10.0,-29.705037768155737,4.633649427608718,34.98790142814017,29.82574797878044,6.591732803071577,-26.075360711048233,-39.597386692743726,2.9620557454865923,-5.265182151426131,-5.2651821514232156,39.955350735442195,36568.28308891467,20009.50153097766,20009.50153097766,56577.784619892336,82204.51913888102,82324.57991694429,20009.50153097766,102334.08144792196,102334.08144792196,102334.08144792196,128461.43531936168,124030.55831378335,4430.877005578333,0.0,95046.71858569243,49410.48253403659,50706.928946284264,26127.353871439725,76834.28281772399,19925.80572544986,1457.9694650149893,0.0,0.8857259492970874,2.856629847157411,0.0014957518510113484,1.0,1.0,-5.265182151426131,351005.0718229277,1552608.9815344217,4.42332349635583,1552608.9815344217,4.42332349635583,0.762641552737995,0.09238609976711007,3.520027268619992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.520027268619992,1.2779067550722973,1.2782123798011522,2.7545259109463327,5836.5098712464705,14566.077780222939,6488.5287982973705,0.00044560812748283956,27001.69951324127,2753.407077161036,19394.646790458024,1977.7035777210388,0.7182750397228571,0.7182750397228571,31952.380740665292,32395.05729023726,0.9829481005672311,0.8,4229.304254339141,4287.898129693729,0.9829481005672311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3052.552724416781,3099.015535412006,6.555006035088441,4.633649427608718,-1.1999480980926736,5.833597525701392,3.4129800152305227,3.5,0.9751371472087208,0.6,0.00023914797956344665,0.9935482292273466,0.0002407009267677172,198.67936811804148,0.23313736621964107,0.00043766559855188476,1240.3443062960414,0.001967551328450007,8.252511398035957e-05,0.00015662286558308706,0.0005513167577418701,0.09238609968145645,0.09238609968145645,0.09238609968145645,0.09196235092521614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.2387956744,595.5780421576628,0.0,0.09238609968145645,0.09238609976711007,0.09238609976711007,0.37439714966786486,0.37439714966786486,0.5,9.838696410956604,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26127.353871439725,19925.80572544986,0.762641552737995,0.7363611989990629,0.4759370654329732,37569.03399132045,20600.0,0.0,10223.948886045911,-10223.948886045911,0.18453626201088746,4.613406550272183,8106.790754525311,2117.1581315206,10223.948886045911,0.7028013148755621,0.9985728463792605,1.4503899877337982,1.4501041679385964,1.267703486300458,0.00023760399841925216,0.003431009337482827,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49033.327183662404,10376.051113954089,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3918565744384,261.3918565744384,-11.75814342556157,245.08966997849564,277.69404317038,118988.80842797381,112139.20208400307,6849.606343970726,0.0,nan,277.69404317038,4.544043170380007,271.17316853200316,-1.976831467996817,264.652293893636,-8.497706106363978,258.1314192552481,-15.018580744751887,251.6105446168674,-21.539455383132577,245.08966997849564,-28.060330021504342,1.0,1.0,25762.5980482374,25762.5980482374,277.4844605437758,4.334460543775833,277.4844605437758,277.4844605437758,82193.18058411422,82324.57991694429,-131.39933283007122,0.0,8575.796259387458,8575.796259387458,0.9114480640232989,3537.627404963092,277.4844605437758,4.334460543775833,1.0,0.002,0.13452756889706352,0.005118132619346751,0.00020833189769438676,0.0017916681066421055,0.10416594884719338,0.10416594884719338,0.0,4.336492102907652e-12,0.9953477867667692,0.9953477867667692,0.0,0.09195629993120694,0.00042979983590313406,0.0,0.0,0.0,1601574.1090946586,267.88481784857385,0.0,1.0,1280150.3201991126,2615.8478296121298,,,,,,,,,,,,,,,,,,,4.0,14566.077780222939,1457.9694650149893,0.37439714966786486,6.1796691888313084,3.4129800152305227
11.0,-29.64313224270205,4.555379291322163,34.98696817289813,29.81486061997714,6.583443176410278,-26.020474700798925,-39.54426219044251,2.960785632729644,-5.288229740330678,-5.288229740327736,39.948897080179826,36617.743606651224,19789.496249918815,19789.496249918815,56407.23985657004,82212.88522775882,82441.96942257234,19789.496249918815,102231.46567249115,102231.46567249115,102231.46567249115,128351.83297895482,123928.13427146511,4423.6987074897015,0.0,95032.98669978182,49437.84507238381,50661.268474886674,26120.367306463664,76781.63578135034,19919.692263302255,1458.152055821467,0.0,0.8856311208553922,2.85420059726389,0.0014957518510113484,1.0,1.0,-5.288229740330678,350689.16109261673,1552330.9977638915,4.426515472925957,1552330.9977638915,4.426515472925957,0.7626114912393667,0.09237361419045652,3.520769043576143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.520769043576143,1.2779094438461205,1.2782170538472382,2.7551005750295534,5837.727515481015,14567.334081799288,6488.514552424785,0.0004454121334811274,26992.11039507839,2752.4292592351508,19394.60420859153,1977.6992355790744,0.7185286339125171,0.7185286339125171,31957.767284483354,32395.05729023726,0.9831552371115123,0.8,4230.017231968909,4287.898129693729,0.9831552371115123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3039.2816540749373,3099.015535412006,6.511241307098312,4.555379291322163,-1.2561260473336286,5.811505338655792,3.38828580500795,3.5,0.9680816585737,0.6,0.0002407009267677172,0.9935946020244372,0.00024225265141063763,198.62836309361506,0.23374495127792927,0.000433028832002133,1227.203709894045,0.0024005801604521397,8.302090853849192e-05,0.00015768001822922528,0.0005551549269719783,0.0923736139220443,0.0923736139220443,0.0923736139220443,0.09188581566401205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.583530314,595.5649306440986,0.0,0.0923736139220443,0.09237361419045652,0.09237361419045652,0.37434476364736347,0.37434476364736347,0.5,9.824062456147002,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,26120.367306463664,19919.692263302255,0.7626114912393667,0.7346449353749106,0.47690757345841006,37569.03399132045,20600.0,0.0,10202.9201754843,-10202.9201754843,0.18495802088824023,4.623950522206002,8094.14813023763,2108.7720452466697,10202.9201754843,0.8875788896105612,1.0008550913865806,1.4501451330621375,1.4497315723055089,1.2680846020392307,0.00023914797956344665,0.003411697363894493,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48999.157876698795,10397.0798245157,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4333654639628,261.4333654639628,-11.71663453603719,245.13122026027187,277.73551066765515,118539.74588241268,112189.89228789785,6349.85359451484,0.0,nan,277.73551066765515,4.585510667655171,271.21465258617013,-1.9353474138298452,264.69379450471547,-8.456205495284507,258.17293642322267,-14.977063576777311,251.65207834174123,-21.497921658258747,245.13122026027187,-28.018779739728103,1.0,1.0,25762.5980482374,25762.5980482374,277.47510142205005,4.325101422050068,277.47510142205005,277.47510142205005,82201.49237130456,82441.96942257234,-240.47705126777873,0.0,8575.796259387458,8575.796259387458,0.911402825755746,3538.3728887940238,277.47510142205005,4.325101422050068,1.0,0.002,0.1350218764875793,0.005111623763014353,0.00020908742047347684,0.0017909125722418465,0.10454371023673842,0.10454371023673842,0.0,-7.284676768054554e-12,0.9946488226357084,0.9946488226357084,0.0,0.09187930659714275,0.0004943075933137746,0.0,0.0,0.0,1601547.4974801582,267.8617702596693,0.0,1.0,1280229.545617239,2615.524139221912,,,,,,,,,,,,,,,,,,,4.0,14567.334081799288,1458.152055821467,0.37434476364736347,6.1796691888313084,3.38828580500795
12.0,-29.581785183224703,4.479268530847828,34.98583649600556,29.800066141784214,6.571937388739047,-25.966412926035986,-39.49190714685244,2.9565651305597296,-5.311825819079672,-5.311825819093626,39.941311004714166,36669.31901712717,19577.941309167993,19577.941309167993,56247.26032629516,82221.7558525008,82535.80464788522,19577.941309167993,102113.74595705321,102113.74595705321,102113.74595705321,128223.3897711588,123808.01900923825,4415.370761920557,0.0,95019.26779993447,49466.83096105432,50613.818709866835,26109.64381410559,76723.46252397243,19910.806742964724,1458.1723470164395,0.0,0.8855375297488941,2.851715226271447,0.0014957518510113484,1.0,1.0,-5.311825819079672,350365.96354104386,1552004.2843963283,4.429666251569318,1552004.2843963283,4.429666251569318,0.7625843877735329,0.09235747467477687,3.5216373482618657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5216373482618657,1.2779257905457106,1.2782353875738763,2.755744797010495,5839.092544554112,14568.584087900272,6488.431128180414,0.0004451824271791715,26981.55954270307,2751.353371712366,19394.354847942355,1977.6738078693902,0.7188003650140153,0.7188003650140153,31964.07236032211,32395.05729023726,0.9833977063813254,0.8,4230.851789001926,4287.898129693729,0.9833977063813254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3026.2266779310626,3099.015535412006,6.469423276168071,4.479268530847828,-1.3115072040578593,5.790775734905687,3.36406372960752,3.5,0.9611610656021485,0.6,0.00024225265141063763,0.993655391469855,0.00024379946356682848,198.5778396974067,0.233725311011267,0.00042854663199096404,1214.5011550623922,0.0028291267924431037,8.351221442291578e-05,0.00015874043698772185,0.0005590262515753706,0.0923574743831428,0.0923574743831428,0.0923574743831428,0.09179737926580155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.90975904395,595.5501431696197,0.0,0.0923574743831428,0.09235747467477687,0.09235747467477687,0.3742845522324693,0.3742845522324693,0.5,9.807259595521264,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26109.64381410559,19910.806742964724,0.7625843877735329,0.733116812979088,0.477941399029922,37569.03399132045,20600.0,0.0,10155.350022212986,-10155.350022212986,0.18488483021583751,4.622120755395934,8060.278773589234,2095.0712486237517,10155.350022212986,1.0724998222387705,1.000459037964488,1.44990108891582,1.4493616471576363,1.2684563238327466,0.0002407009267677172,0.0033929618205429815,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48938.88516859583,10444.649977787014,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4718583073794,261.4718583073794,-11.678141692620557,245.17570765756233,277.7680089571978,118105.44690384268,112216.97523197648,5888.47167186618,0.0,nan,277.7680089571978,4.618008957197844,271.24954869726304,-1.9004513027369399,264.731088437355,-8.41891156264495,258.2126281774146,-14.937371822585362,251.69416791748364,-21.455832082516338,245.17570765756233,-27.97429234243765,1.0,1.0,25762.5980482374,25762.5980482374,277.46244721066006,4.312447210660082,277.46244721066006,277.46244721066006,82210.0840257497,82535.80464788522,-325.72062213551544,0.0,8575.796259387458,8575.796259387458,0.9113498657516543,3539.245535003175,277.46244721066006,4.312447210660082,1.0,0.002,0.13558889792701945,0.005104697938469751,0.0002099552290235478,0.00179004476387035,0.1049776145117739,0.1049776145117739,0.0,-7.106102165033157e-12,0.9938605787471484,0.9938605787471484,0.0,0.09179045323189884,0.0005670214428780292,0.0,0.0,0.0,1601520.2446127927,267.8381741809203,0.0,1.0,1280310.6457032673,2615.1928481779278,,,,,,,,,,,,,,,,,,,4.0,14568.584087900272,1458.1723470164395,0.3742845522324693,6.1796691888313084,3.36406372960752
