time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.521040697906457,4.405317614621134,34.98448876143515,29.782360908016585,6.55801805404014,-25.913134822677996,-39.44029072355477,2.9501121773843146,-5.335697520737028,-5.335697520734935,39.932820094451316,36722.35698982471,19374.40285767962,19374.40285767962,56096.75984750433,82231.02364714853,82610.17828454563,19374.40285767962,101984.58114222524,101984.58114222524,101984.58114222524,128080.5476540527,123674.7234335506,4405.824220502114,0.0,95005.62808756644,49496.9614251888,50565.1851804196,26095.966511827457,76661.15169224705,19899.73271180532,1458.06143492931,0.0,0.8854457498065278,2.8492025635940816,0.0014957518510113484,1.0,1.0,-5.335697520737028,350039.2287427008,1551638.6636894932,4.432756492073172,1551638.6636894932,4.432756492073172,0.7625597121603517,0.09233762029145531,3.522598353201393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.522598353201393,1.2779524808537346,1.278264061203379,2.7564392307045136,5840.563966221978,14569.82496958371,6488.29561770538,0.00044492804281907265,26970.326605990667,2750.2079309438664,19393.949798064117,1977.6325042766,0.7190847215678997,0.7190847215678997,31971.05020391902,32395.05729023726,0.9836660616831053,0.8,4231.775395410164,4287.898129693729,0.9836660616831053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3013.4160390159627,3099.015535412006,6.4293820059464375,4.405317614621134,-1.3659159344549705,5.771233549076104,3.3403626156832993,3.5,0.9543893187666569,0.6,0.00024379946356682848,0.9937206396722102,0.0002453400420939716,198.52783433829285,0.23349455636964603,0.0004242773915457865,1202.4021276407589,0.00325340418398889,8.399921860625814e-05,0.00015980024496057034,0.0005629120797392842,0.09233762015055255,0.09233762015055255,0.09233762015055255,0.0917000148225343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.0725049283,595.5330873606983,0.0,0.09233762015055255,0.09233762029145531,0.09233762029145531,0.3742155051670666,0.3742155051670666,0.5,9.788131426145547,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,26095.966511827457,19899.73271180532,0.7625597121603517,0.7317495055735974,0.4790217232483678,37569.03399132045,20600.0,0.0,10099.707123917236,-10099.707123917236,0.1846463203690506,4.616158009226261,8019.810450776699,2079.896673140537,10099.707123917236,1.2572545711164889,0.9991684002654246,1.449658245306658,1.448995233457882,1.2688179249101652,0.00024225265141063763,0.003374831069135759,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48871.14324287845,10500.292876082764,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5076092838692,261.5076092838692,-11.642390716130762,245.22247212704121,277.79274644069585,117689.2600565891,112220.22754030698,5469.032516282153,0.0,nan,277.79274644069585,4.642746440695873,271.278691577965,-1.8713084220349856,264.76463671523874,-8.38536328476124,258.2505818525051,-14.899418147494885,251.73652698976923,-21.413473010230746,245.22247212704121,-27.927527872958763,1.0,1.0,25762.5980482374,25762.5980482374,277.4472480141029,4.297248014102934,277.4472480141029,277.4472480141029,82219.14369175183,82610.17828454563,-391.0345927938033,0.0,8575.796259387458,8575.796259387458,0.9112912452943538,3540.2113449674,277.4472480141029,4.297248014102934,1.0,0.002,0.1362338170714041,0.005097384539621809,0.00021094344971246215,0.0017890565504763312,0.10547172485623107,0.10547172485623107,0.0,1.8879342533750787e-13,0.9930156403390984,0.9930156403390984,0.0,0.09169270114110803,0.0006449191503472902,0.0,0.0,0.0,1601492.6652296395,267.81430247926295,0.0,1.0,1280392.6820450062,2614.8577929443472,,,,,,,,,,,,,,,,,,,4.0,14569.82496958371,1458.06143492931,0.3742155051670666,6.1796691888313084,3.3403626156832993
14.0,-29.460912546035313,4.333479449123981,34.982915921104635,29.762440372165315,6.542253435704544,-25.86059594786415,-39.38938033590091,2.9419368374646946,-5.359654231797549,-5.359654231796517,39.9236366911803,36776.44164319814,19178.33107864397,19178.33107864397,55954.772721842106,82240.59846350859,82668.94361871743,19178.33107864397,101847.2746973614,101847.2746973614,101847.2746973614,127927.36673029173,123532.33579768306,4395.030932608669,0.0,94992.09752127396,49527.94070072031,50515.72980061516,26080.092032930334,76595.82183354549,19887.031476378044,1457.8508877755849,0.0,0.8853559892310259,2.8466827112771065,0.0014957518510113484,1.0,1.0,-5.359654231797549,349711.57093519846,1551243.2973462539,4.435779157086281,1551243.2973462539,4.435779157086281,0.7625368595811491,0.09231410939791712,3.5236290186652264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5236290186652264,1.2779871578429423,1.2783007155893313,2.757170912900724,5842.11431299629,14571.055824600144,6488.1198813402,0.0004446550926231387,26958.597803027966,2749.0119258898776,19393.424510308316,1977.578939832493,0.7193780867983447,0.7193780867983447,31978.533428511953,32395.05729023726,0.9839538693001163,0.8,4232.765895425294,4287.898129693729,0.9839538693001163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3000.8537977910246,3099.015535412006,6.390958164226939,4.333479449123981,-1.4192625814536703,5.752742030577652,3.317186203506326,3.5,0.9477674867160931,0.6,0.0002453400420939716,0.993787214196986,0.0002468738162346099,198.4783578859304,0.23319501186096495,0.0004202044924410063,1190.8595315778118,0.0036736086764298966,8.448213149790665e-05,0.00016085791059606498,0.0005668036016581512,0.09231410938246636,0.09231410938246636,0.09231410938246636,0.09159639842655161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.47454102867,595.5133170668066,0.0,0.09231410938246636,0.09231410939791712,0.09231410939791712,0.3741369746936222,0.3741369746936222,0.5,9.766600098303263,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,26080.092032930334,19887.031476378044,0.7625368595811491,0.7305199080367653,0.4801363933808166,37569.03399132045,20600.0,0.0,10042.248787688965,-10042.248787688965,0.1843551525481649,4.608878813704118,7977.708738885251,2064.540048803715,10042.248787688965,1.441741212370652,0.9975928168190734,1.4494167151830597,1.4486325915506182,1.2691693921041696,0.00024379946356682848,0.0033572974979745895,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48802.14231058723,10557.751212311035,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5408931313179,261.5408931313179,-11.60910686868209,245.27097642267876,277.8108098399556,117292.30927517406,112200.6876793223,5091.62159585176,0.0,nan,277.8108098399556,4.660809839955618,271.30284315650135,-1.8471568434986239,264.79487647304927,-8.355123526950706,258.2869097895908,-14.863090210409155,251.77894310613155,-21.371056893868428,245.27097642267876,-27.87902357732122,1.0,1.0,25762.5980482374,25762.5980482374,277.43014376692855,4.280143766928575,277.43014376692855,277.43014376692855,82228.43747190613,82668.94361871743,-440.5061468112981,0.0,8575.796259387458,8575.796259387458,0.911228368098788,3541.2471637585527,277.43014376692855,4.280143766928575,1.0,0.002,0.13695920360486222,0.0050897089522169165,0.0002120561253321398,0.0017879438767480686,0.1060280626660699,0.1060280626660699,0.0,2.080208401367134e-12,0.9921421921490885,0.9921421921490885,0.0,0.09158872286434026,0.0007253865335768565,0.0,0.0,0.0,1601464.979366158,267.7903457682024,0.0,1.0,1280474.9993411093,2614.5216512800275,,,,,,,,,,,,,,,,,,,4.0,14571.055824600144,1457.8508877755849,0.3741369746936222,6.1796691888313084,3.317186203506326
15.0,-29.40140046268832,4.26369385014012,34.981114902024636,29.740930487774335,6.525159648621546,-25.808744451573734,-39.33911573896182,2.932503637402626,-5.383555334411824,-5.3835553344735745,39.913914947746335,36831.13874107287,18989.198690094323,18989.198690094323,55820.337431167194,82250.39029065103,82714.9974710789,18989.198690094323,101704.19616117323,101704.19616117323,101704.19616117323,127766.7552129957,123383.76733601151,4382.987876984193,0.0,94978.69300589174,49559.44145594401,50465.83505549747,26062.55905182248,76528.39410731995,19873.103116726827,1457.563026027873,0.0,0.8852684124210681,2.8441704623451693,0.0014957518510113484,1.0,1.0,-5.383555334411824,349384.9136806097,1550824.8372126652,4.43872868142885,1550824.8372126652,4.43872868142885,0.7625154182753653,0.09228702128174694,3.524708889957857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.524708889957857,1.2780276736765148,1.278343201671425,2.7579284569154066,5843.719457860613,14572.276357219365,6487.9145658166435,0.00044436897964955207,26946.535436300197,2747.7819067979585,19392.810808468694,1977.5163596609132,0.7196773349327967,0.7196773349327967,31986.373446145593,32395.05729023726,0.9842554173720336,0.8,4233.803621540326,4287.898129693729,0.9842554173720336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.5362162677166,3099.015535412006,6.354013241241328,4.26369385014012,-1.4714975514159474,5.735191401556067,3.294523886272387,3.5,0.9412925389349677,0.6,0.0002468738162346099,0.9938536700206246,0.00024840056809317484,198.4294095399222,0.23287524418938288,0.0004163284949025484,1179.8749545538221,0.004089937171332445,8.49614350195555e-05,0.0001619123812150544,0.0005706940094629478,0.09228702127810474,0.09228702127810474,0.09228702127810474,0.09148844196847757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.9724625543,595.4905608166132,0.0,0.09228702127810474,0.09228702128174694,0.09228702128174694,0.3740486265260465,0.3740486265260465,0.5,9.742642719060845,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,26062.55905182248,19873.103116726827,0.7625154182753653,0.7294068833182006,0.48127416197212436,37569.03399132045,20600.0,0.0,9985.073189567467,-9985.073189567467,0.18404971565183942,4.601242891295981,7935.6462010423365,2049.4269885251306,9985.073189567467,1.6259286875803136,0.9959400197610351,1.449176517749478,1.4482737988603918,1.2695109386710108,0.0002453400420939716,0.003340342562491536,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48733.98213544174,10614.926810432533,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57198157889474,261.57198157889474,-11.578018421105241,245.3207857172564,277.82317744053233,116915.3265493818,112159.54790079816,4755.778648583659,0.0,nan,277.82317744053233,4.673177440532356,271.3226990958764,-1.8273009041236037,264.82222075122104,-8.327779248778938,258.3217424065711,-14.828257593428873,251.82126406191122,-21.328735938088755,245.3207857172564,-27.82921428274358,1.0,1.0,25762.5980482374,25762.5980482374,277.41161287722866,4.261612877228686,277.41161287722866,277.41161287722866,82238.07509934857,82714.9974710789,-476.9223717303248,0.0,8575.796259387458,8575.796259387458,0.9111624807124167,3542.3324344076464,277.41161287722866,4.261612877228686,1.0,0.002,0.1377657966683755,0.005081695200771617,0.00021329444320845634,0.001786705557403351,0.10664722160422817,0.10664722160422817,0.0,6.118074796779283e-13,0.9912599512690827,0.9912599512690827,0.0,0.09148042821851328,0.0008065930632336676,0.0,0.0,0.0,1601437.3495162025,267.76644466558815,0.0,1.0,1280557.1143994508,2614.1863963915043,,,,,,,,,,,,,,,,,,,4.0,14572.276357219365,1457.563026027873,0.3740486265260465,6.1796691888313084,3.294523886272387
16.0,-29.342503392659815,4.195898539301927,34.97908740818778,29.718287963792704,6.507119000032301,-25.757541153367548,-39.28947231089694,2.9221567581057912,-5.407313382539257,-5.407313382571887,39.90378639668369,36886.210816412706,18806.571888972347,18806.571888972347,55692.78270538505,82260.32163837968,82750.73338180275,18806.571888972347,101557.3052707751,101557.3052707751,101557.3052707751,127601.14561227108,123231.43175462313,4369.7138576479465,0.0,94965.41837489947,49591.307543596864,50415.67870144734,26043.84034149598,76459.51904294331,19858.297528284853,1457.2181989109135,0.0,0.8851829930724933,2.8416749855583787,0.0014957518510113484,1.0,1.0,-5.407313382539257,349060.44900163537,1550388.9573135318,4.441605921690281,1550388.9573135318,4.441605921690281,0.7624949803061255,0.09225648793658454,3.5258234191455293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5258234191455293,1.2780724365711729,1.2783899270184995,2.758703903046879,5845.362535162219,14573.486552204215,6487.687196731011,0.0004440734932784253,26934.25253778421,2746.529399722047,19392.131187056195,1977.4470575636121,0.7199802986866745,0.7199802986866745,31994.464581228258,32395.05729023726,0.984566643469006,0.8,4234.874586245751,4287.898129693729,0.984566643469006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.4572821739507,3099.015535412006,6.318441726546927,4.195898539301927,-1.5226046102844117,5.718503149586339,3.2723610296607952,3.5,0.9349602941887987,0.6,0.00024840056809317484,0.9939199269567724,0.00024992010055954766,198.38098775333074,0.2325517935677952,0.0004126259778893516,1169.3820213384224,0.004502563149221797,8.543728117638247e-05,0.00016296328691679237,0.0005745797734721588,0.09225648775081785,0.09225648775081785,0.09225648775081785,0.09137772694258113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.1040187249,595.4646496313229,0.0,0.09225648775081785,0.09225648793658454,0.09225648793658454,0.3739503459873536,0.3739503459873536,0.5,9.71627987390697,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,26043.84034149598,19858.297528284853,0.7624949803061255,0.7283956713631081,0.48242797336582316,37569.03399132045,20600.0,0.0,9928.865441131606,-9928.865441131606,0.18374303928409144,4.593575982102282,7894.175328131548,2034.6901130000572,9928.865441131606,1.809810056003543,0.9942805156065546,1.4489376408728742,1.447918848745122,1.2698428407047975,0.0002468738162346099,0.0033239451074081263,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48667.281453790485,10671.134558868394,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6011318015823,261.6011318015823,-11.548868198417665,245.37154790085822,277.830715702299,116557.9304713966,112098.65323182047,4459.27723957613,0.0,nan,277.830715702299,4.6807157022990395,271.33888214201755,-1.811117857982424,264.84704858172796,-8.302951418272016,258.3552150214496,-14.794784978550354,251.86338146114136,-21.28661853885862,245.37154790085822,-27.77845209914176,1.0,1.0,25762.5980482374,25762.5980482374,277.39202189532955,4.242021895329572,277.39202189532955,277.39202189532955,82248.08714909334,82750.73338180275,-502.64623270941956,0.0,8575.796259387458,8575.796259387458,0.911094469794334,3543.452536241257,277.39202189532955,4.242021895329572,1.0,0.002,0.13865288987626212,0.005073363600690116,0.00021465733035889973,0.0017853426577724555,0.10732866517944986,0.10732866517944986,0.0,-1.1868644955725927e-11,0.9903844895747295,0.9903844895747295,0.0,0.09136939471503147,0.000887093221553074,0.0,0.0,0.0,1601409.8768729824,267.7426866174607,0.0,1.0,1280638.7269310155,2613.853253509626,,,,,,,,,,,,,,,,,,,4.0,14573.486552204215,1457.2181989109135,0.3739503459873536,6.1796691888313084,3.2723610296607952
17.0,-29.28419998566695,4.130033959042422,34.97683935680129,29.69468857571485,6.488254254232907,-25.70695456167719,-39.24041519695891,2.9110088302137864,-5.4307841841423965,-5.430784184095009,39.893375835150785,36941.532196986576,18629.91704059399,18629.91704059399,55571.44923758057,82270.41311243892,82778.5562085454,18629.91704059399,101408.4732491394,101408.4732491394,101408.4732491394,127432.79737928804,123077.55152171424,4355.245857573799,0.0,94952.30360723376,49623.42269167742,50365.423239507036,26024.324130148638,76389.74736965567,19842.905433875432,1456.8314883006842,0.0,0.8851000224771364,2.8392113786519166,0.0014957518510113484,1.0,1.0,-5.4307841841423965,348740.1395995079,1549941.0376643885,4.444401035809459,1549941.0376643885,4.444401035809459,0.7624753417087916,0.0922226484532869,3.52696547746017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.52696547746017,1.2781209263904867,1.2784403711306929,2.7594927871344663,5847.03408588032,14574.686410158363,6487.44198816836,0.0004437707575717458,26921.81259330346,2745.2608784144904,19391.398242253075,1977.3723179937163,0.7202857599222906,0.7202857599222906,32002.755038587147,32395.05729023726,0.9848855569220695,0.8,4235.971933791242,4287.898129693729,0.9848855569220695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2964.610483632444,3099.015535412006,6.284102799827969,4.130033959042422,-1.5725322599296612,5.702566218972084,3.2506822673081737,3.5,0.9287663620880496,0.6,0.00024992010055954766,0.9939838989040977,0.00025143274537454117,198.3330744771644,0.23223026279665143,0.0004091047308704591,1159.402807286881,0.004911667880092256,8.590992602883394e-05,0.00016401017453071372,0.0005784582235220445,0.09222264844396769,0.09222264844396769,0.09222264844396769,0.09126572267329357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.1819192124,595.4354873006914,0.0,0.09222264844396769,0.0922226484532869,0.0922226484532869,0.37384219251029915,0.37384219251029915,0.5,9.68757210020879,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,26024.324130148638,19842.905433875432,0.7624753417087916,0.7274726144683552,0.4835928049116821,37569.03399132045,20600.0,0.0,9873.832591820792,-9873.832591820792,0.18343949754785494,4.585987438696369,7853.469329537726,2020.3632622830655,9873.832591820792,1.9933865364064893,0.992637973743803,1.4487000622458943,1.4475677296266094,1.270165384897806,0.00024840056809317484,0.0033080839784974943,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48602.269390428126,10726.167408179208,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.62856731661844,261.62856731661844,-11.521432683381533,245.42297968730708,277.83415494592384,116217.63125685796,112020.66271014643,4196.968546711528,0.0,nan,277.83415494592384,4.684154945923865,271.35191989420565,-1.7980801057943268,264.869684842482,-8.280315157517975,258.38744979076597,-14.762550209234007,251.9052147390261,-21.244785260973885,245.42297968730708,-27.7270203126929,1.0,1.0,25762.5980482374,25762.5980482374,277.37179543706054,4.221795437060564,277.37179543706054,277.37179543706054,82257.54225809446,82778.5562085454,-521.0139504509425,0.0,8575.796259387458,8575.796259387458,0.9110247696197512,3544.600304847471,277.37179543706054,4.221795437060564,1.0,0.002,0.13961842832839974,0.00506475094542598,0.00021614165290170806,0.0017838583467616978,0.10807082645085403,0.10807082645085403,0.0,-3.365940338950768e-13,0.9895303543263382,0.9895303543263382,0.0,0.09125711000089431,0.0009655384523925901,0.0,0.0,0.0,1601382.7283960788,267.7192158158576,0.0,1.0,1280719.341915912,2613.524241663853,,,,,,,,,,,,,,,,,,,4.0,14574.686410158363,1456.8314883006842,0.37384219251029915,6.1796691888313084,3.2506822673081737
18.0,-29.226490419469872,4.066043390359,34.97437801103154,29.670732851978414,6.469092653455108,-25.65693211217781,-39.1918950486928,2.8995343460906753,-5.453892468363165,-5.453892468367393,39.88273385511668,36996.74227101561,18458.85308235208,18458.85308235208,55455.595353367695,82280.51250740621,82799.5703273193,18458.85308235208,101258.42340967139,101258.42340967139,101258.42340967139,127262.57110441111,122922.94625304671,4339.624851364392,0.0,94939.3195815143,49655.54934486707,50315.30026294137,26004.147694739713,76319.44795768108,19827.031033750678,1456.4076216363158,0.0,0.8850197088163344,2.8367874715636687,0.0014957518510113484,1.0,1.0,-5.453892468363165,348425.00301484985,1549483.2622185496,4.4471069780044195,1549483.2622185496,4.4471069780044195,0.7624564845000252,0.09218560678798561,3.528117429984264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.528117429984264,1.278170946317089,1.2784923370782413,2.7602860479266504,5848.714910310273,14575.876338298698,6487.187749990601,0.00044346512555564654,26909.342295315193,2743.9892619105603,19390.638307326135,1977.2948261971353,0.7205913134005496,0.7205913134005496,32011.11677634899,32395.05729023726,0.9852072332782716,0.8,4237.078716205262,4287.898129693729,0.9852072332782716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2952.9896003496037,3099.015535412006,6.2509035183079344,4.066043390359,-1.621267907097205,5.687311297456205,3.2294729498287262,3.5,0.9227065570939218,0.6,0.00025143274537454117,0.9940478039151979,0.0002529382836360965,198.28566903569677,0.2319124919936837,0.00040566024660374525,1149.6411388750141,0.005317328126696001,8.637977348109513e-05,0.00016505297189344604,0.0005823262670079699,0.09218560664388953,0.09218560664388953,0.09218560664388953,0.0911530036700386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.0922576716,595.403112681971,0.0,0.09218560664388953,0.09218560678798561,0.09218560678798561,0.3737243859116989,0.3737243859116989,0.5,9.656594009911087,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,26004.147694739713,19827.031033750678,0.7624564845000252,0.726624691836315,0.4847616598528097,37569.03399132045,20600.0,0.0,9820.015165863046,-9820.015165863046,0.18314049079471323,4.578512269867827,7813.567756074925,2006.4474097881202,9820.015165863046,2.1766620489261874,0.9910199718328632,1.4484637567274123,1.4472203095426621,1.2704788456156844,0.00024992010055954766,0.0032927391280596838,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48538.690296058514,10779.984834136954,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6545189166864,261.6545189166864,-11.495481083313564,245.47485405946512,277.83418377390285,115896.09264057507,111926.12710221067,3969.9655383644204,0.0,nan,277.83418377390285,4.684183773902873,271.36231783101954,-1.7876821689804387,264.8904518881317,-8.259548111868298,258.4185859452501,-14.731414054749905,251.94672000234914,-21.20327999765084,245.47485405946512,-27.67514594053486,1.0,1.0,25762.5980482374,25762.5980482374,277.35113755134455,4.201137551344573,277.35113755134455,277.35113755134455,82267.40576310482,82799.5703273193,-532.1645642144867,0.0,8575.796259387458,8575.796259387458,0.9109544560089613,3545.7580171341856,277.35113755134455,4.201137551344573,1.0,0.002,0.14065989960007458,0.005055882822690702,0.0002177435404014248,0.0017822564587678335,0.1088717702007124,0.1088717702007124,0.0,-8.307417254105331e-13,0.9887024524914271,0.9887024524914271,0.0,0.09114413551569173,0.00104147127229389,0.0,0.0,0.0,1601355.9914823044,267.6961075316368,0.0,1.0,1280798.7012707083,2613.2004117150273,,,,,,,,,,,,,,,,,,,4.0,14575.876338298698,1456.4076216363158,0.3737243859116989,6.1796691888313084,3.2294729498287262
19.0,-29.169357871138512,4.003872623458857,34.97171452465859,29.64652053723114,6.449697591359815,-25.6074523249099,-39.143893600534625,2.8877920471567275,-5.47660030872936,-5.476600308657101,39.87198702733788,37051.785596963084,18293.08626081296,18293.08626081296,55344.871857776045,82290.6433818435,82815.83900881249,18293.08626081296,101108.92526962544,101108.92526962544,101108.92526962544,127092.70042376714,122769.78515512163,4322.915268645507,0.0,94926.49009873299,49687.63232103802,50265.397530772185,25983.775154141695,76249.17268491388,19811.016300343264,1455.9676226393049,0.0,0.884941789297503,2.834407160791631,0.0014957518510113484,1.0,1.0,-5.47660030872936,348115.5452840473,1549021.0803567665,4.4497325711002995,1549021.0803567665,4.4497325711002995,0.7624379514839467,0.0921456200953646,3.5292747709393963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5292747709393963,1.2782222251603899,1.2785455533280474,2.7610807428235313,5850.39877343599,14577.056313275323,6486.927275270478,0.0004431580016777244,26896.882861139813,2742.7187532072435,19389.85973095672,1977.2154335024418,0.7208961659631897,0.7208961659631897,32019.517077544853,32395.05729023726,0.985530414323969,0.8,4238.190602980577,4287.898129693729,0.985530414323969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2941.5887323554953,3099.015535412006,6.218777648826749,4.003872623458857,-1.668819448570812,5.672692072029669,3.208719184874298,3.5,0.9167769099640851,0.6,0.0002529382836360965,0.9941098958423665,0.00025443694373625296,198.23875712319,0.23159906251328197,0.0004023983733708184,1140.3969901328994,0.00571972650006682,8.684693402795165e-05,0.00016609134960814486,0.0005861820098433006,0.09214561990634478,0.09214561990634478,0.09214561990634478,0.09104098683548346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.92091368645,595.3675032798798,0.0,0.09214561990634478,0.0921456200953646,0.0921456200953646,0.3735972030172691,0.3735972030172691,0.5,9.623455016053164,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,25983.775154141695,19811.016300343264,0.7624379514839467,0.7258422604331574,0.48593032936990654,37569.03399132045,20600.0,0.0,9767.405659123218,-9767.405659123218,0.18284642663995457,4.57116066599886,7774.472835917094,1992.9328232061243,9767.405659123218,2.3596413558385665,0.9894287155841691,1.4482286985902553,1.446876584066927,1.2707834842939414,0.00025143274537454117,0.003277891605854434,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48476.83664057657,10832.594340876782,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.67918272456234,261.67918272456234,-11.47081727543764,245.52698875810364,277.8313766910135,115590.66516120898,111817.7005983433,3772.9645628656704,0.0,nan,277.8313766910135,4.681376691013497,271.3704991044719,-1.7795008955280878,264.9096215178407,-8.240378482159258,258.4487439312539,-14.70125606874609,251.98786634469013,-21.162133655309844,245.52698875810364,-27.623011241896336,1.0,1.0,25762.5980482374,25762.5980482374,277.33032675723,4.180326757230034,277.33032675723,277.33032675723,82277.01986535169,82815.83900881249,-538.8191434608016,0.0,8575.796259387458,8575.796259387458,0.910883803817205,3546.9211447940934,277.33032675723,4.180326757230034,1.0,0.002,0.14177363275520824,0.005046782980885827,0.00021945731440031847,0.0017805426903399566,0.10972865720015923,0.10972865720015923,0.0,4.7402750127933935e-12,0.987913335931056,0.987913335931056,0.0,0.0910318869398474,0.0011137331555172063,0.0,0.0,0.0,1601329.710396676,267.6733996912706,0.0,1.0,1280876.6752652263,2612.8822902050274,,,,,,,,,,,,,,,,,,,4.0,14577.056313275323,1455.9676226393049,0.3735972030172691,6.1796691888313084,3.208719184874298
20.0,-29.112816417305517,3.94346841833023,34.9688592957794,29.622394835483306,6.430371398789318,-25.55849763565836,-39.09639304094014,2.8760526139160483,-5.498972209110434,-5.498972209111449,39.86113586369033,37106.44291231063,18132.529579275553,18132.529579275553,55238.97249158619,82300.7129858196,82827.31370138319,18132.529579275553,100959.84328065874,100959.84328065874,100959.84328065874,126923.07534543046,122617.90330585216,4305.172039578309,0.0,94913.79828911448,49719.5282041571,50215.855649952646,25963.23206477173,76179.08771472437,19794.87797109027,1455.5139751757952,0.0,0.8848659331979823,2.832063607221459,0.0014957518510113484,1.0,1.0,-5.498972209110434,347810.8767456485,1548554.5171223315,4.452288932455605,1548554.5171223315,4.452288932455605,0.7624196371895082,0.09210284028392018,3.5304273008614553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5304273008614553,1.278273509241319,1.278598766178598,2.761871598948205,5852.07450266404,14578.226652312913,6486.665752760864,0.0004428519305999828,26884.50722833315,2741.4567898653618,19389.078022674395,1977.1357214415114,0.7211989365473865,0.7211989365473865,32027.88191144296,32395.05729023726,0.9858522519153519,0.8,4239.297795207636,4287.898129693729,0.9858522519153519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2930.402254642325,3099.015535412006,6.187727145838124,3.94346841833023,-1.7152551347387384,5.658723553068969,3.18840774251002,3.5,0.9109736407171486,0.6,0.00025443694373625296,0.9941733527436873,0.00025592814677044616,198.1923494196643,0.23129010458385316,0.00039922604204840526,1131.4066031651805,0.0061189525421152255,8.731151743230667e-05,0.0001671254263039463,0.0005900241676915612,0.09210283967120372,0.09210283967120372,0.09210283967120372,0.09092957408558795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.18017407716,595.3288170020903,0.0,0.09210283967120372,0.09210284028392018,0.09210284028392018,0.37346106089913317,0.37346106089913317,0.5,9.588257057298678,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25963.23206477173,19794.87797109027,0.7624196371895082,0.7251199003385972,0.48709487111826444,37569.03399132045,20600.0,0.0,9715.975111014479,-9715.975111014479,0.18255735849689428,4.563933962422353,7736.168189824782,1979.8069211896975,9715.975111014479,2.5423294279889435,0.9878644940308124,1.447994862461737,1.4465364485186563,1.271079550964963,0.0002529382836360965,0.003263523448558664,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48416.41570550011,10884.024888985521,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.70274540931854,261.70274540931854,-11.447254590681439,245.57923497907777,277.82625583955104,115301.30815711773,111696.78873456984,3604.519422547921,0.0,nan,277.82625583955104,4.676255839551061,271.37685166750106,-1.77314833249892,264.92744749535177,-8.222552504648206,258.4780433232544,-14.671956676745594,252.02863915117547,-21.12136084882451,245.57923497907777,-27.57076502092221,1.0,1.0,25762.5980482374,25762.5980482374,277.30929288909635,4.159292889096378,277.30929288909635,277.30929288909635,82287.53860591943,82827.31370138319,-539.7750954637595,0.0,8575.796259387458,8575.796259387458,0.9108134357039589,3548.0794373657627,277.30929288909635,4.159292889096378,1.0,0.002,0.14295622686298987,0.00503745480938555,0.00022127766967963935,0.0017787223307077142,0.11063883483981968,0.11063883483981968,0.0,3.8735334384476516e-13,0.9871600691312745,0.9871600691312745,0.0,0.09092024618186138,0.0011825941020587995,0.0,0.0,0.0,1601303.8108489248,267.65102779088954,0.0,1.0,1280953.4858845598,2612.568968783229,,,,,,,,,,,,,,,,,,,4.0,14578.226652312913,1455.5139751757952,0.37346106089913317,6.1796691888313084,3.18840774251002
21.0,-29.056831817329044,3.88478123364855,34.96582568836718,29.598060284648113,6.410833188459422,-25.51006531675023,-39.049393160361774,2.8640666878559427,-5.5208944674420195,-5.520894467450995,39.85028650737733,37160.90785854453,17976.764739393453,17976.764739393453,55137.672597937984,82310.84360194382,82835.93076526106,17976.764739393453,100812.69550465452,100812.69550465452,100812.69550465452,126755.52510942187,122469.05860364092,4286.466505780944,0.0,94901.28148842018,49751.345744933315,50166.59527054096,25942.829604767358,76109.42487530832,19778.8495568504,1455.0587877838173,0.0,0.8847923432628846,2.829768640402952,0.0014957518510113484,1.0,1.0,-5.5208944674420195,347512.5347224025,1548088.137794011,4.454769204312713,1548088.137794011,4.454769204312713,0.7624013979267612,0.09205748224526004,3.531582493982063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.531582493982063,1.2783259546210342,1.2786531312458331,2.762661965217641,5853.749193947622,14579.387054175664,6486.399839032458,0.0004425452908874552,26872.168963951768,2740.1986370423915,19388.283188745245,1977.0546709370933,0.7215004942382605,0.7215004942382605,32036.265526281823,32395.05729023726,0.9861748331901654,0.8,4240.407473331233,4287.898129693729,0.9861748331901654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2919.4245687356515,3099.015535412006,6.157639738977348,3.88478123364855,-1.7605347224902772,5.645315956138827,3.168525595001982,3.5,0.9052930271434235,0.6,0.00025592814677044616,0.9942332116919659,0.00025741259068877095,198.146417626545,0.23098563271604347,0.00039629859575055854,1123.1102203570829,0.0065152511378657844,8.777346362296729e-05,0.00016815468314747886,0.0005938521352847369,0.09205748220511764,0.09205748220511764,0.09205748220511764,0.09081992185774644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.75745865656,595.2870948283229,0.0,0.09205748220511764,0.09205748224526004,0.09205748224526004,0.3733163477027562,0.3733163477027562,0.5,9.551130244607561,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,25942.829604767358,19778.8495568504,0.7624013979267612,0.7244526244715579,0.48825632199200075,37569.03399132045,20600.0,0.0,9665.697423922858,-9665.697423922858,0.18227324956552382,4.556831239138091,7698.641105209391,1967.056318713467,9665.697423922858,2.724731239004883,0.9863271080385481,1.4477622233354193,1.4461999811832327,1.2713672915549405,0.00025443694373625296,0.0032496172951026934,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48357.841635600395,10934.302576077142,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7253372777271,261.7253372777271,-11.424662722272899,245.63147433432914,277.81920022111814,115022.94681540153,111566.93875448334,3456.0080609181805,0.0,nan,277.81920022111814,4.66920022111816,271.3816550437969,-1.768344956203066,264.9441098663944,-8.205890133605578,258.50656468903435,-14.643435310965629,252.06901951168945,-21.08098048831053,245.63147433432914,-27.518525665670836,1.0,1.0,25762.5980482374,25762.5980482374,277.28837544286023,4.1383754428602515,277.28837544286023,277.28837544286023,82297.04329476666,82835.93076526106,-538.8874704944028,0.0,8575.796259387458,8575.796259387458,0.9107428953743918,3549.2404064519733,277.28837544286023,4.1383754428602515,1.0,0.002,0.1442033031532844,0.005027938972880723,0.00022319787021379763,0.0017768021285954566,0.1115989351068988,0.1115989351068988,0.0,-1.190745852613917e-12,0.9864532869962169,0.9864532869962169,0.0,0.09081040595343265,0.0012470762918273936,0.0,0.0,0.0,1601278.4248509041,267.62910553255796,0.0,1.0,1281028.7432649948,2612.262034944266,,,,,,,,,,,,,,,,,,,4.0,14579.387054175664,1455.0587877838173,0.3733163477027562,6.1796691888313084,3.168525595001982
22.0,-29.001404414585533,3.827764410586634,34.962625030921295,29.574071207921975,6.391565878079879,-25.462107385321616,-39.00284883622078,2.852268848788763,-5.542302973160304,-5.542302973170268,39.83940701932724,37214.84555858744,17825.48519043894,17825.48519043894,55040.33074902638,82320.89847530708,82841.47612014503,17825.48519043894,100666.96131058397,100666.96131058397,100666.96131058397,126589.32385560642,122322.46920991049,4266.854645695932,0.0,94888.91506191922,49782.862145102976,50117.836574240275,25922.362545022454,76040.19911926273,19762.784500048703,1454.5907778569458,0.0,0.8847214730080116,2.827528874399367,0.0014957518510113484,1.0,1.0,-5.542302973160304,347221.3783691999,1547620.5698155074,4.457158073285237,1547620.5698155074,4.457158073285237,0.7623836162974853,0.09200960459992875,3.532723595831597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.532723595831597,1.2783775472825385,1.2787066348906098,2.763443087170255,5855.404297633147,14580.538185114616,6486.1382407478795,0.00044224232223388066,26859.98847288321,2738.9565726199276,19387.501253966482,1976.9749357799537,0.7217985694051708,0.7217985694051708,32044.546337700456,32395.05729023726,0.9864934795556501,0.8,4241.503544113766,4287.898129693729,0.9864934795556501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2908.6505625160344,3099.015535412006,6.128438190601892,3.827764410586634,-1.8046455807185313,5.632409991305165,3.149060741653559,3.5,0.8997316404724455,0.6,0.00025741259068877095,0.9942930292741048,0.0002588900687322509,198.10096115852366,0.23068556343969096,0.000393358525048052,1114.7780599861792,0.006908609662913836,8.823315738051187e-05,0.00016917943330825908,0.0005976641759775048,0.09200960459748617,0.09200960459748617,0.09200960459748617,0.09071158284327968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.94508079987,595.2425646261112,0.0,0.09200960459748617,0.09200960459992875,0.09200960459992875,0.37316356550194035,0.37316356550194035,0.5,9.512189591417489,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,25922.362545022454,19762.784500048703,0.7623836162974853,0.7238320176239965,0.4894101539663126,37569.03399132045,20600.0,0.0,9616.533577273522,-9616.533577273522,0.18199398889336416,4.5498497223341,7661.865357562058,1954.6682197114628,9616.533577273522,2.90685168414863,0.9848159572151733,1.4475307570269456,1.4458669747536945,1.2716469348537855,0.00025592814677044616,0.00323615698892491,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48300.34562858015,10983.466422726478,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7471088148219,261.7471088148219,-11.402891185178078,245.68361429173234,277.8106033379052,114758.13289787616,111427.61563667723,3330.517261198932,0.0,nan,277.8106033379052,4.660603337905229,271.3852055287031,-1.7647944712968524,264.95980771943124,-8.190192280568738,258.5344099101916,-14.615590089808393,252.10901210096822,-21.040987899031762,245.68361429173234,-27.466385708267637,1.0,1.0,25762.5980482374,25762.5980482374,277.2676135657124,4.117613565712418,277.2676135657124,277.2676135657124,82306.90092198666,82841.47612014503,-534.5751981583744,0.0,8575.796259387458,8575.796259387458,0.9106732060796344,3550.387213810755,277.2676135657124,4.117613565712418,1.0,0.002,0.14551099944164503,0.005018264458036093,0.00022521195996782462,0.0017747880399555254,0.11260597998391231,0.11260597998391231,0.0,-7.66500578286422e-14,0.9857873936728812,0.9857873936728812,0.0,0.0907019083114361,0.001307696288492651,0.0,0.0,0.0,1601253.6271002886,267.6076970268397,0.0,1.0,1281102.2279391275,2611.962380394517,,,,,,,,,,,,,,,,,,,4.0,14580.538185114616,1454.5907778569458,0.37316356550194035,6.1796691888313084,3.149060741653559
23.0,-28.946524617620955,3.7723721209981584,34.959271040047526,29.550359991285973,6.372512623634148,-25.414620893495,-38.95675210570914,2.840608899852341,-5.563253048205809,-5.563253048247272,39.828588790519866,37268.28177963094,17678.620824071746,17678.620824071746,54946.902603702685,82330.89109265481,82845.183580785,17678.620824071746,100523.80440485675,100523.80440485675,100523.80440485675,126426.02019316515,122179.60693796551,4246.413255199638,0.0,94876.69728315236,49814.08797135099,50069.565902001515,25902.215788308404,75971.78169030992,19746.962825903596,1454.1293223035595,0.0,0.884652705140146,2.8253384252726077,0.0014957518510113484,1.0,1.0,-5.563253048205809,346936.6421545239,1547155.7404259096,4.459476320569258,1547155.7404259096,4.459476320569258,0.7623657754722617,0.09195950254178564,3.53385280295292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53385280295292,1.278428519954723,1.2787595096328888,2.764216182440983,5857.04239374293,14581.680019689,6485.879796196028,0.00044194244505407944,26847.94828009602,2737.72881464068,19386.72874590589,1976.8961618805495,0.7220934927187126,0.7220934927187126,32052.74030418955,32395.05729023726,0.9868088043842237,0.8,4242.588119864584,4287.898129693729,0.9868088043842237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2898.0754850889793,3099.015535412006,6.1001243463225245,3.7723721209981584,-1.8476459052680685,5.6200180262662265,3.130001968752629,3.5,0.8942862767864653,0.6,0.0002588900687322509,0.9943517869390237,0.00026036064110590947,198.05597166763127,0.23038982596748553,0.00039058068890444496,1106.905672355197,0.007299190351818282,8.869062255463511e-05,0.0001701994461776158,0.0006014597899358023,0.09195950256327408,0.09195950256327408,0.09195950256327408,0.09060551150358177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489097.5367404727,595.1952971267323,0.0,0.09195950256327408,0.09195950254178564,0.09195950254178564,0.373003157075765,0.373003157075765,0.5,9.471569852451736,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,25902.215788308404,19746.962825903596,0.7623657754722617,0.7232541001563885,0.4905542683143951,37569.03399132045,20600.0,0.0,9568.453910995759,-9568.453910995759,0.18171947812364111,4.542986953091024,7625.824060181092,1942.6298508146674,9568.453910995759,3.088695554882268,0.9833305093270617,1.4473004399104101,1.4455374259907965,1.271918696363431,0.00025741259068877095,0.0032231273592951987,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48244.393574671405,11031.546089004241,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7681788490374,261.7681788490374,-11.381821150962594,245.73558028313434,277.8007774149355,114504.30829706923,111281.10396639835,3223.2043306708765,0.0,nan,277.8007774149355,4.650777414935533,271.38773798860115,-1.7622620113988319,264.97469856221124,-8.175301437788733,258.5616591358467,-14.588340864153281,252.14861970949556,-21.001380290504414,245.73558028313434,-27.414419716865638,1.0,1.0,25762.5980482374,25762.5980482374,277.24709580741717,4.09709580741719,277.24709580741717,277.24709580741717,82316.6462202316,82845.183580785,-528.5373605533969,0.0,8575.796259387458,8575.796259387458,0.9106042340119643,3551.5220669676846,277.24709580741717,4.09709580741719,1.0,0.002,0.14687481425962925,0.005008440888011791,0.00022731294012114347,0.0017726870572905295,0.11365647006057174,0.11365647006057174,0.0,-2.5883271220772386e-12,0.9851693975709328,0.9851693975709328,0.0,0.09059568772001363,0.0013638148217720173,0.0,0.0,0.0,1601229.3539684988,267.58674695179417,0.0,1.0,1281174.1304104095,2611.6692249646903,,,,,,,,,,,,,,,,,,,4.0,14581.680019689,1454.1293223035595,0.373003157075765,6.1796691888313084,3.130001968752629
24.0,-28.920728726560593,3.7576987929166505,34.955832785370276,29.524169372767233,6.354550760544846,-25.39320077784948,-38.93487470978869,2.827022813765511,-5.578429631163999,-5.5784296310736305,39.81945361246,37307.63508913298,17599.763665155755,17599.763665155755,54907.39875428873,82330.02337075856,82810.50453847088,17599.763665155755,100410.26820362663,100410.26820362663,100410.26820362663,126295.07471820049,122069.59332503728,4225.481393163213,0.0,94864.60424267431,49842.21596791298,50024.87586084592,25884.80651457386,75909.68237541977,19733.386674189904,1453.6721949309824,0.0,0.8846076309766783,2.823752464727566,0.0014957518510113484,1.0,1.0,-5.578429631163999,346730.4890445428,1546763.3092594743,4.460995955451639,1546763.3092594743,4.460995955451639,0.7623540343281865,0.0919071075977754,3.535060980830617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535060980830617,1.2784884340796059,1.2788213194774027,2.7650316472166883,5858.770265749557,14582.81273147437,6485.5759719458765,0.00044162148451421353,26835.35157019679,2736.4443077092374,19385.82059489027,1976.8035562491034,0.7223986070829072,0.7223986070829072,32061.506733381564,32395.05729023726,0.9871461813587193,0.8,4243.7484683399625,4287.898129693729,0.9871461813587193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2887.6946111692423,3099.015535412006,6.094745475190509,3.7576987929166505,-1.8708125828587598,5.62851137577541,3.111338235411083,3.5,0.8889537815460237,0.6,0.00026036064110590947,0.9973419825905977,0.0002610545285876989,198.03458462256845,0.11505694951805497,4.834917396951517e-05,137.021559029606,0.007347539525787797,8.890850051952595e-05,0.00017145214058638352,0.0006060937722668097,0.09190710790445458,0.09190710790445458,0.09190710790445458,0.09052157184842709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489253.8460385297,595.1439664476952,0.0,0.09190710790445458,0.0919071075977754,0.0919071075977754,0.37283564545183007,0.37283564545183007,0.5,9.430003781380623,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,-9.038103598868474e-11,25884.80651457386,19733.386674189904,0.7623540343281865,0.7233253655671762,0.49147399806817693,37569.03399132045,20600.0,0.0,4761.035629844307,-4761.035629844307,0.09073094096108104,2.268273524027024,3795.505659025995,965.5299708183115,4761.035629844307,3.1794802784118708,0.9819365904878895,1.4471858460485543,1.4452112737029605,1.2721827880466694,0.0002588900687322509,0.003210513727838065,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42467.091180194366,15838.964370155692,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7861301523014,261.7861301523014,-11.363869847698595,245.7823902767093,277.78987002789,114164.44593990236,111418.33182199234,2746.114117910037,0.0,nan,277.78987002789,4.6398700278900264,271.3883740776737,-1.7616259223262887,264.98687812741366,-8.163121872586316,258.58538217717535,-14.56461782282463,252.18388622694644,-20.966113773053536,245.7823902767093,-27.367609723290684,1.0,1.0,25762.5980482374,25762.5980482374,277.2278753969082,4.077875396908212,277.2278753969082,277.2278753969082,82315.56729404148,82810.50453847088,-494.93724442939856,0.0,8575.796259387458,8575.796259387458,0.9105304282831479,3552.73628573477,277.2278753969082,4.077875396908212,1.0,0.002,0.1482692346977042,0.004999555890006718,0.00022946384092021636,0.001770536165419778,0.11473192046010817,0.11473192046010817,0.0,6.3399945016140435e-12,0.9848279369687354,0.9848279369687354,0.0,0.09051268716828073,0.0013944204294946674,0.0,0.0,0.0,1601211.7661624686,267.571570368836,0.0,1.0,1281226.2124201672,2611.4569092370757,,,,,,,,,,,,,,,,,,,5.0,14582.81273147437,1453.6721949309824,0.37283564545183007,6.1796691888313084,3.111338235411083
