time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-28.919499430045136,3.7824600209718606,34.95242357592809,29.502366959955566,6.3395815529773385,-25.393591331748652,-38.93523757634682,2.8136734545248814,-5.583741154859354,-5.583741154846728,39.813413786187745,37322.810382249416,17628.652634321945,17628.652634321945,54951.46301657136,82326.65634820232,82720.1219468879,17628.652634321945,100348.77458120984,100348.77458120984,100348.77458120984,126221.53389468885,122016.87363331707,4204.660261371786,0.0,94858.66488765909,49854.818921151695,50004.273296119325,25872.759313479004,75877.03260959833,19724.15472222654,1453.2547316875314,0.0,0.884602297215589,2.8231975739616253,0.0014957518510113484,1.0,1.0,-5.583741154859354,346658.3619917778,1546503.8902759857,4.46117578526107,1546503.8902759857,4.46117578526107,0.7623521899324743,0.0918533227107051,3.5359592396231085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359592396231085,1.2785502791810928,1.2788831806817582,2.765600459520355,5859.975510765423,14583.364625004691,6485.262082760347,0.00044138268025245824,26826.85473992339,2735.5778721503666,19384.882359109255,1976.7078828253539,0.7225924375793825,0.7225924375793825,32068.024029407497,32395.05729023726,0.9873970151467893,0.8,4244.611115415715,4287.898129693729,0.9873970151467893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2884.088756613856,3099.015535412006,6.1123821497849296,3.7824600209718606,-1.8670428535831762,5.649502874555036,3.1048657349748248,3.5,0.8871044957070928,0.6,0.00026036064110590947,0.9972155059061972,0.00026108763809214197,198.0335878460633,0.0,0.0,0.0,0.007347539525787797,8.890488268475184e-05,0.00017145575842115763,0.0006062605731758799,0.0918533227079469,0.0918533227079469,0.0918533227079469,0.09047724734032637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489423.7745377312,595.0883466669361,0.0,0.0918533227079469,0.0918533227107051,0.0918533227107051,0.3726639526321302,0.3726639526321302,0.5,9.388721520400322,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25872.759313479004,19724.15472222654,0.7623521899324743,0.7242173438609153,0.49188547704919255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445057337394293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.79956849942164,261.79956849942164,-11.350431500578338,245.8207656116898,277.77837138715046,113796.11252244932,111740.37126476153,2055.7412576878105,0.0,nan,277.77837138715046,4.62837138715048,271.3868502320749,-1.7631497679250856,264.99532907696306,-8.154670923036917,258.60380792186896,-14.546192078131014,252.21228676678274,-20.937713233217238,245.8207656116898,-27.32923438831017,1.0,1.0,25762.5980482374,25762.5980482374,277.2120246078763,4.06202460787631,277.2120246078763,277.2120246078763,82312.26455547531,82720.1219468879,-407.8573914125882,0.0,8575.796259387458,8575.796259387458,0.9104755482669539,3553.6390358212243,277.2120246078763,4.06202460787631,1.0,0.002,0.1496523284139102,0.004992537543243531,0.0002316017977467647,0.001768398202207787,0.11580089887338235,0.11580089887338235,0.0,-4.5448454027985363e-14,0.9849423659857405,0.9849423659857405,0.0,0.09047022899433363,0.00138309371637147,0.0,0.0,0.0,1601205.6099722655,267.5662588451406,0.0,1.0,1281244.4391024446,2611.3826127640964,,,,,,,,,,,,,,,,,,,5.0,14583.364625004691,1453.2547316875314,0.3726639526321302,6.1796691888313084,3.1048657349748248
26.0,-28.918317111946703,3.806642482427513,34.949111525905465,29.48844308210539,6.3282147062334975,-25.393663930129996,-38.93530477127058,2.803561524756863,-5.584104221488985,-5.58410422141292,39.80939410601898,37332.305762914024,17698.104564781985,17698.104564781985,55030.41032769601,82328.69904151808,82621.03983944011,17698.104564781985,100319.1444042221,100319.1444042221,100319.1444042221,126184.5600500885,122000.18841851692,4184.3716315715865,0.0,94857.94124408028,49861.54796668498,49995.99253043922,25865.415645866407,75861.40817630563,19718.57251551962,1452.9536481743814,0.0,0.884615186217268,2.823159647816783,0.0014957518510113484,1.0,1.0,-5.584104221488985,346653.4322122397,1546331.25762017,4.460741230086606,1546331.25762017,4.460741230086606,0.7623528183538344,0.09180036603630176,3.536437370444268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536437370444268,1.2785971298560996,1.2789300435554718,2.7658730712482344,5860.5531423042885,14583.425227620666,6485.02456058384,0.00044125551078574794,26823.023090089016,2735.18715260451,19384.17238942869,1976.6354860659544,0.7226691907293273,0.7226691907293273,32071.492961554297,32395.05729023726,0.9875305305279544,0.8,4245.070272735026,4287.898129693729,0.9875305305279544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2887.096842960609,3099.015535412006,6.130069591511605,3.806642482427513,-1.8552721868491289,5.661914669276642,3.1102648700930073,3.5,0.8886471057408593,0.6,0.00026036064110590947,0.9970938789427877,0.0002611194859424553,198.03262917152833,0.0,0.0,0.0,0.007347539525787797,8.89042127560713e-05,0.00017145642834983816,0.0006063449206192678,0.09180036630169013,0.09180036630169013,0.09180036630169013,0.09045860517712988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.5246210891,595.0312483545613,0.0,0.09180036630169013,0.09180036603630176,0.09180036603630176,0.3724930018884033,0.3724930018884033,0.5,9.348468704077664,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,25865.415645866407,19718.57251551962,0.7623528183538344,0.7254071819996095,0.4921119533683308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450500639213022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.80963764446136,261.80963764446136,-11.340362355538616,245.85226449664725,277.7670107922719,113513.51677341676,111973.18173794415,1540.3350354726235,0.0,nan,277.7670107922719,4.617010792271913,271.3840615331625,-1.765938466837497,265.00111227402056,-8.14888772597942,258.61816301489347,-14.531836985106509,252.23521375577246,-20.914786244227514,245.85226449664725,-27.297735503352726,1.0,1.0,25762.5980482374,25762.5980482374,277.2001078494486,4.050107849448636,277.2001078494486,277.2001078494486,82314.25858270467,82621.03983944011,-306.7812567354413,0.0,8575.796259387458,8575.796259387458,0.9104463340377067,3554.1195572964893,277.2001078494486,4.050107849448636,1.0,0.002,0.15100004362774327,0.0049865826746405455,0.00023368734524005516,0.0017663126665751793,0.11684367262002758,0.11684367262002758,0.0,1.1815234554624077e-11,0.9853190650417643,0.9853190650417643,0.0,0.09045265083338058,0.00134771520292118,0.0,0.0,0.0,1601205.1891540438,267.565895778511,0.0,1.0,1281245.6849584368,2611.377534456056,,,,,,,,,,,,,,,,,,,4.0,14583.425227620666,1452.9536481743814,0.3724930018884033,6.1796691888313084,3.1102648700930073
27.0,-28.917169105124493,3.8302751063783864,34.94592692046108,29.478164913039677,6.319896565991275,-25.393462538013058,-38.93511680709196,2.796189998876149,-5.5834246578392595,-5.583424657835109,39.80644124826205,37339.488417324435,17764.085126233032,17764.085126233032,55103.57354355747,82330.08574629873,82540.40081557883,17764.085126233032,100304.48594181187,100304.48594181187,100304.48594181187,126166.0206790094,122001.21753828788,4164.803140721512,0.0,94857.23413697067,49866.63680798334,49989.5525877637,25861.534737197526,75851.08732496122,19715.570219624595,1452.7941331282352,0.0,0.8846295576699682,2.8232306357471217,0.0014957518510113484,1.0,1.0,-5.5834246578392595,346662.65948627004,1546204.450921622,4.460256703773604,1546204.450921622,4.460256703773604,0.76235112958192,0.09174958670240588,3.5367962578404066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5367962578404066,1.2786312858335158,1.2789642084262232,2.7660798676100242,5860.991318980037,14583.484930078903,6484.85015035466,0.00044115987465180237,26820.101363399197,2734.88921939696,19383.65106558214,1976.5823258281005,0.7227284790218795,0.7227284790218795,32074.09669782131,32395.05729023726,0.9876307478437397,0.8,4245.414910368154,4287.898129693729,0.9876307478437397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2890.0286365091724,3099.015535412006,6.146681351811807,3.8302751063783864,-1.8431424948395922,5.673417601217979,3.115530679333749,3.5,0.8901516226667854,0.6,0.00026036064110590947,0.996975796952149,0.00026115041298079353,198.03169832693843,0.0,0.0,0.0,0.007347539525787797,8.890608675748575e-05,0.00017145455434842372,0.0006063998262091997,0.09174958669743123,0.09174958669743123,0.09174958669743123,0.09045241780567082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.99616814364,594.9746109786443,0.0,0.09174958669743123,0.09174958670240588,0.09174958670240588,0.3723257855631515,0.3723257855631515,0.5,9.30955363629142,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25861.534737197526,19715.570219624595,0.76235112958192,0.7264704500211413,0.4922736078568604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44504306847819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8172242055473,261.8172242055473,-11.332775794452687,245.8781589842443,277.7562894268474,113304.78819554417,112144.22830766354,1160.559887880659,0.0,nan,277.7562894268474,4.606289426847411,271.3806633383392,-1.769336661660759,265.005037249805,-8.144962750194964,258.6294111612828,-14.520588838717174,252.25378507276517,-20.89621492723481,245.8781589842443,-27.271841015755683,1.0,1.0,25762.5980482374,25762.5980482374,277.191384318384,4.041384318384019,277.191384318384,277.191384318384,82315.59825923613,82540.40081557883,-224.80255634270725,0.0,8575.796259387458,8575.796259387458,0.910424404618837,3554.480239129609,277.191384318384,4.041384318384019,1.0,0.002,0.1523027800866677,0.0049810151430237735,0.00023570378827281568,0.0017642962112445614,0.11785189413640784,0.11785189413640784,0.0,-4.826230561028044e-13,0.9858011735407627,0.9858011735407627,0.0,0.09044685024311166,0.0013027364592942084,0.0,0.0,0.0,1601205.9768116842,267.5665753421607,0.0,1.0,1281243.3530470561,2611.3870397108026,,,,,,,,,,,,,,,,,,,4.0,14583.484930078903,1452.7941331282352,0.3723257855631515,6.1796691888313084,3.115530679333749
28.0,-28.916048263958444,3.8533815020508424,34.942893211028114,29.4708710158244,6.314034634281574,-25.393039974135377,-38.93472659457473,2.7910263444052346,-5.582006765067717,-5.582006765114719,39.80441899936337,37344.77462095426,17827.232523162966,17827.232523162966,55172.007144117226,82331.0089798792,82475.3236829332,17827.232523162966,100302.55620609617,100302.55620609617,100302.55620609617,126163.10487385675,122017.04081059466,4146.064063262092,0.0,94856.58986661884,49870.35550750434,49984.70484346056,25860.548667760577,75845.25351122113,19714.72464037976,1452.7547178665443,0.0,0.8846443346102976,2.8233787548496623,0.0014957518510113484,1.0,1.0,-5.582006765067717,346681.9125866308,1546117.6125648364,4.459758517625242,1546117.6125648364,4.459758517625242,0.7623475005755546,0.09170126641566942,3.5370546260118862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5370546260118862,1.2786552127219646,1.2789881415446163,2.766230169650117,5861.309790967243,14583.54398457851,6484.730020883886,0.00044109132810615483,26817.960109813717,2734.670872297239,19383.29199055493,1976.5457103654085,0.7227727952157645,0.7227727952157645,32075.97113210049,32395.05729023726,0.9877028957232936,0.8,4245.6630156012425,4287.898129693729,0.9877028957232936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2892.888610097023,3099.015535412006,6.162433099200824,3.8533815020508424,-1.830825596419261,5.684207098470104,3.1206709250296414,3.5,0.8916202642941833,0.6,0.00026036064110590947,0.9968605237314491,0.00026118061143732256,198.03078951766727,0.0,0.0,0.0,0.007347539525787797,8.890997728983686e-05,0.0001714506638160726,0.0006064303635834483,0.09170126639807978,0.09170126639807978,0.09170126639807978,0.09045622013959814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489942.4393653534,594.918998030745,0.0,0.09170126639807978,0.09170126641566942,0.09170126641566942,0.37216354961235215,0.37216354961235215,0.5,9.27220224860572,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,25860.548667760577,19714.72464037976,0.7623475005755546,0.7274286074599863,0.4923811694482528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445036276110043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82300038365963,261.82300038365963,-11.326999616340345,245.8994856927368,277.7465150745795,113152.21079101782,112268.59560019612,883.6151908216964,0.0,nan,277.7465150745795,4.596515074579543,271.3771091982231,-1.7728908017768958,265.007703321842,-8.142296678158004,258.6382974454712,-14.511702554528767,252.2688915691053,-20.88110843089467,245.8994856927368,-27.250514307263188,1.0,1.0,25762.5980482374,25762.5980482374,277.18521374576807,4.03521374576809,277.18521374576807,277.18521374576807,82316.54860053127,82475.3236829332,-158.7750824019313,0.0,8575.796259387458,8575.796259387458,0.9104086167478674,3554.739899141946,277.18521374576807,4.03521374576809,1.0,0.002,0.15355302991724037,0.004975811586722213,0.00023763937098156222,0.0017623606288387494,0.1188196854907811,0.1188196854907811,0.0,-1.796882954929746e-13,0.9863660570972806,0.9863660570972806,0.0,0.09045101658525112,0.0012502498304182927,0.0,0.0,0.0,1601207.6202185028,267.56799323493226,0.0,1.0,1281238.4875426295,2611.4068724662948,,,,,,,,,,,,,,,,,,,4.0,14583.54398457851,1452.7547178665443,0.37216354961235215,6.1796691888313084,3.1206709250296414
29.0,-28.91494633428829,3.8759822098690044,34.94002692992839,29.46591601883995,6.310126313123387,-25.392439069549443,-38.93416685806585,2.7876190483686814,-5.58001678728283,-5.580016787317552,39.80317502054391,37348.56411426462,17887.91506198189,17887.91506198189,55236.47917624651,82331.51569225239,82422.96443286569,17887.91506198189,100310.87949484758,100310.87949484758,100310.87949484758,126172.78009084964,122044.55329451816,4128.226796331475,0.0,94855.95842637632,49873.006848332276,49981.05730893783,25861.900596002055,75842.95790493989,19715.622633782757,1452.8122482946633,0.0,0.8846592150128916,2.8235866467344417,0.0014957518510113484,1.0,1.0,-5.58001678728283,346708.9352576792,1546064.1961066776,4.459256854622509,1546064.1961066776,4.459256854622509,0.7623423715745996,0.09165550348015734,3.5372362756641595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5372362756641595,1.2786710016414073,1.2790039345750863,2.766338073768367,5861.538426845676,14583.602533126366,6484.650645013188,0.0004410431172730248,26816.40439994808,2734.5122340399707,19383.054730765583,1976.5215166000198,0.7228058781364108,0.7228058781364108,32077.288965087766,32395.05729023726,0.9877536203816684,0.8,4245.83744756939,4287.898129693729,0.9877536203816684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2895.680355719983,3099.015535412006,6.177448082847609,3.8759822098690044,-1.8184117115718297,5.694393921440835,3.125691812901463,3.5,0.8930548036861322,0.6,0.00026036064110590947,0.9967472094883106,0.00026121030350269856,198.02989605049584,0.0,0.0,0.0,0.007347539525787797,8.891555830042856e-05,0.0001714450828054809,0.0006064417661837926,0.09165550347987143,0.09165550347987143,0.09165550347987143,0.09046798476910456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490108.3336697651,594.8648978108351,0.0,0.09165550347987143,0.09165550348015734,0.09165550348015734,0.3720072126544532,0.3720072126544532,0.5,9.236576687384288,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,25861.900596002055,19715.622633782757,0.7623423715745996,0.728300697943227,0.4924460377860868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450296445335027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82747122106935,261.82747122106935,-11.322528778930632,245.9170896209817,277.73785282115495,113042.12648240184,112358.19676702384,683.9297153779914,0.0,nan,277.73785282115495,4.587852821154968,271.3737001811289,-1.7762998188710526,265.00954754108614,-8.140452458913842,258.64539490104823,-14.504605098951743,252.28124226101605,-20.86875773898393,245.9170896209817,-27.23291037901828,1.0,1.0,25762.5980482374,25762.5980482374,277.18109825551494,4.031098255514962,277.18109825551494,277.18109825551494,82317.05539284098,82422.96443286569,-105.90904002470779,0.0,8575.796259387458,8575.796259387458,0.9103975165614834,3554.9224570424803,277.18109825551494,4.031098255514962,1.0,0.002,0.1547453954171776,0.0049709647946821495,0.00023948566572904015,0.0017605143343427637,0.11974283286452007,0.11974283286452007,0.0,7.1803674117632e-14,0.986990792100213,0.986990792100213,0.0,0.09046313798022433,0.0011923654999330168,0.0,0.0,0.0,1601209.9266509414,267.56998321271715,0.0,1.0,1281231.6588603042,2611.43470788298,,,,,,,,,,,,,,,,,,,4.0,14583.602533126366,1452.8122482946633,0.3720072126544532,6.1796691888313084,3.125691812901463
30.0,-28.913855767300944,3.8980953482338587,34.937338986496336,29.462797671463363,6.307771532799733,-25.39169303728523,-38.93347269678486,2.7856088029231736,-5.577583218939083,-5.577583218902245,39.80258044407494,37351.200564649414,17946.423395445192,17946.423395445192,55297.62396009461,82331.65930944943,82380.97079624193,17946.423395445192,100327.39419168713,100327.39419168713,100327.39419168713,126192.51660919058,122081.17785034147,4111.338758849122,0.0,94855.31186241124,49874.85311810601,49978.28749367248,25865.122417503466,75843.40991117594,19717.917123466348,1452.9470546290297,0.0,0.8846740063713082,2.823840896713127,0.0014957518510113484,1.0,1.0,-5.577583218939083,346741.9838629876,1546038.665481097,4.458758204752045,1546038.665481097,4.458758204752045,0.7623361221798364,0.09161234379244287,3.5373590949828086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5373590949828086,1.2786803170123686,1.2790132523715296,2.766413972217727,5861.699246552305,14583.660740175294,6484.602064531041,0.0004410102637110481,26815.29053608063,2734.398651535502,19382.90952045344,1976.5067092690613,0.7228304871197745,0.7228304871197745,32078.179987748073,32395.05729023726,0.98778791699552,0.8,4245.955385758677,4287.898129693729,0.98778791699552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2898.406960326337,3099.015535412006,6.191823177730905,3.8980953482338587,-1.8059694755849476,5.704064823818806,3.1305986622633597,3.5,0.8944567606466742,0.6,0.00026036064110590947,0.9966350773830391,0.0002612396924555009,198.02901180435853,0.0,0.0,0.0,0.007347539525787797,8.892248008080504e-05,0.00017143816102510443,0.0006064383381292804,0.09161234380137241,0.09161234380137241,0.09161234380137241,0.09048603912227644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.5205333607,594.8126820598249,0.0,0.09161234380137241,0.09161234379244287,0.09161234379244287,0.3718574397113521,0.3718574397113521,0.5,9.202787548603773,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,25865.122417503466,19717.917123466348,0.7623361221798364,0.7291025551838513,0.49247786470035165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450231249081842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83101425047056,261.83101425047056,-11.318985749529418,245.931659798568,277.73036870237115,112964.05004282256,112422.05245639906,541.9975864234666,0.0,nan,277.73036870237115,4.5803687023711745,271.3706269216198,-1.7793730783801607,265.0108851408535,-8.139114859146503,258.6511433600841,-14.498856639915857,252.291401579327,-20.85859842067299,245.931659798568,-27.21834020143197,1.0,1.0,25762.5980482374,25762.5980482374,277.178635061536,4.028635061536022,277.178635061536,277.178635061536,82317.1145549577,82380.97079624193,-63.85624128422933,0.0,8575.796259387458,8575.796259387458,0.9103900112263057,3555.0458904577226,277.178635061536,4.028635061536022,1.0,0.002,0.15587619769241198,0.004966467142794149,0.00024123692040587126,0.0017587630803681774,0.12061846020293562,0.12061846020293562,0.0,7.740487938112661e-13,0.9876566603652619,0.9876566603652619,0.0,0.09048154151827836,0.0011308022741645136,0.0,0.0,0.0,1601212.74713813,267.5724167810609,0.0,1.0,1281223.30787582,2611.4687491569243,,,,,,,,,,,,,,,,,,,4.0,14583.660740175294,1452.9470546290297,0.3718574397113521,6.1796691888313084,3.1305986622633597
31.0,-28.912772351629876,3.919736727992901,34.9348356843882,29.46124478420245,6.306691094538678,-25.390826006996168,-38.93267019940538,2.784744749806725,-5.574830275949978,-5.5748302759364075,39.8025244304763,37352.848075207585,18003.034433080345,18003.034433080345,55355.882508287934,82331.58688171842,82347.30917584492,18003.034433080345,100350.34360892526,100350.34360892526,100350.34360892526,126220.17456537076,122124.74730714555,4095.4272582252183,0.0,94854.71452159285,49875.97571473275,49976.376452066776,25869.830956445498,75846.20740851227,19721.323023403238,1453.1434793122612,0.0,0.8846884722575625,2.8241285355378203,0.0014957518510113484,1.0,1.0,-5.574830275949978,346779.3726558867,1546036.260320737,4.458270538065963,1546036.260320737,4.458270538065963,0.7623290255203484,0.09157180259314632,3.537428154022419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537428154022419,1.27868432103047,1.279017257432174,2.7664593174738124,5861.795327708669,14583.718756322798,6484.5829505775755,0.00044099208165882377,26814.598174590006,2734.328050311779,19382.852387567425,1976.500883336045,0.7228470201703401,0.7228470201703401,32078.68099065292,32395.05729023726,0.9878072013494843,0.8,4246.021699869481,4287.898129693729,0.9878072013494843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2901.0711134034145,3099.015535412006,6.205650854232229,3.919736727992901,-1.7935660092057764,5.713302737198678,3.135396096019872,3.5,0.8958274560056777,0.6,0.00026036064110590947,0.9965236940540414,0.0002612688917076468,198.02813336442213,0.0,0.0,0.0,0.007347539525787797,8.89304827475626e-05,0.00017143015835834687,0.0006064218686253379,0.09157180303778334,0.09157180303778334,0.09157180303778334,0.09050897015599615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.1352842533,594.7626278005765,0.0,0.09157180303778334,0.09157180259314632,0.09157180259314632,0.37171469065669294,0.37171469065669294,0.5,9.170902564331062,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25869.830956445498,19721.323023403238,0.7623290255203484,0.7298437772918268,0.49248142196514694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450166725687041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83391336337763,261.83391336337763,-11.316086636622344,245.94375816622667,277.7240685605272,112910.07484326545,112466.58086608315,443.4939771822976,0.0,nan,277.7240685605272,4.574068560527223,271.3680064816745,-1.7819935183254643,265.01194440281137,-8.138055597188611,258.65588232394106,-14.49411767605892,252.29982024508482,-20.85017975491516,245.94375816622667,-27.206241833773305,1.0,1.0,25762.5980482374,25762.5980482374,277.1774628155889,4.027462815588933,277.1774628155889,277.1774628155889,82317.10806458678,82347.30917584492,-30.201111258138553,0.0,8575.796259387458,8575.796259387458,0.9103857910674495,3555.115294792531,277.1774628155889,4.027462815588933,1.0,0.002,0.15694319144165916,0.0049623058066435915,0.00024288960118187618,0.0017571104556334566,0.1214448005909381,0.1214448005909381,0.0,5.681533282037021e-11,0.9883480097314447,0.9883480097314447,0.0,0.0905048088404569,0.0010669937526894121,0.0,0.0,0.0,1601215.9376753753,267.57516972405,0.0,1.0,1281213.8607927335,2611.5072592380716,,,,,,,,,,,,,,,,,,,3.0,14583.718756322798,1453.1434793122612,0.37171469065669294,6.1796691888313084,3.135396096019872
32.0,-28.911699075237223,3.940920204763231,34.93252000802361,29.460850660130404,6.306590236243328,-25.389870144110244,-38.93178300987927,2.784761305217481,-5.571862505360684,-5.571862505344827,39.80292397985315,37353.756946806134,18057.982738276383,18057.982738276383,55411.73968508252,82331.28542008976,82320.43719545816,18057.982738276383,100378.41993373455,100378.41993373455,100378.41993373455,126254.17133645098,122173.66591797036,4080.5054184806277,0.0,94854.1083268732,49876.57985394923,49975.03163658219,25875.75140271643,75850.78303929862,19725.6351507055,1453.3906375806055,0.0,0.8847023760139409,2.8244386463535753,0.0014957518510113484,1.0,1.0,-5.571862505360684,346819.6826520728,1546053.4165871183,4.457801831674325,1546053.4165871183,4.457801831674325,0.7623212498723693,0.09153388210304418,3.537460006468906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537460006468906,1.2786842443125384,1.2790171806942672,2.766484393784611,5861.848461402176,14583.776665557833,6484.583396484953,0.00044098363464593074,26814.18536277859,2734.285955222078,19382.853720414416,1976.5010192486136,0.722858198307237,0.722858198307237,32078.912070071092,32395.05729023726,0.9878160959685834,0.8,4246.052286171463,4287.898129693729,0.9878160959685834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2903.6751255473946,3099.015535412006,6.2190093441917424,3.940920204763231,-1.781257524313264,5.7221777290764955,3.140088071160906,3.5,0.8971680203316874,0.6,0.00026036064110590947,0.9964133663634348,0.00026129782065864495,198.02726315315786,0.0,0.0,0.0,0.007347539525787797,8.893933075623311e-05,0.00017142131034967635,0.0006063960296184745,0.09153388340224089,0.09153388340224089,0.09153388340224089,0.09053572749738756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.6002574973,594.7149199868866,0.0,0.09153388340224089,0.09153388210304418,0.09153388210304418,0.3715792545535481,0.3715792545535481,0.5,9.140957891415844,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,25875.75140271643,19725.6351507055,0.7623212498723693,0.730536158820845,0.49246369582569754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450102625970422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83637376648335,261.83637376648335,-11.31362623351663,245.95384129788118,277.71890623508773,112873.776755281,112497.39473824414,376.382017036836,0.0,nan,277.71890623508773,4.568906235087752,271.3658932476411,-1.7841067523588663,265.012880260206,-8.137119739794002,258.65986727276197,-14.490132727238006,252.30685428532226,-20.843145714677718,245.95384129788118,-27.196158702118794,1.0,1.0,25762.5980482374,25762.5980482374,277.1772971185031,4.0272971185031,277.1772971185031,277.1772971185031,82316.93396251109,82320.43719545816,-3.503232947070501,0.0,8575.796259387458,8575.796259387458,0.9103838445710125,3555.1473065012506,277.1772971185031,4.0272971185031,1.0,0.002,0.15794518457923126,0.004958467184149249,0.00024444181194183996,0.0017555584582358147,0.12222090597091997,0.12222090597091997,0.0,2.7017765455439324e-10,0.9890533085316017,0.9890533085316017,0.0,0.09053188893675741,0.0010019931662867722,0.0,0.0,0.0,1601219.3770660027,267.5781374946393,0.0,1.0,1281203.6763354787,2611.548776054347,,,,,,,,,,,,,,,,,,,3.0,14583.776665557833,1453.3906375806055,0.3715792545535481,6.1796691888313084,3.140088071160906
33.0,-28.910624949206653,3.961658713240908,34.9303923098797,29.461302409786754,6.307208132142398,-25.38884164107172,-38.93082478372378,2.7854248240914568,-5.5687207759442,-5.568720775847724,39.803709251697946,37354.125936448385,18111.37897473311,18111.37897473311,55465.504911181495,82330.81161701605,82299.19779323926,18111.37897473311,100410.57676797238,100410.57676797238,100410.57676797238,126293.19969771482,122226.62578137063,4066.573916344188,0.0,94853.49010495932,49876.80442469029,49974.09520029892,25882.622929742436,75856.71813004135,19730.661123326077,1453.6769566346234,0.0,0.8847157625526906,2.8247669639278197,0.0014957518510113484,1.0,1.0,-5.5687207759442,346862.35946785624,1546087.1358251178,4.457350570402245,1546087.1358251178,4.457350570402245,0.7623130459723628,0.09149853976230007,3.537465036415437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537465036415437,1.278681169567313,1.2790141051484574,2.7664949798333724,5861.870891969211,14583.834407783177,6484.597788170955,0.0004409821417056666,26813.972471393154,2734.264246342345,19382.89673812697,1976.5054058345072,0.7228655417919099,0.7228655417919099,32078.948560703186,32395.05729023726,0.9878175005532673,0.8,4246.057116171042,4287.898129693729,0.9878175005532673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2906.220986758818,3099.015535412006,6.2319345491107825,3.961658713240908,-1.7690624351286925,5.7307211483696,3.1446779811999437,3.5,0.8984794231999839,0.6,0.00026036064110590947,0.9963029645296558,0.0002613267754641511,198.02639226066535,0.0,0.0,0.0,0.007347539525787797,8.894888813246354e-05,0.0001714117529734459,0.0006063630829742447,0.09149854038495749,0.09149854038495749,0.09149854038495749,0.09056545954122493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490707.5183817482,594.6696854025828,0.0,0.09149854038495749,0.09149853976230007,0.09149853976230007,0.3714512945084722,0.3714512945084722,0.5,9.112965456124519,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,-9.64632818067912e-11,25882.622929742436,19730.661123326077,0.7623130459723628,0.7311877745105826,0.4924300293668402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450039126699579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8385406437531,261.8385406437531,-11.311459356246871,245.96228228096822,277.71479900654,112850.02604458401,112518.5463645255,331.47968005852505,0.0,nan,277.71479900654,4.5647990065399995,271.36429566142084,-1.7857043385791371,265.01379231631216,-8.136207683687815,258.6632889711951,-14.486711028804905,252.31278562608225,-20.837214373917732,245.96228228096822,-27.187717719031752,1.0,1.0,25762.5980482374,25762.5980482374,277.17796217976127,4.027962179761289,277.17796217976127,277.17796217976127,82316.33282225995,82299.19779323926,17.135029020690126,0.0,8575.796259387458,8575.796259387458,0.9103835371913567,3555.1523615975143,277.17796217976127,4.027962179761289,1.0,0.002,0.1588817881071393,0.004954944208393124,0.00024589293011602456,0.001754107238902469,0.12294646505801228,0.12294646505801228,0.0,1.6901849364536758e-10,0.9897637321844279,0.9897637321844279,0.0,0.0905619362045594,0.0009366035577406741,0.0,0.0,0.0,1601223.0179218282,267.5812792240558,0.0,1.0,1281192.8947193057,2611.5927282034113,,,,,,,,,,,,,,,,,,,3.0,14583.834407783177,1453.6769566346234,0.3714512945084722,6.1796691888313084,3.1446779811999437
34.0,-28.9095498783644,3.9819639762642405,34.928450444797534,29.46253182543444,6.308463824960993,-25.387748508031898,-38.9298118307255,2.7866624546366077,-5.565465583648404,-5.5654655836837525,39.80480896039779,37354.01982302609,18163.368436625435,18163.368436625435,55517.38825965152,82330.22195334591,82282.38519064664,18163.368436625435,100445.75362727208,100445.75362727208,100445.75362727208,126335.95571506637,122282.33347444318,4053.6222406231996,0.0,94852.88917850534,49876.68704821433,49973.55792254557,25890.202087794307,75863.76001033987,19736.22024510216,1453.9921631666177,0.0,0.8847285804682821,2.825107170413252,0.0014957518510113484,1.0,1.0,-5.565465583648404,346906.5818971248,1546134.3577808568,4.456918486024469,1546134.3577808568,4.456918486024469,0.7623046038102042,0.0914657109865114,3.5374437122599294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5374437122599294,1.2786754344291882,1.2790083685170506,2.7664907114126853,5861.861847697972,14583.892202805482,6484.626571622216,0.00044098779142083826,26813.964233485338,2734.263406309529,19382.982773788975,1976.5141790304515,0.7228689724879793,0.7228689724879793,32078.79386079397,32395.05729023726,0.9878115459010579,0.8,4246.036639669166,4287.898129693729,0.9878115459010579,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2908.7105387874176,3099.015535412006,6.2444743794263475,3.9819639762642405,-1.7570114870349012,5.738975463299141,3.149168964931982,3.5,0.8997625614091377,0.6,0.00026036064110590947,0.9961924788018615,0.0002613557586974054,198.0255206097975,0.0,0.0,0.0,0.007347539525787797,8.895899238782366e-05,0.00017140164871808582,0.0006063236845287779,0.09146571098831294,0.09146571098831294,0.09146571098831294,0.09059731957740041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490838.59887371975,594.6270161256355,0.0,0.09146571098831294,0.0914657109865114,0.0914657109865114,0.37133087681926996,0.37133087681926996,0.5,9.086913713706322,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,25890.202087794307,19736.22024510216,0.7623046038102042,0.7318038052962937,0.49238292193710026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449975577719545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.840525430943,261.840525430943,-11.309474569056988,245.96938564930156,277.71166521258607,112835.99701147056,112532.37269832978,303.62431314078697,0.0,nan,277.71166521258607,4.561665212586092,271.3632092999252,-1.7867907000747891,265.01475338727295,-8.13524661272703,258.6662974746139,-14.483702525386093,252.3178415619582,-20.832158438041773,245.96938564930156,-27.18061435069842,1.0,1.0,25762.5980482374,25762.5980482374,277.1792569006076,4.029256900607606,277.1792569006076,277.1792569006076,82315.74307561872,82282.38519064664,33.35788497207977,0.0,8575.796259387458,8575.796259387458,0.910384840307666,3555.130930821229,277.1792569006076,4.029256900607606,1.0,0.002,0.15975339885153114,0.004951724875909196,0.0002472435385549131,0.0017527564614296313,0.12362176927745654,0.12362176927745654,0.0,-1.5455518809215363e-14,0.9904706284462311,0.9904706284462311,0.0,0.0905941002420913,0.0008716107444201068,0.0,0.0,0.0,1601226.7901165395,267.5845344163516,0.0,1.0,1281181.72352474,2611.638269609443,,,,,,,,,,,,,,,,,,,4.0,14583.892202805482,1453.9921631666177,0.37133087681926996,6.1796691888313084,3.149168964931982
35.0,-28.908472382368124,4.001846462103608,34.92669114043471,29.464331629592948,6.310179453869242,-25.386607198744272,-38.928750332538016,2.788314270217454,-5.562161814347121,-5.562161814330404,39.8061863156615,37353.53479154718,18214.101701092197,18214.101701092197,55567.63649263937,82329.56216501784,82269.29604855391,18214.101701092197,100483.3977496461,100483.3977496461,100483.3977496461,126381.79144596904,122340.15497033282,4041.636475636223,0.0,94852.31041945145,49876.283045881326,49973.36374841124,25898.393696322935,75871.75744473418,19742.23997638359,1454.333160618242,0.0,0.8847406290103339,2.8254524868633983,0.0014957518510113484,1.0,1.0,-5.562161814347121,346951.46878117224,1546193.5035357282,4.456512344413612,1546193.5035357282,4.456512344413612,0.7622959249085244,0.09143536251064807,3.5374025056600877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5374025056600877,1.2786677800517559,1.2790007121466158,2.766475046017744,5861.828654605887,14583.950052559716,6484.666401950938,0.0004409989216814114,26814.112973483003,2734.2785735682423,19383.101829306972,1976.526319314646,0.7228694027087638,0.7228694027087638,32078.49491959929,32395.05729023726,0.9878000391864917,0.8,4245.997070997376,4287.898129693729,0.9878000391864917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2911.1454263513406,3099.015535412006,6.256678741027614,4.001846462103608,-1.7451386412997354,5.746985103403343,3.1535638171327554,3.5,0.9010182334665016,0.6,0.00026036064110590947,0.9960817571047986,0.0002613848102817093,198.02464700035154,0.0,0.0,0.0,0.007347539525787797,8.896958202199506e-05,0.00017139105908391442,0.000606279161851175,0.0914353625092358,0.0914353625092358,0.0914353625092358,0.09063087755899703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490961.7756890939,594.586932655544,0.0,0.0914353625092358,0.09143536251064807,0.09143536251064807,0.3712179737897277,0.3712179737897277,0.5,9.062779166296583,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,25898.393696322935,19742.23997638359,0.7622959249085244,0.7323889463495749,0.49232462841994806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449911973400904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84240326818065,261.84240326818065,-11.30759673181933,245.97539920569096,277.7094073306717,112828.54577083515,112541.28220708556,287.26356374960005,0.0,nan,277.7094073306717,4.559407330671718,271.36260570567225,-1.7873942943277257,265.0158040806801,-8.134195919319893,258.66900245568195,-14.48099754431803,252.32220083068682,-20.827799169313153,245.97539920569096,-27.174600794309015,1.0,1.0,25762.5980482374,25762.5980482374,277.1810343811247,4.031034381124698,277.1810343811247,277.1810343811247,82315.08413771042,82269.29604855391,45.788089156514616,0.0,8575.796259387458,8575.796259387458,0.9103873584283317,3555.089518188388,277.1810343811247,4.031034381124698,1.0,0.002,0.16056081399717453,0.004948794649496905,0.00024849483664994625,0.001751505163787539,0.12424741832497312,0.12424741832497312,0.0,4.374851175770189e-13,0.9911695527569643,0.9911695527569643,0.0,0.09062794736584995,0.000807415144798124,0.0,0.0,0.0,1601230.6184475247,267.58783818565286,0.0,1.0,1281170.385412298,2611.684492640024,,,,,,,,,,,,,,,,,,,4.0,14583.950052559716,1454.333160618242,0.3712179737897277,6.1796691888313084,3.1535638171327554
36.0,-28.907391147845715,4.021315947839893,34.92510970306922,29.4665275834501,6.312242761214688,-25.38542775694017,-38.9276568084955,2.790279370281508,-5.558839975275362,-5.55883997521643,39.80779379891887,37352.8218799412,18263.661712985915,18263.661712985915,55616.483592927114,82328.80114722026,82259.1773249161,18263.661712985915,100522.83903790201,100522.83903790201,100522.83903790201,126429.8748110501,122399.28012260374,4030.594688446368,0.0,94851.71108853821,49875.73182116083,49973.31029708598,25907.035773148087,75880.34607023407,19748.600349465116,1454.6929367643206,0.0,0.884751924882714,2.8257997256100893,0.0014957518510113484,1.0,1.0,-5.558839975275362,346996.60576927586,1546262.5335029142,4.45613158109982,1546262.5335029142,4.45613158109982,0.7622871455612064,0.09140741477996357,3.5373495396058185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5373495396058185,1.2786586740591759,1.2789916037830704,2.7664533243858567,5861.7826290744415,14584.007986733563,6484.7121244190685,0.00044101296701642105,26814.345041826975,2734.302237953529,19383.23849682396,1976.540255522932,0.7228682433446936,0.7228682433446936,32078.110666160414,32395.05729023726,0.9877852487094683,0.8,4245.946210164283,4287.898129693729,0.9877852487094683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2913.5270896634006,3099.015535412006,6.268574532147534,4.021315947839893,-1.7334575703361876,5.754773518176081,3.157864973654738,3.5,0.9022471353299252,0.6,0.00026036064110590947,0.9959706645908044,0.0002614139656541781,198.02377036754112,0.0,0.0,0.0,0.007347539525787797,8.898049236815838e-05,0.0001713801487377511,0.0006062314902350605,0.09140741477778005,0.09140741477778005,0.09140741477778005,0.09066559656807531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.99702715134,594.5494502810291,0.0,0.09140741477778005,0.09140741477996357,0.09140741477996357,0.3711125096873868,0.3711125096873868,0.5,9.040524620639589,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,-5.894662535865791e-11,25907.035773148087,19748.600349465116,0.7622871455612064,0.7329497883608631,0.4922595087450947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444984822616492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8442255479085,261.8442255479085,-11.305774452091498,245.98052490422114,277.707926191597,112825.7512209946,112546.98660908554,278.7646119090667,0.0,nan,277.707926191597,4.557926191597005,271.3624459341193,-1.78755406588067,265.01696567664754,-8.133034323352433,258.6714854191701,-14.47851458082988,252.32600516169595,-20.82399483830403,245.98052490422114,-27.169475095778836,1.0,1.0,25762.5980482374,25762.5980482374,277.1831763037234,4.033176303723451,277.1831763037234,277.1831763037234,82314.31914447348,82259.1773249161,55.14181955737877,0.0,8575.796259387458,8575.796259387458,0.9103905951473147,3555.0362873038475,277.1831763037234,4.033176303723451,1.0,0.002,0.16130528470992944,0.004946142129947853,0.00024964874341385846,0.001750351256820203,0.12482437170692923,0.12482437170692923,0.0,2.3406146812399165e-13,0.9918554669333515,0.9918554669333515,0.0,0.0906629440677513,0.0007444707122122708,0.0,0.0,0.0,1601234.4675589586,267.5911600247246,0.0,1.0,1281158.9850724842,2611.7309705297325,,,,,,,,,,,,,,,,,,,4.0,14584.007986733563,1454.6929367643206,0.3711125096873868,6.1796691888313084,3.157864973654738
37.0,-28.90630562361064,4.040381518314878,34.92370053352672,29.46904267827051,6.3145632298904175,-25.3842187382604,-38.92653255080802,2.792476344543058,-5.5555315197762525,-5.555531519750147,39.80959590460658,37351.89434962745,18312.131542897274,18312.131542897274,55664.025892524725,82328.00147141545,82251.45685149106,18312.131542897274,100563.58839438834,100563.58839438834,100563.58839438834,126479.60844729925,122459.13712707111,4020.471320228145,0.0,94851.12362550058,49875.01650372269,49973.45235753099,25916.02005291091,75889.4724104419,19755.220555383254,1455.0670785606308,0.0,0.8847624357887803,2.8261455988431723,0.0014957518510113484,1.0,1.0,-5.5555315197762525,347041.5654849562,1546339.9238894035,4.45577728341718,1546339.9238894035,4.45577728341718,0.7622783326703102,0.09138179181271901,3.5372854517316616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5372854517316616,1.2786484937482885,1.2789814208214927,2.7664252286899442,5861.723097666194,14584.066031719081,6484.76405648429,0.0004410300814269873,26814.664781737265,2734.334842350575,19383.393725242204,1976.5560844164117,0.7228654127514472,0.7228654127514472,32077.645725589246,32395.05729023726,0.9877673525258979,0.8,4245.884669362312,4287.898129693729,0.9877673525258979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2915.8568580584415,3099.015535412006,6.280188786458683,4.040381518314878,-1.7219828338584504,5.7623643521733285,3.16207467928869,3.5,0.903449908368197,0.6,0.00026036064110590947,0.9958591447749139,0.00026144323971113076,198.0228902645669,0.0,0.0,0.0,0.007347539525787797,8.899171064015322e-05,0.00017136893046575623,0.0006061808246153342,0.09138179180835317,0.09138179180835317,0.09138179180835317,0.09070109312927949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491184.3138675733,594.5145513268305,0.0,0.09138179180835317,0.09138179181271901,0.09138179181271901,0.371014353644003,0.371014353644003,0.5,9.02010365904579,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,25916.02005291091,19755.220555383254,0.7622783326703102,0.7334881127051519,0.49218808832419914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449784258314187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84602613976887,261.84602613976887,-11.30397386023111,245.98492725237452,277.707125027164,112826.00194203552,112550.55504800873,275.4468940267861,0.0,nan,277.707125027164,4.557125027164034,271.3626854722042,-1.787314527795786,265.0182459172491,-8.131754082750888,258.67380636228916,-14.476193637710821,252.32936680733204,-20.82063319266794,245.98492725237452,-27.16507274762546,1.0,1.0,25762.5980482374,25762.5980482374,277.1855844960314,4.035584496031447,277.1855844960314,277.1855844960314,82313.52789346526,82251.45685149106,62.071041974195396,0.0,8575.796259387458,8575.796259387458,0.9103945114863111,3554.97187899032,277.1855844960314,4.035584496031447,1.0,0.002,0.1619883706691599,0.004943754890127112,0.00025070765457893497,0.0017492923448319282,0.12535382728946748,0.12535382728946748,0.0,-5.891368122512564e-13,0.9925249226738918,0.9925249226738918,0.0,0.0906987058527206,0.0006830859599983952,0.0,0.0,0.0,1601238.3010046,267.5944684802237,0.0,1.0,1281147.6304507176,2611.777263199883,,,,,,,,,,,,,,,,,,,4.0,14584.066031719081,1455.0670785606308,0.371014353644003,6.1796691888313084,3.16207467928869
