time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
38.0,-28.90521375526384,4.059051767915219,34.9224574495928,29.47175296666103,6.317063996310427,-25.382985980105094,-38.92538967831058,2.7948362211669537,-5.552255919306958,-5.552255919315227,39.81156460464057,37350.86740044706,18359.570047147445,18359.570047147445,55710.43744759451,82327.13575139643,82245.70965960032,18359.570047147445,100605.27970674777,100605.27970674777,100605.27970674777,126530.5411212118,122519.30300775249,4011.23811345932,0.0,94850.51381768538,49874.24546679038,49973.631500994445,25925.261414464036,75898.89291545848,19762.037192769258,1455.4520224698579,0.0,0.8847721640142232,2.826488070276637,0.0014957518510113484,1.0,1.0,-5.552255919306958,347086.08322867414,1546424.4719191235,4.45544937306022,1546424.4719191235,4.45544937306022,0.762269543856702,0.0913584129219119,3.5372162417845474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5372162417845474,1.278637558763123,1.2789704829891393,2.7663947594392875,5861.658536980262,14584.124198682995,6484.818332746564,0.0004410483427243492,26815.017045673383,2734.3707632752657,19383.555960622307,1976.5726278211528,0.7228619667705881,0.7228619667705881,32077.143623841825,32395.05729023726,0.9877480260318497,0.8,4245.818209805708,4287.898129693729,0.9877480260318497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2918.1359496475934,3099.015535412006,6.291540340800305,4.059051767915219,-1.7107220399863068,5.769773807901526,3.1661949862950434,3.5,0.904627138941441,0.6,0.00026036064110590947,0.9957469867976587,0.00026147268789959813,198.02200502591288,0.0,0.0,0.0,0.007347539525787797,8.900311599750322e-05,0.00017135752510840627,0.000606128620965458,0.09135841293354546,0.09135841293354546,0.09135841293354546,0.09073708017987601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491283.8433565703,594.4821968563982,0.0,0.09135841293354546,0.0913584129219119,0.0913584129219119,0.37092333745152345,0.37092333745152345,0.5,9.001463678611156,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25925.261414464036,19762.037192769258,0.762269543856702,0.7340085646525663,0.49211346787430854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449720037245786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8478259544525,261.8478259544525,-11.302174045547474,245.98874050327345,277.7069114056322,112828.2453025057,112552.91729784089,275.3280046648041,0.0,nan,277.7069114056322,4.556911405632206,271.36327722515796,-1.7867227748420191,265.01964304468754,-8.130356955312436,258.6760088642178,-14.473991135782171,252.33237468374583,-20.81762531625415,245.98874050327345,-27.16125949672653,1.0,1.0,25762.5980482374,25762.5980482374,277.1881899322371,4.038189932237117,277.1881899322371,277.1881899322371,82312.63908842269,82245.70965960032,66.92942882236093,0.0,8575.796259387458,8575.796259387458,0.9103987407966534,3554.90232299347,277.1881899322371,4.038189932237117,1.0,0.002,0.16261183644067032,0.004941621796865334,0.0002516742890030143,0.001748325712092475,0.12583714450150715,0.12583714450150715,0.0,1.0954891507819475e-12,0.9931756063815466,0.9931756063815466,0.0,0.09073494715177556,0.0006234657701363297,0.0,0.0,0.0,1601242.096226525,267.597744080693,0.0,1.0,1281136.3883774914,2611.8230981589304,,,,,,,,,,,,,,,,,,,4.0,14584.124198682995,1455.4520224698579,0.37092333745152345,6.1796691888313084,3.1661949862950434
39.0,-28.90411656848197,4.077334769316539,34.92137377433294,29.474633861705684,6.3196895202225125,-25.381735959611888,-38.92422920381648,2.797308911357372,-5.549035255530271,-5.549035255585159,39.813673248213924,37349.722577134526,18406.039831364335,18406.039831364335,55755.762408498864,82326.27335595018,82241.5287987883,18406.039831364335,100647.56863015264,100647.56863015264,100647.56863015264,126582.25302843768,122579.38858622636,4002.8644422113216,0.0,94849.92552080711,49873.374742009044,49973.94530977563,25934.684398285037,75908.62970806066,19768.993769681987,1455.8447340147272,0.0,0.884781093275596,2.8268248299102843,0.0014957518510113484,1.0,1.0,-5.549035255530271,347129.8587153495,1546515.0338566937,4.4551483977206745,1546515.0338566937,4.4551483977206745,0.7622608189899251,0.09133719414532494,3.5371401798758053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5371401798758053,1.2786261012332012,1.2789590224759724,2.7663600613692516,5861.5850159335105,14584.182528924755,6484.876764202757,0.0004410686447788486,26815.427350164406,2734.412602689441,19383.7306161551,1976.5904377290003,0.7228574194636602,0.7228574194636602,32076.591810472037,32395.05729023726,0.9877267861655027,0.8,4245.745170283195,4287.898129693729,0.9877267861655027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2920.3655047679676,3099.015535412006,6.3026493777280646,4.077334769316539,-1.6996846020717546,5.777019371388294,3.170227814121671,3.5,0.9057793754633346,0.6,0.00026036064110590947,0.9956342962342908,0.0002615022826058233,198.02111548327912,0.0,0.0,0.0,0.007347539525787797,8.901469839711636e-05,0.00017134594270879313,0.00060607461861397,0.09133719414816668,0.09133719414816668,0.09133719414816668,0.0907732927533518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491375.73567605607,594.452337169613,0.0,0.09133719414816668,0.09133719414532494,0.09133719414532494,0.3708392676600574,0.3708392676600574,0.5,8.984546637043143,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,25934.684398285037,19768.993769681987,0.7622608189899251,0.7345115123660073,0.4920352629309602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444965544142709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8496369583464,261.8496369583464,-11.300363041653554,245.9920738183054,277.7072000983882,112831.56759455675,112554.5279118032,277.03968275351946,0.0,nan,277.7072000983882,4.55720009838825,271.36417484236773,-1.785825157632246,265.021149586352,-8.128850413647967,258.6781243303414,-14.471875669658573,252.3350990743235,-20.814900925676483,245.9920738183054,-27.157926181694563,1.0,1.0,25762.5980482374,25762.5980482374,277.19092307729414,4.040923077294167,277.19092307729414,277.19092307729414,82311.76749305452,82241.5287987883,70.2386942662124,0.0,8575.796259387458,8575.796259387458,0.9104033887801667,3554.8258807751845,277.19092307729414,4.040923077294167,1.0,0.002,0.1631776291986531,0.004939730422900771,0.00025255164675466794,0.001747448353349284,0.12627582337733398,0.12627582337733398,0.0,1.0395200325530318e-13,0.9938054506366861,0.9938054506366861,0.0,0.09077140138748514,0.0005657927578397982,0.0,0.0,0.0,1601245.8276463558,267.6009647444697,0.0,1.0,1281125.3346468832,2611.86816634173,,,,,,,,,,,,,,,,,,,4.0,14584.182528924755,1455.8447340147272,0.3708392676600574,6.1796691888313084,3.170227814121671
40.0,-28.903013749572498,4.0952381644437645,34.920442567991806,29.477622534055286,6.322395473851599,-25.380472827230292,-38.923055527824886,2.7998545514915376,-5.5458864909609815,-5.545886490970943,39.81590087833661,37348.50500777998,18451.592587619285,18451.592587619285,55800.09759539927,82325.4103547897,82238.6074226905,18451.592587619285,100690.20001030978,100690.20001030978,100690.20001030978,126634.43348150792,122639.11506192306,3995.3184195848607,0.0,94849.34831216086,49872.44296508771,49974.33927452572,25944.23347119814,75918.57274572385,19776.04857538877,1456.243019309038,0.0,0.8847892128838312,2.827154102240202,0.0014957518510113484,1.0,1.0,-5.5458864909609815,347172.66113396955,1546610.7103779442,4.4548747165927525,1546610.7103779442,4.4548747165927525,0.7622521820636193,0.09131805164080875,3.5370599166058834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5370599166058834,1.2786143058947865,1.278947224066356,2.7663228076668633,5861.506079808471,14584.241002108109,6484.937723282859,0.0004410901820236057,26815.87265934049,2734.4580115881054,19383.91282692491,1976.6090180566157,0.7228522104490646,0.7228522104490646,32076.00951452494,32395.05729023726,0.9877043730923375,0.8,4245.668096003618,4287.898129693729,0.9877043730923375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2922.54658065892,3099.015535412006,6.313532420571093,4.0952381644437645,-1.6888770691023254,5.78411523354609,3.1741749391575946,3.5,0.9069071254735984,0.6,0.00026036064110590947,0.9955210410701308,0.00026153203233759476,198.02022138245937,0.0,0.0,0.0,0.007347539525787797,8.902641397427401e-05,0.00017133422713163548,0.000606019427129956,0.09131805162307088,0.09131805162307088,0.09131805162307088,0.0908095358527921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491460.1847646315,594.4249085176982,0.0,0.09131805162307088,0.09131805164080875,0.09131805164080875,0.3707619285093763,0.3707619285093763,0.5,8.969291161853368,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,25944.23347119814,19776.04857538877,0.7622521820636193,0.7349992969742998,0.49195478335548204,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449590531547218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8514649408539,261.8514649408539,-11.298535059146104,245.99501616254042,277.7079137191678,112835.43793221608,112555.80093325835,279.63699895771424,0.0,nan,277.7079137191678,4.5579137191678,271.3653342078399,-1.7846657921600695,265.0227546965142,-8.127245303485779,258.6801751851938,-14.469824814806202,252.3375956738672,-20.812404326132764,245.99501616254042,-27.154983837459554,1.0,1.0,25762.5980482374,25762.5980482374,277.1937311882817,4.043731188281697,277.1937311882817,277.1937311882817,82310.9274883726,82238.6074226905,72.32006568209908,0.0,8575.796259387458,8575.796259387458,0.9104082934553377,3554.7452161889128,277.1937311882817,4.043731188281697,1.0,0.002,0.16368780666313543,0.004938068807380199,0.0002533429016482537,0.0017466570976126432,0.12667145082412684,0.12667145082412684,0.0,-7.391032230685823e-13,0.994413180568441,0.994413180568441,0.0,0.09080787417544976,0.0005101774653589814,0.0,0.0,0.0,1601249.4756203427,267.604113509039,0.0,1.0,1281114.5274883115,2611.9122302706483,,,,,,,,,,,,,,,,,,,4.0,14584.241002108109,1456.243019309038,0.3707619285093763,6.1796691888313084,3.1741749391575946
41.0,-28.90190487367161,4.112769274593309,34.9196567858185,29.480626643076562,6.325133595079921,-25.379201026795972,-38.92187298098577,2.8024297482179312,-5.5428201246878075,-5.542820124699234,39.81823056093498,37347.28642481572,18496.266781055252,18496.266781055252,55843.55320587097,82324.50924845564,82236.71602444592,18496.266781055252,100732.98280550117,100732.98280550117,100732.98280550117,126686.84801293632,122698.2805009085,3988.5675120278183,0.0,94848.74550157889,49871.52267798746,49974.692026212695,25953.865207435145,75928.55723364784,19783.16901921668,1456.6451231150572,0.0,0.8847965308279172,2.8274747871347317,0.0014957518510113484,1.0,1.0,-5.5428201246878075,347214.347462241,1546710.774830481,4.454628059396892,1546710.774830481,4.454628059396892,0.7622436527700424,0.09130090071175731,3.53698057010355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53698057010355,1.2786023738259955,1.2789352888907621,2.766286566104011,5861.429288285655,14584.299624694646,6484.997762792381,0.00044111124046711486,26816.303799713,2734.501975670897,19384.09228903671,1976.6273180991177,0.7228472810352099,0.7228472810352099,32075.433866968317,32395.05729023726,0.987682216021439,0.8,4245.591901723136,4287.898129693729,0.987682216021439,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2924.6801664663317,3099.015535412006,6.324201529154856,4.112769274593309,-1.678302270152423,5.791071544745732,3.1780380213031685,3.5,0.9080108632294767,0.6,0.00026036064110590947,0.9954071778925534,0.0002615619486059336,198.0193223791273,0.0,0.0,0.0,0.007347539525787797,8.903821954093972e-05,0.00017132242156496974,0.0006059640762983874,0.09130090071579937,0.09130090071579937,0.09130090071579937,0.09084566531382689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491537.4127447494,594.3998380987863,0.0,0.09130090071579937,0.09130090071175731,0.09130090071175731,0.3706910903339682,0.3706910903339682,0.5,8.955634099992201,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25953.865207435145,19783.16901921668,0.7622436527700424,0.7354749680548892,0.49187404298873233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444952528905675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85331028991754,261.85331028991754,-11.296689710082433,245.9976399602178,277.7089806196177,112839.45045380974,112557.15679292286,282.2936608868793,0.0,nan,277.7089806196177,4.558980619617728,271.3667124877354,-1.7832875122645646,265.0244443558559,-8.125555644144072,258.6821762239797,-14.467823776020282,252.33990809209874,-20.81009190790124,245.9976399602178,-27.152360039782167,1.0,1.0,25762.5980482374,25762.5980482374,277.19657700380947,4.046577003809489,277.19657700380947,277.19657700380947,82310.0316451788,82236.71602444592,73.31562073287205,0.0,8575.796259387458,8575.796259387458,0.9104131420641517,3554.665472954068,277.19657700380947,4.046577003809489,1.0,0.002,0.16414448496528644,0.004936625897304765,0.0002540513213381537,0.0017459486786999808,0.12702566066907686,0.12702566066907686,0.0,3.813442617239815e-14,0.9949980964211782,0.9949980964211782,0.0,0.09084422240973752,0.00045667830201979255,0.0,0.0,0.0,1601253.0279953254,267.60717987531217,0.0,1.0,1281104.0029508194,2611.9551428858063,,,,,,,,,,,,,,,,,,,4.0,14584.299624694646,1456.6451231150572,0.3706910903339682,6.1796691888313084,3.1780380213031685
42.0,-28.900789803675295,4.129935193211094,34.91900930636016,29.48365320861342,6.327876645846296,-25.37792315872317,-38.92068959595633,2.8050100008324996,-5.539841168437931,-5.539841168472714,39.82064597037598,37346.06859841986,18540.089768692178,18540.089768692178,55886.15836711203,82323.6306709979,82235.6494625655,18540.089768692178,100775.73923125768,100775.73923125768,100775.73923125768,126739.27431914963,122756.69576426024,3982.578554889397,0.0,94848.15869595371,49870.596623156525,49975.06896977465,25963.53508789194,75938.60405766658,19790.321935199438,1457.0491220964302,0.0,0.8848030812471506,2.8277863580773306,0.0014957518510113484,1.0,1.0,-5.539841168437931,347254.8492412192,1546814.5265865962,4.454407274560786,1546814.5265865962,4.454407274560786,0.7622352606532624,0.09128565287832492,3.5368995154532006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5368995154532006,1.278590418554308,1.2789233305062304,2.7662490381027136,5861.349770954143,14584.35840538354,6485.059108702671,0.0004411329250382149,26816.752435727693,2734.5477238126878,19384.27565606784,1976.6460163325744,0.7228420258018402,0.7228420258018402,32074.845824374734,32395.05729023726,0.9876595819596767,0.8,4245.514066801758,4287.898129693729,0.9876595819596767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2926.7672014615173,3099.015535412006,6.334665004935808,4.129935193211094,-1.6679598548123038,5.797895048023397,3.181818636472354,3.5,0.9090910389921012,0.6,0.00026036064110590947,0.9952926928543069,0.0002615920351622853,198.0184183622631,0.0,0.0,0.0,0.007347539525787797,8.905003492366349e-05,0.00017131060618224599,0.0006059083999979799,0.09128565285763368,0.09128565285763368,0.09128565285763368,0.09088154751139954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491607.65136088396,594.377049945198,0.0,0.09128565285763368,0.09128565287832492,0.09128565287832492,0.3706265157446187,0.3706265157446187,0.5,8.943510936848984,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,25963.53508789194,19790.321935199438,0.7622352606532624,0.735938710759984,0.491792930115753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444945968883021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85517085922135,261.85517085922135,-11.294829140778631,246.0000042435967,277.7103374748462,112843.240099899,112558.618111435,284.62198846399605,0.0,nan,277.7103374748462,4.5603374748462215,271.3682708285949,-1.7817291714050612,265.02620418234466,-8.12379581765532,258.68413753609815,-14.465862463901829,252.34207088984752,-20.807929110152457,246.0000042435967,-27.149995756403285,1.0,1.0,25762.5980482374,25762.5980482374,277.19943159119043,4.049431591190455,277.19943159119043,277.19943159119043,82309.14973182886,82235.6494625655,73.50026926335704,0.0,8575.796259387458,8575.796259387458,0.9104180950060489,3554.5840130304664,277.19943159119043,4.049431591190455,1.0,0.002,0.1645498248942149,0.004935391416423398,0.0002546802455881921,0.0017453197529168193,0.12734012279409604,0.12734012279409604,0.0,-1.4949885947246333e-12,0.9955596534841867,0.9955596534841867,0.0,0.09088031294762292,0.0004053399307020092,0.0,0.0,0.0,1601256.4789764718,267.61015883156205,0.0,1.0,1281093.778251094,2611.996833904988,,,,,,,,,,,,,,,,,,,4.0,14584.35840538354,1457.0491220964302,0.3706265157446187,6.1796691888313084,3.181818636472354
43.0,-28.89967212883057,4.146742738903065,34.918493051333115,29.486646979954116,6.330603598871255,-25.376644556058523,-38.919502299372084,2.8075760260628284,-5.536957873085839,-5.536957873082659,39.82313408218662,37344.86583738324,18583.094517986705,18583.094517986705,55927.96035536994,82322.73676475063,82235.24200841539,18583.094517986705,100818.3365264021,100818.3365264021,100818.3365264021,126791.5511466506,122814.2325536578,3977.3185929928004,0.0,94847.55659180459,49869.685664307675,49975.41214166324,25973.214620248495,75948.62676191173,19797.485734655307,1457.453927826162,0.0,0.8848088693878532,2.8280879496083897,0.0014957518510113484,1.0,1.0,-5.536957873085839,347294.0539509334,1546921.4067084624,4.4542121844879485,1546921.4067084624,4.4542121844879485,0.7622270105611555,0.09127222469371389,3.5368203545190213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5368203545190213,1.2785785294251149,1.2789114382814148,2.766212847410535,5861.273087220181,14584.417347123344,6485.1192258264455,0.00044115397535160906,26817.18240809635,2734.591568792233,19384.455350173837,1976.6643400319006,0.7228371368470647,0.7228371368470647,32074.271517882644,32395.05729023726,0.9876374767076566,0.8,4245.438050028235,4287.898129693729,0.9876374767076566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2928.8085904108116,3099.015535412006,6.344933082629389,4.146742738903065,-1.6578515363651052,5.80459427526817,3.185518304046375,3.5,0.9101480868703928,0.6,0.00026036064110590947,0.9951779546320665,0.0002616221952004243,198.01751224186225,0.0,0.0,0.0,0.007347539525787797,8.906189081702284e-05,0.00017129875028888664,0.0006058529067254054,0.09127222467646452,0.09127222467646452,0.09127222467646452,0.09091708696499516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491671.150157581,594.3564623917846,0.0,0.09127222467646452,0.09127222469371389,0.09127222469371389,0.37056796129144437,0.37056796129144437,0.5,8.932856802117916,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25973.214620248495,19797.485734655307,0.7622270105611555,0.7363919894259081,0.4917121932231131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449393722766497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8570426548212,261.8570426548212,-11.292957345178763,246.00215650068006,277.71192880896245,112846.72453326793,112560.3851936294,286.33933963853383,0.0,nan,277.71192880896245,4.561928808962477,271.3699743473052,-1.7800256526948033,265.0280198856482,-8.1219801143518,258.6860654239944,-14.463934576005556,252.34411096233728,-20.805889037662695,246.00215650068006,-27.14784349931992,1.0,1.0,25762.5980482374,25762.5980482374,277.2022673744734,4.052267374473445,277.2022673744734,277.2022673744734,82308.25610962129,82235.24200841539,73.01410120590299,0.0,8575.796259387458,8575.796259387458,0.9104229321849377,3554.5044562916164,277.2022673744734,4.052267374473445,1.0,0.002,0.16490599967662828,0.004934354461738103,0.0002552330318459692,0.0017447669665948586,0.12761651592298462,0.12761651592298462,0.0,-1.5591720622931682e-12,0.9960976651376007,0.9960976651376007,0.0,0.09091604990932287,0.00035617478439102436,0.0,0.0,0.0,1601259.819017289,267.61304212691414,0.0,1.0,1281083.8817245986,2612.0371877038965,,,,,,,,,,,,,,,,,,,4.0,14584.417347123344,1457.453927826162,0.37056796129144437,6.1796691888313084,3.185518304046375
44.0,-28.898547030054264,4.163198380652816,34.91810097417113,29.4896014261991,6.333303431954702,-25.375361983867595,-38.91831067213786,2.810118385615065,-5.534183590410237,-5.534183590406081,39.825681631229926,37343.69206561512,18625.322992208494,18625.322992208494,55969.01505782361,82321.84015539299,82235.31125801682,18625.322992208494,100860.63425022532,100860.63425022532,100860.63425022532,126843.51232313227,122870.75771279444,3972.7546103378227,0.0,94846.94568798805,49868.79759766639,49975.720100357394,25982.878072906937,75958.59817326433,19804.640629852664,1457.8586956357985,0.0,0.8848138749765075,2.8283781624380877,0.0014957518510113484,1.0,1.0,-5.534183590410237,347331.7796754726,1547030.8458180325,4.4540434718167505,1547030.8458180325,4.4540434718167505,0.7622188956235572,0.09126053455973687,3.536742946872108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536742946872108,1.2785667501638338,1.278899655953118,2.7661777896374318,5861.198804005793,14584.476378215944,6485.178281497862,0.0004411744852442336,26817.596617212625,2734.6338063673757,19384.63187152771,1976.6823402005487,0.7228325546177342,0.7228325546177342,32073.709928868844,32395.05729023726,0.9876158610513857,0.8,4245.363716574821,4287.898129693729,0.9876158610513857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2930.8051957297444,3099.015535412006,6.355019098282633,4.163198380652816,-1.6479822421392702,5.811180622792087,3.1891384723188048,3.5,0.9111824206625156,0.6,0.00026036064110590947,0.995062468699064,0.00026165255880497904,198.01660011111335,0.0,0.0,0.0,0.007347539525787797,8.907379142129648e-05,0.000171286849684613,0.000605797557513998,0.09126053454302833,0.09126053454302833,0.09126053454302833,0.09095218355014065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491728.16028520686,594.3379931867589,0.0,0.09126053454302833,0.09126053455973687,0.09126053455973687,0.37051518148396884,0.37051518148396884,0.5,8.92360627005942,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25982.878072906937,19804.640629852664,0.7622188956235572,0.7368358079773438,0.49163219126862767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449327603207818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8589218450239,261.8589218450239,-11.291078154976105,246.00413631747048,277.7137073725764,112849.8610254372,112562.39049037694,287.470535060243,0.0,nan,277.7137073725764,4.563707372576403,271.3717931615496,-1.7782068384503873,265.02987895053036,-8.120121049469617,258.6879647395222,-14.462035260477762,252.34605052849432,-20.80394947150566,246.00413631747048,-27.145863682529495,1.0,1.0,25762.5980482374,25762.5980482374,277.20504973215543,4.055049732155453,277.20504973215543,277.20504973215543,82307.43919342947,82235.31125801682,72.12793541264546,0.0,8575.796259387458,8575.796259387458,0.9104276621848978,3554.4266616064688,277.20504973215543,4.055049732155453,1.0,0.002,0.1652152021142325,0.004933503100349715,0.0002557130652923842,0.0017442869334931643,0.1278565326461921,0.1278565326461921,0.0,-1.214451282594009e-12,0.9966118712766916,0.9966118712766916,0.0,0.09095133212129054,0.0003092024384463237,0.0,0.0,0.0,1601263.0326636503,267.61581640958974,0.0,1.0,1281074.3592167452,2612.0760172505024,,,,,,,,,,,,,,,,,,,4.0,14584.476378215944,1457.8586956357985,0.37051518148396884,6.1796691888313084,3.1891384723188048
45.0,-28.897416147536195,4.179308516611096,34.91782631584928,29.49246709411966,6.335927837893926,-25.374081749000936,-38.91711939414961,2.812593439255772,-5.531514441432705,-5.5315144414223845,39.82828279204302,37342.57009844625,18666.783686357412,18666.783686357412,56009.353784803665,82320.96222212404,82235.82724149885,18666.783686357412,100902.61092785627,100902.61092785627,100902.61092785627,126895.12703989865,122926.27230023498,3968.8547396636754,0.0,94846.33462467036,49867.94250062681,49975.99124893728,25992.516112042395,75968.50736097968,19811.779586050816,1458.262978610682,0.0,0.8848181395803029,2.8286573996165143,0.0014957518510113484,1.0,1.0,-5.531514441432705,347368.0787900961,1547142.59405182,4.4538997349457405,1547142.59405182,4.4538997349457405,0.762210918737181,0.09125050278921269,3.5366683796817573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5366683796817573,1.2785552829528237,1.278888185756342,2.7661442777146257,5861.127796262687,14584.535595290468,6485.2359181624415,0.00044119426246164807,26817.989260617356,2734.673844851948,19384.80415137518,1976.6999078559122,0.72282839563375,0.72282839563375,32073.168944915655,32395.05729023726,0.9875950385768629,0.8,4245.292110463423,4287.898129693729,0.9875950385768629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2932.7578249865737,3099.015535412006,6.364925029717676,4.179308516611096,-1.6383466299295852,5.817655146540681,3.1926804954781516,3.5,0.9121944272794719,0.6,0.00026036064110590947,0.9949464036654135,0.0002616830817687594,198.01568329988535,0.0,0.0,0.0,0.007347539525787797,8.908569000657876e-05,0.0001712749510993307,0.0006057427037845422,0.09125050277775823,0.09125050277775823,0.09125050277775823,0.09098682621757993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491778.9590785911,594.321551856347,0.0,0.09125050277775823,0.09125050278921269,0.09125050278921269,0.3704679279868783,0.3704679279868783,0.5,8.915695971184823,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25992.516112042395,19811.779586050816,0.762210918737181,0.737270689269488,0.49155329485421506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449261045074355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8608007541464,261.8608007541464,-11.289199245853581,246.00597536006543,277.71562614822744,112852.24093421773,112564.81339873384,287.4275354838761,0.0,nan,277.71562614822744,4.565626148227466,271.3736959905853,-1.7763040094146731,265.03176583296505,-8.118234167034927,258.68983567533746,-14.460164324662514,252.34790551769774,-20.802094482302238,246.00597536006543,-27.144024639934543,1.0,1.0,25762.5980482374,25762.5980482374,277.20777904855294,4.057779048552959,277.20777904855294,277.20777904855294,82306.55700444916,82235.82724149885,70.72976295031549,0.0,8575.796259387458,8575.796259387458,0.9104322185781486,3554.351721580166,277.20777904855294,4.057779048552959,1.0,0.002,0.16547955302065023,0.0049328288273005946,0.0002561236289264659,0.001743876370231904,0.12806181446323295,0.12806181446323295,0.0,-8.416301509883706e-13,0.9971030197126609,0.9971030197126609,0.0,0.09098615188142256,0.00026435090779012985,0.0,0.0,0.0,1601266.1244216817,267.6184855585673,0.0,1.0,1281065.1974305979,2612.113376670271,,,,,,,,,,,,,,,,,,,4.0,14584.535595290468,1458.262978610682,0.3704679279868783,6.1796691888313084,3.1926804954781516
46.0,-28.89627819933572,4.1950796035232845,34.917662397794395,29.495272272639,6.3384809839803316,-25.372802281003686,-38.915931957866974,2.8150050655857943,-5.528938399215065,-5.528938399226591,39.83092634628065,37341.49296212901,18707.469572829563,18707.469572829563,56048.96253495857,82320.13460659217,82236.7019053101,18707.469572829563,100944.17147813966,100944.17147813966,100944.17147813966,126946.26299834566,122980.67604594381,3965.5869524018453,0.0,94845.74785594606,49867.10621126073,49976.2684940948,26002.091520205995,75978.3600143008,19818.875524588115,1458.6648277011163,0.0,0.8848217666891776,2.82892691693266,0.0014957518510113484,1.0,1.0,-5.528938399215065,347403.11452310067,1547256.1697971812,4.453777485331946,1547256.1697971812,4.453777485331946,0.7622031292823903,0.09124203929484663,3.536594332907093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536594332907093,1.2785441098057644,1.2788770097000837,2.766110536025519,5861.056301672362,14584.594965735912,6485.293838124361,0.00044121415796034147,26818.384843698634,2734.714183100104,19384.977278017363,1976.7175618603053,0.7228241891148841,0.7228241891148841,32072.6317343138,32395.05729023726,0.9875743614255357,0.8,4245.221003803098,4287.898129693729,0.9875743614255357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2934.6672771223075,3099.015535412006,6.374647551586782,4.1950796035232845,-1.6289344535202233,5.824014057043508,3.196145717126654,3.5,0.9131844906076154,0.6,0.00026036064110590947,0.9948296282097548,0.0002617137987480744,198.01476076904808,0.0,0.0,0.0,0.007347539525787797,8.909755168230965e-05,0.00017126308942359982,0.0006056880714916638,0.091242039283461,0.091242039283461,0.091242039283461,0.09102094400338087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491823.79504798126,594.3070570200243,0.0,0.091242039283461,0.09124203929484663,0.09124203929484663,0.37042596008634354,0.37042596008634354,0.5,8.909063111947518,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26002.091520205995,19818.875524588115,0.7622031292823903,0.7376963983482787,0.491475374765927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449194145406576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8626735974512,261.8626735974512,-11.287326402548786,246.00769979638608,277.7176473985165,112853.94421411681,112567.44460103581,286.49961308098716,0.0,nan,277.7176473985165,4.567647398516499,271.37565787808245,-1.7743421219175275,265.0336683576664,-8.116331642333591,258.69167883724396,-14.458321162756022,252.349689316812,-20.800310683187973,246.00769979638608,-27.1423002036139,1.0,1.0,25762.5980482374,25762.5980482374,277.2104570828885,4.060457082888547,277.2104570828885,277.2104570828885,82305.65422256463,82236.7019053101,68.9523172545305,0.0,8575.796259387458,8575.796259387458,0.9104367431324041,3554.2773045716285,277.2104570828885,4.060457082888547,1.0,0.002,0.16570115246974723,0.004932324694264113,0.0002564679781434927,0.001743532021317551,0.12823398907174635,0.12823398907174635,0.0,-5.389564662616753e-13,0.997571301001076,0.997571301001076,0.0,0.09102043984535145,0.00022159944949517375,0.0,0.0,0.0,1601269.1082339983,267.6210616007849,0.0,1.0,1281056.355099466,2612.149434153569,,,,,,,,,,,,,,,,,,,4.0,14584.594965735912,1458.6648277011163,0.37042596008634354,6.1796691888313084,3.196145717126654
47.0,-28.89513528321645,4.210517758444612,34.9176027301262,29.497986542433523,6.340984577014715,-25.371523297192496,-38.914744661282725,2.8173725908940956,-5.52646851521007,-5.526468515154081,39.833604358831394,37340.48557357467,18747.421415213892,18747.421415213892,56087.906988788556,82319.27418630112,82237.82584151009,18747.421415213892,100985.24725672397,100985.24725672397,100985.24725672397,126996.84690584184,123033.9263468849,3962.920558956944,0.0,94845.12626570056,49866.33765263059,49976.43179229996,26011.59964911787,75988.03144141783,19825.92409450815,1459.0643937632349,0.0,0.884824717981457,2.8291853465358194,0.0014957518510113484,1.0,1.0,-5.52646851521007,347436.7090456054,1547371.2324100987,4.453678014222115,1547371.2324100987,4.453678014222115,0.7621954959306205,0.09123507249238232,3.5365251946746854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5365251946746854,1.2785331411701997,1.2788660382085693,2.766080190489094,5860.992003122042,14584.65451542661,6485.3485488703245,0.0004412324318226263,26818.733373798314,2734.7497232794394,19385.14081209829,1976.734237695675,0.722820893213302,0.722820893213302,32072.130133238184,32395.05729023726,0.9875550549574218,0.8,4245.154610516779,4287.898129693729,0.9875550549574218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2936.5343639869034,3099.015535412006,6.384199567057238,4.210517758444612,-1.6197506065195681,5.83026836496418,3.199535509206183,3.5,0.914153002630338,0.6,0.00026036064110590947,0.9947123578355936,0.0002617446531703208,198.01383421938777,0.0,0.0,0.0,0.007347539525787797,8.910941342182407e-05,0.0001712512276840854,0.000605634281323739,0.09123507247242449,0.09123507247242449,0.09123507247242449,0.09105449797495223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491862.9279488654,594.2944237518744,0.0,0.09123507247242449,0.09123507249238232,0.09123507249238232,0.37038903877427,0.37038903877427,0.5,8.903645877088618,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,26011.59964911787,19825.92409450815,0.7621954959306205,0.7381150152840705,0.4913995647112127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449126828379204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86453742462373,261.86453742462373,-11.285462575376243,246.0093308715516,277.7197439776961,112855.40368059724,112570.28331714943,285.12036344782655,0.0,nan,277.7197439776961,4.569743977696135,271.3776613564606,-1.772338643539399,265.03557873524016,-8.114421264759812,258.6934961140139,-14.45650388598608,252.3514134927803,-20.79858650721968,246.0093308715516,-27.140669128448366,1.0,1.0,25762.5980482374,25762.5980482374,277.2130580260681,4.06305802606812,277.2130580260681,277.2130580260681,82304.7938164174,82237.82584151009,66.96797490731115,0.0,8575.796259387458,8575.796259387458,0.9104409677197811,3554.2078206480587,277.2130580260681,4.06305802606812,1.0,0.002,0.1658820723485118,0.004931979330798586,0.00025674931159185737,0.001743250688122834,0.1283746557959287,0.1283746557959287,0.0,-2.853086690512985e-13,0.998016991997262,0.998016991997262,0.0,0.09105415261349954,0.00018091987888277432,0.0,0.0,0.0,1601271.9689942573,267.6235314847899,0.0,1.0,1281047.8770377664,2612.184006873222,,,,,,,,,,,,,,,,,,,4.0,14584.65451542661,1459.0643937632349,0.37038903877427,6.1796691888313084,3.199535509206183
48.0,-28.893989330869264,4.22562874787144,34.91764112967308,29.500642977096163,6.343416603660944,-25.370248737414265,-38.913561730273045,2.8196760100606464,-5.5241189775249495,-5.52411897752209,39.83631267568572,37339.50744963876,18786.681271162874,18786.681271162874,56126.188720801634,82318.46763733675,82239.14079319133,18786.681271162874,101025.8220643542,101025.8220643542,101025.8220643542,127046.87242453208,123086.0463004942,3960.8261240378806,0.0,94844.53278236857,49865.57259415388,49976.62243134965,26021.050360177873,75997.67279152753,19832.931543218012,1459.4625340572802,0.0,0.884826935379065,2.829431201333043,0.0014957518510113484,1.0,1.0,-5.5241189775249495,347468.6690257239,1547487.6036457045,4.453603278778325,1547487.6036457045,4.453603278778325,0.7621879696897231,0.09122953815661336,3.53645627493872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53645627493872,1.2785224697160567,1.2788553639758549,2.766049372385392,5860.926703258368,14584.714202572886,6485.403771193979,0.0004412509397314402,26819.088208297453,2734.785906328609,19385.305875319173,1976.751069459925,0.7228174845005219,0.7228174845005219,32071.630115412412,32395.05729023726,0.9875358095032282,0.8,4245.088426793727,4287.898129693729,0.9875358095032282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2938.3598443096216,3099.015535412006,6.393594476709463,4.22562874787144,-1.6108008295147647,5.8364295773862045,3.2028511519466556,3.5,0.9151003291276159,0.6,0.00026036064110590947,0.9945947909011189,0.0002617755929226399,198.01290521699605,0.0,0.0,0.0,0.007347539525787797,8.912123299818547e-05,0.000171239408107724,0.0006055806793193528,0.09122953814043691,0.09122953814043691,0.09122953814043691,0.09108748736945453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491896.6267336798,594.2835642765534,0.0,0.09122953814043691,0.09122953815661336,0.09122953815661336,0.37035692836699713,0.37035692836699713,0.5,8.899384351888964,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,26021.050360177873,19832.931543218012,0.7621879696897231,0.7385250976666586,0.4913243534715381,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449059218098521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.866387644946,261.866387644946,-11.283612355054004,246.01088543415273,277.7218898557397,112856.2801734032,112573.24132808243,283.03884532077956,0.0,nan,277.7218898557397,4.571889855739698,271.37968897141224,-1.7703110285877415,265.03748808710634,-8.112511912893638,258.69528720279493,-14.454712797205048,252.35308631846982,-20.796913681530157,246.01088543415273,-27.13911456584725,1.0,1.0,25762.5980482374,25762.5980482374,277.2155608965967,4.065560896596708,277.2155608965967,277.2155608965967,82304.06746199395,82239.14079319133,64.9266688026255,0.0,8575.796259387458,8575.796259387458,0.9104451789223267,3554.1385563134136,277.2155608965967,4.065560896596708,1.0,0.002,0.16602432109858592,0.004931781428962281,0.00025697072923187305,0.001743029269634416,0.12848536461593651,0.12848536461593651,0.0,-1.1337111804898825e-12,0.9984407599272167,0.9984407599272167,0.0,0.09108728940489806,0.00014224875171530435,0.0,0.0,0.0,1601274.6902810386,267.625881022475,0.0,1.0,1281039.8119635473,2612.21689607253,,,,,,,,,,,,,,,,,,,4.0,14584.714202572886,1459.4625340572802,0.37035692836699713,6.1796691888313084,3.2028511519466556
49.0,-28.8928371054663,4.240418494560064,34.91777172317501,29.50312370611357,6.3457298176447345,-25.368980413156777,-38.9123834791593,2.8218731252886093,-5.521872416789222,-5.521872416750635,39.83904785239025,37338.65132983522,18825.23040130104,18825.23040130104,56163.881731136265,82317.64088804729,82240.68105203919,18825.23040130104,101065.91145334023,101065.91145334023,101065.91145334023,127096.34276311207,123137.06786656263,3959.274896549436,0.0,94843.90231861296,49864.91276023532,49976.65506486405,26030.431309771848,76007.0863746359,19839.889270126445,1459.858352146165,0.0,0.8848285214439071,2.8296662964384995,0.0014957518510113484,1.0,1.0,-5.521872416789222,347499.23040343594,1547605.1357105104,4.453549822006191,1547605.1357105104,4.453549822006191,0.762180581413514,0.0912253589342358,3.5363951761057253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5363951761057253,1.2785122909208204,1.278845182530323,2.766023605106459,5860.872105486298,14584.773988642135,6485.454152545668,0.00044126702668513,26819.373287081275,2734.814976274393,19385.45646855089,1976.7664256959197,0.7228154163426609,0.7228154163426609,32071.186837191402,32395.05729023726,0.9875187479928318,0.8,4245.029753279501,4287.898129693729,0.9875187479928318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2940.144421770262,3099.015535412006,6.402825065976305,4.240418494560064,-1.602071941374681,5.842490435934745,3.2060938300211563,3.5,0.9160268085774732,0.6,0.00026036064110590947,0.9944765955106141,0.0002618067054380775,198.01197113794262,0.0,0.0,0.0,0.007347539525787797,8.913300725431281e-05,0.00017122763385159668,0.0006055285783687839,0.09122535891180412,0.09122535891180412,0.09122535891180412,0.09111992480587615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491925.1507838826,594.2743939440101,0.0,0.09122535891180412,0.0912253589342358,0.0912253589342358,0.37032940021240696,0.37032940021240696,0.5,8.89622132652857,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,26030.431309771848,19839.889270126445,0.762180581413514,0.7389295447309575,0.49125223858463013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448991428842157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86821650151745,261.86821650151745,-11.281783498482525,246.01237739897735,277.724055604058,112856.41236789704,112576.64165840423,279.77070949282495,0.0,nan,277.724055604058,4.574055604058003,271.38171996303333,-1.7682800369666438,265.0393843220266,-8.110615677973385,258.69704868101593,-14.452951318984049,252.35471303999333,-20.79528696000665,246.01237739897735,-27.137622601022628,1.0,1.0,25762.5980482374,25762.5980482374,277.2179870627134,4.067987062713428,277.2179870627134,277.2179870627134,82303.15954489891,82240.68105203919,62.47849285972188,0.0,8575.796259387458,8575.796259387458,0.9104489122159105,3554.0771519862537,277.2179870627134,4.067987062713428,1.0,0.002,0.16612981090804285,0.004931725811872415,0.000257135198931721,0.0017428647998027,0.1285675994658605,0.1285675994658605,0.0,-1.2655792212823425e-12,0.9988436350147704,0.9988436350147704,0.0,0.09111986912339926,0.00010548981083655628,0.0,0.0,0.0,1601277.2922232917,267.62812758321076,0.0,1.0,1281032.1002696948,2612.2483447440377,,,,,,,,,,,,,,,,,,,4.0,14584.773988642135,1459.858352146165,0.37032940021240696,6.1796691888313084,3.2060938300211563
50.0,-28.891680914054717,4.254892832007604,34.91798857145689,29.505547612812393,6.34797728893051,-25.367715093755674,-38.91120948884634,2.824011468611878,-5.519726683221791,-5.51972668322572,39.841796227318056,37337.83052013291,18863.079507665447,18863.079507665447,56200.91002779836,82316.85864043878,82242.29057529366,18863.079507665447,101105.37008295911,101105.37008295911,101105.37008295911,127145.0715678217,123186.83402532249,3958.237542499211,0.0,94843.29351226431,49864.265391888955,49976.69791152817,26039.701484862588,76016.39939639076,19846.76702201355,1460.2499317761044,0.0,0.8848295374733934,2.8298908547204564,0.0014957518510113484,1.0,1.0,-5.519726683221791,347528.42213638447,1547723.2417086358,4.453515577788471,1547723.2417086358,4.453515577788471,0.762173369520034,0.09122245225962451,3.5363346273964815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5363346273964815,1.278502384559687,1.2788352735898287,2.7659976783026385,5860.8171697001335,14584.833938580012,6485.504754962714,0.00044128319918847626,26819.66032781513,2734.8442462834028,19385.607722561756,1976.7818493126354,0.7228133199903582,0.7228133199903582,32070.747548662825,32395.05729023726,0.987501840101443,0.8,4244.971607851845,4287.898129693729,0.987501840101443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2941.888828950913,3099.015535412006,6.411894060045799,4.254892832007604,-1.5935598820074386,5.848452714015043,3.2092647848520106,3.5,0.916932795672003,0.6,0.00026036064110590947,0.9943580085210169,0.000261837928467196,198.0110338526077,0.0,0.0,0.0,0.007347539525787797,8.914474036202018e-05,0.00017121590074388929,0.0006054767185614947,0.09122245224954623,0.09122245224954623,0.09122245224954623,0.0911517037714855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491948.7135216173,594.2668425663837,0.0,0.09122245224954623,0.09122245225962451,0.09122245225962451,0.3703062359331228,0.3703062359331228,0.5,8.89409887063933,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26039.701484862588,19846.76702201355,0.762173369520034,0.7393261253369331,0.4911812558423506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444892326914205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.870022262594,261.870022262594,-11.279977737406,246.01381823481694,277.72622629037147,112856.20654015485,112579.96888139234,276.2376587625252,0.0,nan,277.72622629037147,4.576226290371494,271.3837446792534,-1.7662553207465521,265.0412630681501,-8.108736931849876,258.69878145704405,-14.451218542955928,252.35629984592782,-20.793700154072155,246.01381823481694,-27.13618176518304,1.0,1.0,25762.5980482374,25762.5980482374,277.2203204783154,4.070320478315409,277.2203204783154,277.2203204783154,82302.37762886239,82242.29057529366,60.08705356872815,0.0,8575.796259387458,8575.796259387458,0.910452611869262,3554.016300533464,277.2203204783154,4.070320478315409,1.0,0.002,0.16620048083451008,0.0049318044194967044,0.00025724572221545147,0.0017427542771297675,0.12862286110772572,0.12862286110772572,0.0,-6.547809169865637e-13,0.9992253011695474,0.9992253011695474,0.0,0.09115178233254796,7.066992707654543e-05,0.0,0.0,0.0,1601279.7773207608,267.6302733167782,0.0,1.0,1281024.7345901078,2612.278382853944,,,,,,,,,,,,,,,,,,,4.0,14584.833938580012,1460.2499317761044,0.3703062359331228,6.1796691888313084,3.2092647848520106
