time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
51.0,-28.89052099557241,4.269057300638629,34.91828627439627,29.50785441733899,6.350132909884825,-25.366455605026747,-38.91004010858012,2.8260675192876836,-5.517692591558671,-5.517692591538966,39.8445614540697,37337.08510644306,18900.263766440505,18900.263766440505,56237.348872883565,82316.08637167663,82244.02632176354,18900.263766440505,101144.29008820404,101144.29008820404,101144.29008820404,127193.18884903724,123235.50069285958,3957.688156177659,0.0,94842.67587540396,49863.67460998733,49976.66807268515,26048.89876083319,76025.56683351834,19853.59170005661,1460.6393811361866,0.0,0.884829914163003,2.830103742293934,0.0014957518510113484,1.0,1.0,-5.517692591558671,347556.0968095752,1547842.07875297,4.45350288187011,1547842.07875297,4.45350288187011,0.7621662582492059,0.0912207682162511,3.5362783633175074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5362783633175074,1.2784928595827012,1.2788257461327848,2.7659742773000273,5860.767585783644,14584.894006377775,6485.552964944579,0.0004412981648812135,26819.9123856383,2734.8699490282925,19385.75182542376,1976.7965437151076,0.7228118998555926,0.7228118998555926,32070.33934431932,32395.05729023726,0.9874861286693043,0.8,4244.917576811697,4287.898129693729,0.9874861286693043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2943.5937867688726,3099.015535412006,6.42081249505115,4.269057300638629,-1.585268466721229,5.854325767359858,3.2123652408062853,3.5,0.9178186402303672,0.6,0.00026036064110590947,0.994239054589619,0.00026186925559203226,198.01009355477848,0.0,0.0,0.0,0.007347539525787797,8.915642881485213e-05,0.00017120421229105734,0.0006054257516336834,0.0912207682252225,0.0912207682252225,0.0912207682252225,0.09118291179986657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491967.592342574,594.2608199139007,0.0,0.0912207682252225,0.0912207682162511,0.0912207682162511,0.3702872137178576,0.3702872137178576,0.5,8.892963182068344,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,26048.89876083319,19853.59170005661,0.7621662582492059,0.7397162719750944,0.4911122226579939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448854875479749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87180111615055,261.87180111615055,-11.278198883849427,246.0152170466138,277.7283851856877,112855.53988249933,112583.41842178834,272.1214607109623,0.0,nan,277.7283851856877,4.57838518568775,271.3857515578672,-1.7642484421327822,265.04311793005866,-8.10688206994132,258.7004843022476,-14.44951569775236,252.3578506744285,-20.792149325571472,246.0152170466138,-27.13478295338618,1.0,1.0,25762.5980482374,25762.5980482374,277.222556970621,4.072556970621008,277.222556970621,277.222556970621,82301.60645112989,82244.02632176354,57.5801293663535,0.0,8575.796259387458,8575.796259387458,0.9104560496992524,3553.959755134095,277.222556970621,4.072556970621008,1.0,0.002,0.16623813410876417,0.004932007438538636,0.0002573050836042001,0.0017426949182850575,0.12865254180210006,0.12865254180210006,0.0,1.88925741370638e-12,0.9995872291768412,0.9995872291768412,0.0,0.09118311494466529,3.7653271585802404e-05,0.0,0.0,0.0,1601282.1330581068,267.6323074084413,0.0,1.0,1281017.7520619205,2612.3068588799165,,,,,,,,,,,,,,,,,,,4.0,14584.894006377775,1460.6393811361866,0.3702872137178576,6.1796691888313084,3.2123652408062853
52.0,-28.889357898895504,4.282917402015632,34.91865953844009,29.510054631996923,6.35219365311257,-25.365202743694695,-38.90887547805903,2.8280384979132767,-5.515765308405548,-5.515765308396742,39.847335794050636,37336.40085211741,18936.787834592593,18936.787834592593,56273.188686710004,82315.34419920512,82245.82181698509,18936.787834592593,101182.60965157769,101182.60965157769,101182.60965157769,127240.61120505567,123283.01102196315,3957.600183092518,0.0,94842.06438304082,49863.12103595846,49976.603718980405,26058.001553477985,76034.60527245839,19860.34743117856,1461.025635509889,0.0,0.8848297049424132,2.830305462982397,0.0014957518510113484,1.0,1.0,-5.515765308405548,347582.3199044899,1547961.3143773049,4.453509933424289,1547961.3143773049,4.453509933424289,0.7621592695978554,0.09122023558954437,3.5362251802081874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5362251802081874,1.2784837288485569,1.2788166130212328,2.7659524328815857,5860.721300082224,14584.954187380903,6485.599717161204,0.0004413123890339013,26820.142821746776,2734.8934469718793,19385.891570927914,1976.8107937907353,0.7228108999930122,0.7228108999930122,32069.95349167919,32395.05729023726,0.9874712775808612,0.8,4244.866504303964,4287.898129693729,0.9874712775808612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2945.2599706936367,3099.015535412006,6.429581097431205,4.282917402015632,-1.5771921914760862,5.860109593491718,3.2153963435633237,3.5,0.9186846695895211,0.6,0.00026036064110590947,0.9941197901407003,0.0002619006720196768,198.00915068948584,0.0,0.0,0.0,0.007347539525787797,8.91680711996184e-05,0.00017119256990629107,0.0006053754763671768,0.09122023559201355,0.09122023559201355,0.09122023559201355,0.09121350376535985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491982.0057862327,594.2562543747724,0.0,0.09122023559201355,0.09122023558954437,0.09122023558954437,0.37027212775578383,0.37027212775578383,0.5,8.892761227753843,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,26058.001553477985,19860.34743117856,0.7621592695978554,0.7400997017747858,0.4910448435725828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448786261995894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87354961814293,261.87354961814293,-11.276450381857046,246.01658116153945,277.7305180747467,112854.39427163535,112586.91586432353,267.47840731182964,0.0,nan,277.7305180747467,4.580518074746749,271.3877306921006,-1.7622693078993734,265.0449433094642,-8.105056690535775,258.70215592682587,-14.44784407317411,252.35936854418085,-20.790631455819124,246.01658116153945,-27.13341883846053,1.0,1.0,25762.5980482374,25762.5980482374,277.2246936215195,4.074693621519543,277.2246936215195,277.2246936215195,82300.86810858091,82245.82181698509,55.04629159581964,0.0,8575.796259387458,8575.796259387458,0.9104592992560382,3553.9063061092284,277.2246936215195,4.074693621519543,1.0,0.002,0.1662445453724463,0.004932327984759342,0.0002573160317999597,0.0017426839684422566,0.12865801589997986,0.12865801589997986,0.0,2.422164031845586e-13,0.9999297166536523,0.9999297166536523,0.0,0.09121382432613251,6.41126341186171e-06,0.0,0.0,0.0,1601284.3650426173,267.63423469159443,0.0,1.0,1281011.1361062971,2612.3338403624984,,,,,,,,,,,,,,,,,,,4.0,14584.954187380903,1461.025635509889,0.37027212775578383,6.1796691888313084,3.2153963435633237
53.0,-28.888191611765805,4.2964786086617694,34.919103270896414,29.512128000520192,6.354159229632273,-25.363956527626666,-38.9077193691395,2.829924145438816,-5.513823811888869,-5.51393940496998,39.85011444303867,37335.81137890493,18972.65520509917,18972.65520509917,56308.4665840041,82314.60464286283,82247.64490490977,18972.65520509917,101220.30011000895,101220.30011000895,101220.30011000895,127287.3074656993,123329.35974684854,3957.947718850765,0.0,94841.43808303394,49862.644818883084,49976.436960167615,26067.00735569036,76043.44431585798,19867.03215089084,1461.4085527174682,0.0,0.8848289555449979,2.8304949888661306,0.0014957518510113484,1.0,1.0,-5.389841935934157,347607.1650345436,1548080.7421507079,4.453535191073713,1548080.7421507079,4.453535191073713,0.7621523974655233,0.09122078798995328,3.5361769502051508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5361769502051508,1.2784749935404098,1.278807875438637,2.7659336068925464,5860.681410070507,14585.014470717811,6485.6435954183235,0.0004413251691511909,26820.331510144515,2734.9126878337165,19386.022725974773,1976.824167883505,0.7228107049550155,0.7228107049550155,32069.603573676788,32395.05729023726,0.9874578096198888,0.8,4244.820188202881,4287.898129693729,0.9874578096198888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2946.8880527585384,3099.015535412006,6.438200184543541,4.2964786086617694,-1.5693252061098053,5.865803814771574,3.2183592363131175,3.5,0.9195312103751764,0.6,0.00026036064110590947,0.9940002140419617,0.0002619321781100928,198.0082052468661,0.0,0.0,0.0,0.007347539525787797,8.917962978661982e-05,0.00017118101131928965,0.0006053263465400791,0.09122078798497815,0.09122078798497815,0.09122078798497815,0.09124344198258018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491992.1824160807,594.2530711929405,0.0,0.09122078798497815,0.09122078798995328,0.09122078798995328,0.3702607748073616,0.3702607748073616,0.5,8.893440848732364,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,0.0001155930810909922,0.12409746903580299,-1.5063505998114124e-11,26067.00735569036,19867.03215089084,0.7621523974655233,0.7404775926524099,0.4909800143168815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448717461164367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8752649255593,261.8752649255593,-11.274735074440684,246.01791657404198,277.7326132770769,112852.8744150262,112590.47397293246,262.40044209376975,0.0,nan,277.7326132770769,4.582613277076916,271.3896739364661,-1.760326063533853,265.0467345958633,-8.103265404136664,258.7037952552587,-14.446204744741294,252.36085591464885,-20.789144085351126,246.01791657404198,-27.132083425958,1.0,1.0,25762.5980482374,25762.5980482374,277.2267321102118,4.076732110211822,277.2267321102118,277.2267321102118,82300.12486029995,82247.64490490977,52.47995539018302,0.0,8575.796259387458,8575.796259387458,0.9104622461541675,3553.8578349561767,277.2267321102118,4.076732110211822,1.0,0.002,0.16622145989467052,0.004932759439020458,0.000257281270468508,0.0017427187299054179,0.12864063523425398,0.12864063523425398,0.0,3.739257167789667e-13,1.0,1.000253308757831,0.1240974690508665,0.09122078798995328,0.0,2.308547897168707e-05,29.572610945130933,0.0,1601286.7821317571,267.6361761881111,0.0001155930961544982,1.0,1281004.868099117,2612.35940319122,,,,,,,,,,,,,,,,,,,4.0,14585.014470717811,1461.4085527174682,0.3702607748073616,6.1796691888313084,3.2183592363131175
54.0,-28.887024507751942,4.3097461748521875,34.919612629343575,29.51409547766673,6.356036288608498,-25.362718428110473,-38.90656821951268,2.831730209438633,-5.512035714928231,-5.512221339257212,39.852894414261826,37335.27945121003,19007.892004970938,19007.892004970938,56343.171456180964,82313.88386058345,82249.47407999818,19007.892004970938,101257.36608496912,101257.36608496912,101257.36608496912,127333.27796542722,123374.57133653406,3958.7066288931464,0.0,94840.81104670206,49862.206639005024,49976.227119663374,26075.911880458094,76052.13900012147,19873.64237163695,1461.7881000515079,0.0,0.8848276435413276,2.830673865433775,0.0014957518510113484,1.0,1.0,-5.238385513245987,347630.5440865765,1548200.2337239562,4.453579410842509,1548200.2337239562,4.453579410842509,0.76214563320912,0.09122236829788989,3.5361321789367106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5361321789367106,1.2784666270168041,1.2787995067366045,2.765916688171972,5860.645561331801,14585.074856740013,6485.685673513403,0.00044133703894170796,26820.4937619781,2734.929232916246,19386.148500216834,1976.8369932868854,0.7228110217605122,0.7228110217605122,32069.278748608715,32395.05729023726,0.9874453074913783,0.8,4244.777193471018,4287.898129693729,0.9874453074913783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2948.478703218891,3099.015535412006,6.446677733917421,4.3097461748521875,-1.5616688513436956,5.8714150261958835,3.2212550626547287,3.5,0.9203585893299225,0.6,0.00026036064110590947,0.9938805697264148,0.0002619637097620078,198.00725915108285,0.0,0.0,0.0,0.007347539525787797,8.919114016714426e-05,0.00017116950093876523,0.0006052779803221053,0.09122236904355234,0.09122236904355234,0.09122236904355234,0.0912727715243491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491998.3450800622,594.251197550279,0.0,0.09122236904355234,0.09122236829788989,0.09122236829788989,0.37025295463269214,0.37025295463269214,0.5,8.894952898015017,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,0.0001856243289921622,0.27383582601123635,-1.1766587704187259e-11,26075.911880458094,19873.64237163695,0.76214563320912,0.7408492673176618,0.49091688862492605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448648472265417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87694510099016,261.87694510099016,-11.273054899009821,246.0192278391361,277.73466236284423,112851.0308258348,112594.0047256807,257.0261001541053,0.0,nan,277.73466236284423,4.584662362844256,271.3915754580993,-1.7584245419006947,265.04848855335774,-8.101511446642235,258.7054016486244,-14.44459835137559,252.36231474387904,-20.787685256120938,246.0192278391361,-27.13077216086387,1.0,1.0,25762.5980482374,25762.5980482374,277.22866347099745,4.078663470997469,277.22866347099745,277.22866347099745,82299.44699725162,82249.47407999818,49.972917253442574,0.0,8575.796259387458,8575.796259387458,0.9104649817055298,3553.8128398313943,277.22866347099745,4.078663470997469,1.0,0.002,0.16617052342669753,0.004933293405793186,0.00025720334302033545,0.001742796645154884,0.12860167151016771,0.12860167151016771,0.0,-1.1824780737912377e-11,1.0,1.000558755821086,0.27383582602300294,0.09122236829788989,0.0,5.0936438829493795e-05,65.24952568728693,0.0,1601288.9549098285,267.63796428507175,0.0001856243407587499,1.0,1280998.9702206156,2612.075643152438,,,,,,,,,,,,,,,,,,,3.0,14585.074856740013,1461.7881000515079,0.37025295463269214,6.1796691888313084,3.2212550626547287
55.0,-28.885847258172912,4.322726105222578,34.92018349082412,29.515943477768474,6.357802767345738,-25.361482255567463,-38.90542112113906,2.8334377667644532,-5.510129793695455,-5.510556951521143,39.855686777156414,37334.83230980664,19042.408283423123,19042.408283423123,56377.24059322976,82313.20612768114,82251.6239789813,19042.408283423123,101294.03226240442,101294.03226240442,101294.03226240442,127378.77539925206,123418.92014593977,3959.8552533122865,0.0,94840.19551430873,49861.82170362893,49975.97090075533,26084.743136847643,76060.71403760297,19880.200384717748,1462.1645238080255,0.0,0.8848260084777722,2.8308447676264934,0.0014957518510113484,1.0,1.0,-5.094476673898896,347653.1938783167,1548320.2649470852,4.453634519143862,1548320.2649470852,4.453634519143862,0.76213901284827,0.09122491464756428,3.536090618618904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536090618618904,1.278458716922371,1.2787915945825867,2.76590129334119,5860.612941532702,14585.135298003366,6485.726301772417,0.0004413481796345625,26820.634916689607,2734.943626691032,19386.26994080187,1976.849376780233,0.722811745546651,0.722811745546651,32068.97721893377,32395.05729023726,0.9874337020030313,0.8,4244.73728218092,4287.898129693729,0.9874337020030313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2950.0325592515487,3099.015535412006,6.454982411534591,4.322726105222578,-1.5541879543607546,5.876914059583332,3.224084909469941,3.5,0.9211671169914117,0.6,0.00026036064110590947,0.9937599010924881,0.0002619955190581573,198.00630484010492,0.0,0.0,0.0,0.007347539525787797,8.92026114047344e-05,0.0001711580297011751,0.000605230303127621,0.09122491591980804,0.09122491591980804,0.09122491591980804,0.09130161840008826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492000.7569121887,594.2505481641383,0.0,0.09122491591980804,0.09122491464756428,0.09122491464756428,0.3702484785717086,0.3702484785717086,0.5,8.89725398932134,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,0.0004271578256975772,0.41608027762225674,6.536993168992922e-12,26084.743136847643,19880.200384717748,0.76213901284827,0.7412136647226047,0.49085566421778537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448579435705158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87858740163443,261.87858740163443,-11.271412598365544,246.02052009441556,277.73665470885516,112848.69361901114,112597.4614410028,251.23217800835,0.0,nan,277.73665470885516,4.586654708855178,271.39342778596864,-1.756572214031337,265.0502008630717,-8.099799136928254,258.70697394018686,-14.443026059813121,252.36374701730873,-20.786252982691252,246.02052009441556,-27.129479905584418,1.0,1.0,25762.5980482374,25762.5980482374,277.2305785525371,4.080578552537133,277.2305785525371,277.2305785525371,82298.49221592075,82251.6239789813,46.86823693945189,0.0,8575.796259387458,8575.796259387458,0.9104675210530759,3553.7710717119985,277.2305785525371,4.080578552537133,1.0,0.002,0.16609317905918614,0.004933933507606333,0.00025708451148290354,0.0017429154968491092,0.12854225574145176,0.12854225574145176,0.0,8.3320125972286e-12,1.0,1.000848715027213,0.41608027761571975,0.09122491464756428,0.0,7.734437328457734e-05,99.0776206101086,0.0,1601291.514078123,267.6398702063045,0.00042715781916058404,1.0,1280993.2565561936,2610.267235310846,,,,,,,,,,,,,,,,,,,3.0,14585.135298003366,1462.1645238080255,0.3702484785717086,6.1796691888313084,3.224084909469941
56.0,-28.8846755129856,4.335422863381749,34.92081083432695,29.517766506783687,6.359551551512667,-25.360252806535755,-38.90427880743516,2.835128845513221,-5.508293752307225,-5.509035029089224,39.85845738381449,37334.39323195853,19076.388957008745,19076.388957008745,56410.78218896728,82312.52524599938,82253.39262052058,19076.388957008745,101329.78157752933,101329.78157752933,101329.78157752933,127423.22130404515,123461.85326940019,3961.3680346449614,0.0,94839.57594510485,49861.44393266498,49975.7022360443,26093.439726515822,76069.14196256013,19886.657225133153,1462.536916905814,0.0,0.8848237163766578,2.830999762707329,0.0014957518510113484,1.0,1.0,-4.960080741449929,347673.90594820835,1548439.3679183775,4.453711772516637,1548439.3679183775,4.453711772516637,0.7621324529676547,0.09122837497672882,3.5360500290279715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5360500290279715,1.2784508832598238,1.2787837588803561,2.7658864922613757,5860.581579820657,14585.195981419674,6485.766458286072,0.0004413590494649082,26820.76757018492,2734.9571535830196,19386.389971308457,1976.8616164855948,0.722812645856533,0.722812645856533,32068.68273142166,32395.05729023726,0.9874223675847824,0.8,4244.698303010701,4287.898129693729,0.9874223675847824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2951.550385230288,3099.015535412006,6.463175777878635,4.335422863381749,-1.5469332945871517,5.8823561579689,3.226850098756429,3.5,0.9219571710732655,0.6,0.00026036064110590947,0.9936398123590064,0.0002620271831578343,198.005355000273,0.0,0.0,0.0,0.007347539525787797,8.921403614946134e-05,0.0001711466049564481,0.0006051829574242871,0.09122837563091735,0.09122837563091735,0.09122837563091735,0.09132963531564021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491999.50530185155,594.2510928484354,0.0,0.09122837563091735,0.09122837497672882,0.09122837497672882,0.37024718059397504,0.37024718059397504,0.5,8.900291780089054,6.792788553866558e-11,6.792788553866558e-11,6.792788553866558e-11,0.0007412767819801047,0.5489542876392761,6.792788553866558e-11,26093.439726515822,19886.657225133153,0.7621324529676547,0.7415724791102765,0.4907955087798131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444850979968257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88019660483775,261.88019660483775,-11.269803395162228,246.02179568456464,277.73859752511277,112846.7137319756,112600.54466131229,246.16907066331086,0.0,nan,277.73859752511277,4.588597525112789,271.3952371570039,-1.7547628429960582,265.05187678888814,-8.09812321111184,258.70851642077895,-14.441483579221028,252.36515605267786,-20.784843947322116,246.02179568456464,-27.12820431543534,1.0,1.0,25762.5980482374,25762.5980482374,277.2323067113914,4.082306711391425,277.2323067113914,277.2323067113914,82298.07866827758,82253.39262052058,44.68604775700078,0.0,8575.796259387458,8575.796259387458,0.9104700010770247,3553.7302791731113,277.2323067113914,4.082306711391425,1.0,0.002,0.16599119645037344,0.004934655768097861,0.00025692746747700925,0.0017430725325154833,0.12846373373850462,0.12846373373850462,0.0,-7.507449523158627e-15,1.0,1.0011193963850997,0.5489542875713482,0.09122837497672882,0.0,0.00010198261237652201,130.63850591749406,0.0,1601294.0981018045,267.64170624769275,0.0007412767140522192,1.0,1280988.0319124782,2608.5855510570336,,,,,,,,,,,,,,,,,,,3.0,14585.195981419674,1462.536916905814,0.37024718059397504,6.1796691888313084,3.226850098756429
57.0,-28.8834951265576,4.347841948000561,34.92149134865246,29.519370768126123,6.361125173650156,-25.35903309655814,-38.90314920628441,2.8366631454822473,-5.506465558462878,-5.50758463222068,39.86124547686385,37334.11378556235,19109.709720408773,19109.709720408773,56443.82350597113,82311.87083614946,82255.56323055556,19109.709720408773,101365.27295096434,101365.27295096434,101365.27295096434,127467.38525229806,123504.15733599654,3963.227916301515,0.0,94838.94512638799,49861.1880823107,49975.28560453032,26102.112301333727,76077.39790586405,19893.096766227893,1462.908990839494,0.0,0.8848209902102163,2.8311463982675216,0.0014957518510113484,1.0,1.0,-4.832114357314026,347693.64551594126,1548559.229584697,4.45380365605128,1548559.229584697,4.45380365605128,0.7621259358849446,0.09123271614649203,3.536017236642062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536017236642062,1.2784437759339546,1.2787766497039228,2.765876218575869,5860.559811113877,14585.25659380632,6485.802211336963,0.0004413677405423519,26820.837903055784,2734.9643255398923,19386.496839570165,1976.8725140155066,0.7228147349326994,0.7228147349326994,32068.444814064987,32395.05729023726,0.9874132104928104,0.8,4244.666811620531,4287.898129693729,0.9874132104928104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2953.0326940223663,3099.015535412006,6.471215086474095,4.347841948000561,-1.5398599671404747,5.887701915141035,3.22955149764315,3.5,0.9227289993266143,0.6,0.00026036064110590947,0.9935188538424254,0.00026205908433339436,198.0043981648942,0.0,0.0,0.0,0.007347539525787797,8.922533508048461e-05,0.00017113530602542486,0.0006051373919039165,0.09123271681911627,0.09123271681911627,0.09123271681911627,0.09135732013181742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491994.95610291004,594.2527141756505,0.0,0.09123271681911627,0.09123271614649203,0.09123271614649203,0.3702488583454277,0.3702488583454277,0.5,8.90402987839403,0.028963495769005476,0.028963495769005476,1.3073986337985843e-12,0.001119073757820388,0.6754702749066723,1.3073986337985843e-12,26102.112301333727,19893.096766227893,0.7621259358849446,0.7419263153008081,0.4907385743103161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448440489919272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88176359005814,261.88176359005814,-11.268236409941835,246.02305753980775,277.74046964030447,112843.69689559813,112603.98615311678,239.71074248133343,0.0,nan,277.74046964030447,4.590469640304491,271.396987220202,-1.7530127797979844,265.0535048001055,-8.096495199894491,258.71002238001853,-14.439977619981448,252.36653995991054,-20.783460040089437,246.02305753980775,-27.126942460192225,1.0,1.0,25762.5980482374,25762.5980482374,277.23401021712226,4.084010217122284,277.23401021712226,277.23401021712226,82297.17545425173,82255.56323055556,41.61222369616735,0.0,8575.796259387458,8575.796259387458,0.9104720046831676,3553.6973228252723,277.23401021712226,4.084010217122284,1.0,0.002,0.16586578040485125,0.0049354678561582856,0.0002567341132638553,0.0017432658850797184,0.12836705663192766,0.12836705663192766,0.0,-1.656426298207725e-12,1.0,1.001376967988613,0.6754702749053649,0.09123271614649203,0.0,0.00012541604047253024,160.6558223907039,0.0,1601296.765840436,267.6435344415371,0.0011190737565129893,1.0,1280983.052769013,2606.9915464574724,,,,,,,,,,,,,,,,,,,3.0,14585.25659380632,1462.908990839494,0.3702488583454277,6.1796691888313084,3.22955149764315
58.0,-28.88230959282152,4.359987946576189,34.922220168808884,29.520944540295773,6.362675335993352,-25.35781109995098,-38.90201171217484,2.838176843479123,-5.504717738198906,-5.506255677594506,39.863999648537565,37333.8360638939,19142.480135269616,19142.480135269616,56476.31619916351,82311.21843691323,82257.28116243712,19142.480135269616,101399.76129770675,101399.76129770675,101399.76129770675,127510.36399943903,123544.95565272402,3965.4083467150044,0.0,94838.31027365873,49860.92790190578,49974.86930194772,26110.60270173228,76085.47200368,19899.400909320786,1463.2744079858048,0.0,0.8848177603696896,2.8312797588538814,0.0014957518510113484,1.0,1.0,-4.713331100734308,347711.7330560228,1548677.6398390003,4.453912516059617,1548677.6398390003,4.453912516059617,0.7621195549040536,0.09123784723315016,3.5359856059244694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359856059244694,1.2784367641198804,1.278769636064153,2.7658666468018565,5860.539529673326,14585.317418363995,6485.837375967505,0.0004413761071523126,26820.89828498146,2734.970482782751,19386.601949004074,1976.8832321948958,0.7228170265967464,0.7228170265967464,32068.215324498386,32395.05729023726,0.9874043777902758,0.8,4244.636435755639,4287.898129693729,0.9874043777902758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2954.480172263374,3099.015535412006,6.479136436581638,4.359987946576189,-1.532995507177473,5.892983453753662,3.2321902929421276,3.5,0.9234829408406079,0.6,0.00026036064110590947,0.9933973838547402,0.00026209112822062834,198.00343716635393,0.0,0.0,0.0,0.007347539525787797,8.9236714297808e-05,0.00017112392680810148,0.0006050917420227193,0.09123784715124011,0.09123784715124011,0.09123784715124011,0.0913841109611611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491987.10412092356,594.2554112960586,0.0,0.09123784715124011,0.09123784723315016,0.09123784723315016,0.3702533729279657,0.3702533729279657,0.5,8.90841780772015,0.18105428848599558,0.18105428848599558,-5.684341886080802e-14,0.0015379393955754495,0.7929245768601731,-5.684341886080802e-14,26110.60270173228,19899.400909320786,0.7621195549040536,0.7422746381389597,0.4906828476018153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448370669691284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88329436851797,261.88329436851797,-11.266705631482012,246.02430883322833,277.7422799038037,112841.085360701,112606.91337456832,234.17198613267848,0.0,nan,277.7422799038037,4.592279903803728,271.3986856896866,-1.7513143103133757,265.0550914755736,-8.094908524426387,258.71149726146916,-14.438502738530815,252.36790304734623,-20.782096952653745,246.02430883322833,-27.125691166771645,1.0,1.0,25762.5980482374,25762.5980482374,277.2355394950572,4.085539495057219,277.2355394950572,277.2355394950572,82296.75793095815,82257.28116243712,39.476768521024496,0.0,8575.796259387458,8575.796259387458,0.9104739373044077,3553.6655339540916,277.2355394950572,4.085539495057219,1.0,0.002,0.16571863076538584,0.004936353299732523,0.00025650705323885273,0.0017434929512062448,0.12825352661942635,0.12825352661942635,0.0,4.445097501887263e-12,1.0,1.0016159537868092,0.79292457686023,0.09123784723315016,0.0,0.00014714960562290963,188.4954796877409,0.0,1601299.4003589381,267.64528226180107,0.0015379393956322929,1.0,1280978.4904948066,2605.517720660473,,,,,,,,,,,,,,,,,,,3.0,14585.317418363995,1463.2744079858048,0.3702533729279657,6.1796691888313084,3.2321902929421276
59.0,-28.88113364738257,4.371865599743163,34.9229939434513,29.522324830200546,6.364063310062246,-25.356613951640433,-38.900900551211066,2.839543614857691,-5.503039608794836,-5.505032364726441,39.866753786753335,37333.6858607697,19174.681594132937,19174.681594132937,56508.36745490263,82310.59930646747,82259.10183569671,19174.681594132937,101433.78342982965,101433.78342982965,101433.78342982965,127552.82863249021,123584.9358554856,3967.8927770046107,0.0,94837.67643575107,49860.76299196395,49974.34827087457,26119.045202660567,76093.39347353514,19905.66832718554,1463.6392312208645,0.0,0.8848139842480375,2.831401567857806,0.0014957518510113484,1.0,1.0,-4.601296789167236,347728.3834275622,1548796.0554985884,4.4540397888492445,1548796.0554985884,4.4540397888492445,0.7621131696329346,0.09124375729368335,3.535960182850561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535960182850561,1.278430432971404,1.278763303267209,2.765860457993066,5860.526416330135,14585.378385385622,6485.869333932568,0.0004413828579307571,26820.91186878027,2734.9718679447387,19386.697473500273,1976.8929729826468,0.7228202220844895,0.7228202220844895,32068.03087279856,32395.05729023726,0.9873972785378264,0.8,4244.612021225619,4287.898129693729,0.9873972785378264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2955.893359168873,3099.015535412006,6.486932803125347,4.371865599743163,-1.5263282346336555,5.898193834376819,3.2347674057591096,3.5,0.924219258788317,0.6,0.00026036064110590947,0.993276912116628,0.00026212291650985097,198.00248394934226,0.0,0.0,0.0,0.007347539525787797,8.924783137957637e-05,0.0001711128097263331,0.000605048081967998,0.091243757171686,0.091243757171686,0.091243757171686,0.09141043727588911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491976.2939726458,594.2590734329359,0.0,0.091243757171686,0.09124375729368335,0.09124375729368335,0.3702605286243913,0.3702605286243913,0.5,8.913418208153828,0.3249505066978031,0.3249505066978031,-7.44648787076585e-12,0.0019927559316101906,0.9037355755592102,-7.44648787076585e-12,26119.045202660567,19905.66832718554,0.7621131696329346,0.7426185753505123,0.49062979263441775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448300545677617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8847799072124,261.8847799072124,-11.265220092787558,246.02554835454816,277.74401145987343,112837.4927288389,112610.24132971642,227.25139912249193,0.0,nan,277.74401145987343,4.594011459873457,271.40031883880664,-1.7496811611933367,265.05662621774275,-8.093373782257231,258.7129335966878,-14.437066403312201,252.36924097561598,-20.780759024383997,246.02554835454816,-27.124451645451813,1.0,1.0,25762.5980482374,25762.5980482374,277.2369751116233,4.086975111623303,277.2369751116233,277.2369751116233,82296.12762616502,82259.10183569671,37.025790468309424,0.0,8575.796259387458,8575.796259387458,0.9104754906365028,3553.639983764814,277.2369751116233,4.086975111623303,1.0,0.002,0.1655509947105864,0.004937309428284696,0.0002562482261077165,0.0017437517678895406,0.12812411305385826,0.12812411305385826,0.0,-6.0027430075215715e-12,1.0,1.001841301379784,0.9037355755666567,0.09124375729368335,0.0,0.00016763595581585224,214.73734962321535,0.0,1601302.0065736289,267.64696039120514,0.0019927559390566785,1.0,1280974.2908562163,2604.1323300586914,,,,,,,,,,,,,,,,,,,3.0,14585.378385385622,1463.6392312208645,0.3702605286243913,6.1796691888313084,3.2347674057591096
60.0,-28.879957047020884,4.383480042957424,34.9238087929049,29.523621370922797,6.365369374574565,-25.355424404861473,-38.899798051547236,2.8408367327438824,-5.5014141599205,-5.503883605215464,39.86948595485438,37333.58969230587,19206.266785285592,19206.266785285592,56539.85647759146,82310.01785993205,82260.81207477115,19206.266785285592,101467.07886005675,101467.07886005675,101467.07886005675,127594.41443716208,123623.75525463013,3970.6591825319533,0.0,94837.05766717144,49860.629500713534,49973.809073842116,26127.335577105336,76101.14465094745,19911.823969950983,1463.997875363634,0.0,0.8848099031165588,2.831515273277837,0.0014957518510113484,1.0,1.0,-4.496652070175571,347744.0196314917,1548913.533302226,4.454177342700609,1548913.533302226,4.454177342700609,0.7621069477669651,0.09125035742011599,3.5359366595654653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359366595654653,1.2784244430578307,1.2787573117940165,2.7658550169049874,5860.514887317409,14585.43919983949,6485.9005041749115,0.0004413892397663655,26820.915304185924,2734.972218258623,19386.79064344055,1976.902473672513,0.722823603280044,0.722823603280044,32067.860204375724,32395.05729023726,0.987390709790871,0.8,4244.589431087731,4287.898129693729,0.987390709790871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2957.2728219634846,3099.015535412006,6.494587392357518,4.383480042957424,-1.5198371620415885,5.903317204999013,3.237283811042107,3.5,0.9249382317263163,0.6,0.00026036064110590947,0.9931563890615496,0.0002621547260567177,198.00153021063815,0.0,0.0,0.0,0.007347539525787797,8.925886307063524e-05,0.00017110177803527423,0.0006050050494717593,0.09125035730750809,0.09125035730750809,0.09125035730750809,0.09143608619474902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491962.617475695,594.2636695271892,0.0,0.09125035730750809,0.09125035742011599,0.09125035742011599,0.37027018182810845,0.37027018182810845,0.5,8.918990077527765,0.4608151854262701,0.4608151854262701,-3.9676706364843994e-11,0.0024694452949916013,1.0072315350399208,-3.9676706364843994e-11,26127.335577105336,19911.823969950983,0.7621069477669651,0.7429567155254023,0.49057855651900595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444823098948169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8862210447694,261.8862210447694,-11.263778955230578,246.02677761264098,277.7456644768953,112833.76073403913,112613.30163236042,220.45910167870534,0.0,nan,277.7456644768953,4.595664476895308,271.40188710404243,-1.7481128959575472,265.0581097311928,-8.091890268807163,258.71433235835076,-14.435667641649218,252.3705549854943,-20.779445014505683,246.02677761264098,-27.123222387358993,1.0,1.0,25762.5980482374,25762.5980482374,277.2383232974059,4.088323297405907,277.2383232974059,277.2383232974059,82295.54295670532,82260.81207477115,34.73088193417061,0.0,8575.796259387458,8575.796259387458,0.9104769278887148,3553.6163428632926,277.2383232974059,4.088323297405907,1.0,0.002,0.16536423927614768,0.004938335959286879,0.0002559597642147933,0.0017440402298767672,0.12797988210739664,0.12797988210739664,0.0,-5.908439536239651e-12,1.0,1.002051667670208,1.0072315350795975,0.09125035742011599,0.0,0.0001867552553289849,239.2279442477154,0.0,1601304.5836639118,267.6485858400795,0.0024694453346683076,1.0,1280970.3471331797,2602.8432799701955,,,,,,,,,,,,,,,,,,,3.0,14585.43919983949,1463.997875363634,0.37027018182810845,6.1796691888313084,3.237283811042107
61.0,-28.878773793630682,4.394836474063673,34.92466169764203,29.524744022078835,6.366549856102457,-25.3542414286163,-38.898700231779344,2.8420174925630706,-5.499834208871675,-5.5027984918458275,39.87221320008528,37333.61020303673,19237.228233594808,19237.228233594808,56570.838436631544,82309.43166449897,82262.70013401465,19237.228233594808,101499.92836760946,101499.92836760946,101499.92836760946,127635.47353290705,123661.78135186792,3973.6921810391336,0.0,94836.41255792676,49860.59110170701,49973.13495135527,26135.545165297586,76108.68011665286,19917.920240914103,1464.353533360699,0.0,0.8848055108404125,2.8316220677761006,0.0014957518510113484,1.0,1.0,-4.3980209966942425,347758.79003156186,1549030.8061484073,4.4543253845799855,1549030.8061484073,4.4543253845799855,0.7621008138510477,0.09125762500596082,3.5359203094876337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359203094876337,1.2784189736524905,1.2787518409645844,2.7658540606491298,5860.512861125994,14585.500066611823,6485.927366045928,0.000441393471434531,26820.8568794552,2734.9662605941076,19386.870935370614,1976.910661170799,0.7228281714675929,0.7228281714675929,32067.741579569192,32395.05729023726,0.9873861441222774,0.8,4244.573729584829,4287.898129693729,0.9873861441222774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2958.619195969468,3099.015535412006,6.502096741548124,4.394836474063673,-1.5135132768267097,5.908349750890383,3.2397406107446476,3.5,0.9256401744984707,0.6,0.00026036064110590947,0.9930352004287986,0.00026218671905435396,198.00057108833158,0.0,0.0,0.0,0.007347539525787797,8.926984918643164e-05,0.00017109079191947785,0.0006049634059144044,0.09125762475229408,0.09125762475229408,0.09125762475229408,0.09146129477620403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491946.31781547604,594.2691210550717,0.0,0.09125762475229408,0.09125762500596082,0.09125762500596082,0.3702821739730092,0.3702821739730092,0.5,8.925100170888491,0.5890583965755241,0.5890583965755241,5.5706550483591855e-12,0.002964282974176058,1.104777495151609,5.5706550483591855e-12,26135.545165297586,19917.920240914103,0.7621008138510477,0.7432902311526702,0.4905302541814544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448161395217891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88761504230484,261.88761504230484,-11.262384957695133,246.02799848105508,277.7472316035393,112829.62499854862,112616.3771764204,213.24782212824383,0.0,nan,277.7472316035393,4.597231603539342,271.4033849790703,-1.746615020929653,265.05953835453397,-8.090461645466007,258.71569173006964,-14.43430826993034,252.3718451055608,-20.778154894439183,246.02799848105508,-27.1220015189449,1.0,1.0,25762.5980482374,25762.5980482374,277.2396285721677,4.089628572167726,277.2396285721677,277.2396285721677,82294.66184436785,82262.70013401465,31.961710353192757,0.0,8575.796259387458,8575.796259387458,0.9104779268618889,3553.5999110350717,277.2396285721677,4.089628572167726,1.0,0.002,0.165159475689508,0.004939429933329426,0.00025564339326637574,0.0017443565875968287,0.12782169663318788,0.12782169663318788,0.0,-1.913679544690572e-11,1.0,1.0022498471918253,1.1047774951460383,0.09125762500596082,0.0,0.00020476330607727987,262.2949604718643,0.0,1601307.1345201065,267.6501657911283,0.002964282968605403,1.0,1280966.6218852284,2601.6325981495834,,,,,,,,,,,,,,,,,,,3.0,14585.500066611823,1464.353533360699,0.3702821739730092,6.1796691888313084,3.2397406107446476
62.0,-28.877596792446877,4.4059393182988735,34.92554901908472,29.525942250061803,6.367771238362876,-25.35305998936765,-38.897602691408224,2.843234435722557,-5.498356202153275,-5.501818346383993,39.87491163010176,37333.56537056162,19267.65867199511,19267.65867199511,56601.22404255673,82308.87189422286,82264.32708047096,19267.65867199511,101531.98575246608,101531.98575246608,101531.98575246608,127675.60217587542,123698.6300714912,3976.9721043842087,0.0,94835.79589988981,49860.48937778847,49972.56280233482,26143.616423409352,76116.17922574417,19923.913086613444,1464.704430367615,0.0,0.8848006812999587,2.83171783248871,0.0014957518510113484,1.0,1.0,-4.306627286495598,347772.1320472765,1549146.8465334869,4.454488165609814,1549146.8465334869,4.454488165609814,0.7620947601102844,0.09126550918186123,3.5358997986818435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358997986818435,1.2784133366910335,1.2787462025354082,2.7658502122904545,5860.504706915752,14585.561105886505,6485.957093108779,0.0004413991016614011,26820.8380608647,2734.964341631923,19386.959791550813,1976.919721979556,0.7228319915863874,0.7228319915863874,32067.592767255876,32395.05729023726,0.9873804165934675,0.8,4244.554032381202,4287.898129693729,0.9873804165934675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2959.9331299771247,3099.015535412006,6.5094912033178325,4.4059393182988735,-1.5073790381082852,5.913318356407158,3.242138934199962,3.5,0.9263254097714178,0.6,0.00026036064110590947,0.9929146679764296,0.0002622185465711038,197.99961704316112,0.0,0.0,0.0,0.007347539525787797,8.928083375534855e-05,0.00017107980735056092,0.000604921056369377,0.09126550847147931,0.09126550847147931,0.09126550847147931,0.09148580584736615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491927.4694706236,594.2754025104009,0.0,0.09126550847147931,0.09126550918186123,0.09126550918186123,0.3702963772052225,0.3702963772052225,0.5,8.93170911737142,0.7097913475866449,0.7097913475866449,1.779199010343291e-11,0.003462144230695685,1.1951910598883728,1.779199010343291e-11,26143.616423409352,19923.913086613444,0.7620947601102844,0.7436162011586224,0.4904813372179168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448091408112902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8889736206054,261.8889736206054,-11.261026379394593,246.0292117770619,277.7487354641366,112826.40392455946,112618.57438725587,207.82953730360168,0.0,nan,277.7487354641366,4.59873546413661,271.404830726745,-1.7451692732549873,265.06092598929683,-8.089074010703143,258.717021251908,-14.432978748091955,252.3731165144842,-20.776883485515782,246.0292117770619,-27.120788222938074,1.0,1.0,25762.5980482374,25762.5980482374,277.24079843137827,4.090798431378289,277.24079843137827,277.24079843137827,82294.3895340764,82264.32708047096,30.06245360543835,0.0,8575.796259387458,8575.796259387458,0.9104791800486222,3553.5792976752527,277.24079843137827,4.090798431378289,1.0,0.002,0.16493802994506376,0.004940578167151191,0.0002553011438529035,0.00174469885068692,0.12765057192645174,0.12765057192645174,0.0,-5.4601765817063885e-12,1.0,1.002433455509801,1.1951910598705808,0.09126550918186123,0.0,0.00022144531513103156,283.6633121126956,0.0,1601309.5717344678,267.6516437978467,0.003462144212903695,1.0,1280963.2569776832,2600.5137382617986,,,,,,,,,,,,,,,,,,,3.0,14585.561105886505,1464.704430367615,0.3702963772052225,6.1796691888313084,3.242138934199962
63.0,-28.876420190588824,4.416792802909808,34.9264684405549,29.526910080481343,6.368821917754071,-25.35189597975177,-38.89651898117734,2.844297707319246,-5.496983383337124,-5.500949616818862,39.8776120819354,37333.66625566857,19297.581822053526,19297.581822053526,56631.24807772209,82308.31260880438,82266.13365848355,19297.581822053526,101563.71548053708,101563.71548053708,101563.71548053708,127715.40178372838,123734.91460979082,3980.487173937559,0.0,94835.15155550899,49860.50520380278,49971.82927967356,26151.686303191298,76123.51558286486,19929.90220485906,1465.0572348221124,0.0,0.8847952679738643,2.831801847179711,0.0014957518510113484,1.0,1.0,-4.22045343411753,347783.9577731953,1549262.9804391118,4.454670624714243,1549262.9804391118,4.454670624714243,0.7620886077402591,0.09127401787595449,3.535888422359817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535888422359817,1.2784084115871417,1.2787412761491463,2.7658519689885472,5860.508429148213,14585.622059350433,6485.981371800069,0.00044140203556303155,26820.74212404501,2734.9545587988773,19387.032362183807,1976.927122124661,0.722837282895434,0.722837282895434,32067.510228405772,32395.05729023726,0.9873772398186091,0.8,4244.543107313905,4287.898129693729,0.9873772398186091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2961.215148390705,3099.015535412006,6.516778030309937,4.416792802909808,-1.5014362534065238,5.918229056316331,3.2444796863343535,3.5,0.9269941960955296,0.6,0.00026036064110590947,0.992794192195748,0.0002622503668459963,197.99866333086243,0.0,0.0,0.0,0.007347539525787797,8.929168113293691e-05,0.00017106895997297256,0.0006048807549935686,0.09127401755665926,0.09127401755665926,0.09127401755665926,0.0915099971893465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491906.3588632019,594.2824219404744,0.0,0.09127401755665926,0.09127401787595449,0.09127401787595449,0.37031263879227205,0.37031263879227205,0.5,8.938788550696334,0.8234945951702457,0.8234945951702457,-6.281197784119286e-11,0.003966233481719428,1.280496182701313,-6.281197784119286e-11,26151.686303191298,19929.90220485906,0.7620886077402591,0.7439389476971239,0.4904353926616633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448021791486272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89028766478367,261.89028766478367,-11.259712335216307,246.03041725665608,277.75015807290083,112822.2322067269,112621.21531038544,201.01689634150063,0.0,nan,277.75015807290083,4.600158072900854,271.4062099096726,-1.7437900903273658,265.06226174639573,-8.087738253604243,258.7183135831659,-14.431686416834054,252.37436541991067,-20.775634580089303,246.03041725665608,-27.119582743343898,1.0,1.0,25762.5980482374,25762.5980482374,277.2418778210335,4.091877821033506,277.2418778210335,277.2418778210335,82293.82664252534,82266.13365848355,27.692984041786985,0.0,8575.796259387458,8575.796259387458,0.9104798751275681,3553.567864471616,277.2418778210335,4.091877821033506,1.0,0.002,0.16470085212234628,0.004941775221330111,0.0002549344832358856,0.0017450655161764387,0.12746724161794282,0.12746724161794282,0.0,-5.876757414036149e-13,1.0,1.002606618093634,1.280496182764125,0.09127401787595449,0.0,0.0002371772472028166,303.81463169472295,0.0,1601311.8962249856,267.65301661666285,0.003966233544531406,1.0,1280960.27455333,2599.460538304458,,,,,,,,,,,,,,,,,,,3.0,14585.622059350433,1465.0572348221124,0.37031263879227205,6.1796691888313084,3.2444796863343535
