time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
64.0,-28.875234902010405,4.4274021655138815,34.92741694467697,29.527742752712243,6.36974798292148,-25.350736613489687,-38.89544354807583,2.845249695886148,-5.495657673021469,-5.500123364523715,39.88028971644103,37333.86657792146,19326.876451203418,19326.876451203418,56660.743029124875,82307.80081972801,82267.96055598898,19326.876451203418,101594.8370071924,101594.8370071924,101594.8370071924,127754.44396417926,123770.22554793293,3984.2184162463204,0.0,94834.52024135082,49860.58600482357,49971.03804058584,26159.606956986863,76130.6449975727,19935.782372312446,1465.4034446461499,0.0,0.8847897185874635,2.8318814796591276,0.0014957518510113484,1.0,1.0,-4.1401555705891155,347795.20556546,1549378.139574444,4.454857671356913,1549378.139574444,4.454857671356913,0.7620826415737825,0.09128304849873534,3.535880691538543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535880691538543,1.2784040019815668,1.2787368653954239,2.7658554620118645,5860.515830445471,14585.683044047908,6486.003987219145,0.00044140413757543916,26820.622219604968,2734.9423319487255,19387.09996118485,1976.9340153043954,0.7228430348276386,0.7228430348276386,32067.454138797766,32395.05729023726,0.9873750810296263,0.8,4244.535683140424,4287.898129693729,0.9873750810296263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2962.465745644908,3099.015535412006,6.5239155860673375,4.4274021655138815,-1.4956413624771452,5.923043527991027,3.2467637197224835,3.5,0.9276467770635667,0.6,0.00026036064110590947,0.9926728429041861,0.00026228242564206,197.99770258670168,0.0,0.0,0.0,0.007347539525787797,8.930244686475124e-05,0.00017105819424115823,0.000604841366146761,0.09128304797776371,0.09128304797776371,0.09128304797776371,0.09153362189434354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491883.02344631776,594.2901658676682,0.0,0.09128304797776371,0.09128304849873534,0.09128304849873534,0.370330849749864,0.370330849749864,0.5,8.946305817955912,0.9303812113474805,0.9303812113474805,2.9956481739645824e-11,0.00446569150221876,1.3599677939345725,2.9956481739645824e-11,26159.606956986863,19935.782372312446,0.7620826415737825,0.7442567054427479,0.4903920961015342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447952199149274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89155473310524,261.89155473310524,-11.25844526689474,246.03161670858208,277.75149275762976,112817.56361892403,112623.73289277042,193.83072615360618,0.0,nan,277.75149275762976,4.601492757629785,271.4075175478113,-1.7424824521886535,265.0635423380184,-8.08645766198157,258.71956712819946,-14.43043287180052,252.37559191839014,-20.774408081609835,246.03161670858208,-27.1183832914179,1.0,1.0,25762.5980482374,25762.5980482374,277.24291710281886,4.0929171028188875,277.24291710281886,277.24291710281886,82293.02093484183,82267.96055598898,25.06037885285332,0.0,8575.796259387458,8575.796259387458,0.9104803474704826,3553.560094996236,277.24291710281886,4.0929171028188875,1.0,0.002,0.16444902348319695,0.004943028795066699,0.00025454512145007966,0.001745454856065033,0.1272725607250398,0.1272725607250398,0.0,-2.248488764969303e-11,1.0,1.0027678779092135,1.359967793904616,0.09128304849873534,0.0,0.00025182789614944636,322.58081665415176,0.0,1601314.1594139263,267.6543423269785,0.004465691472262279,1.0,1280957.437942925,2598.482389806321,,,,,,,,,,,,,,,,,,,3.0,14585.683044047908,1465.4034446461499,0.370330849749864,6.1796691888313084,3.2467637197224835
65.0,-28.874059841770002,4.43777163948801,34.92839136744225,29.528628091234737,6.370722063176739,-25.34958165128173,-38.89437251547349,2.84624387303526,-5.494444773357088,-5.49939517990749,39.88293427164977,37334.03042367223,19355.663103363117,19355.663103363117,56689.69352703534,82307.26960461916,82269.52074219976,19355.663103363117,101625.18384556287,101625.18384556287,101625.18384556287,127792.57350800559,123804.42399334026,3988.149514665327,0.0,94833.88475273504,49860.6455730205,49970.26575523838,26167.389662442707,76137.65541768109,19941.559172486315,1465.7448756934955,0.0,0.8847837831841722,2.8319510478222623,0.0014957518510113484,1.0,1.0,-4.06632272735493,347805.1185950125,1549491.8823930304,4.455057730755461,1549491.8823930304,4.455057730755461,0.7620767462758372,0.09129257881217978,3.5358714203028243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358714203028243,1.2783993969911938,1.2787322592060302,2.76585817282514,5860.521574333513,14585.74424198941,6486.027448360488,0.00044140662791886836,26820.512818481715,2734.9311761388158,19387.170088106344,1976.941166260277,0.7228485979860483,0.7228485979860483,32067.38687295254,32395.05729023726,0.9873724920884493,0.8,4244.526779649705,4287.898129693729,0.9873724920884493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2963.6855856107004,3099.015535412006,6.530943497292299,4.43777163948801,-1.4900253799193033,5.927797019407313,3.248992198779562,3.5,0.9282834853655891,0.6,0.00026036064110590947,0.9925525565833183,0.00026231421135234755,197.99675014239688,0.0,0.0,0.0,0.007347539525787797,8.931316973707943e-05,0.00017104747136883005,0.0006048018655281118,0.09129257761346751,0.09129257761346751,0.09129257761346751,0.09155658368558298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491857.58187174104,594.2985950426315,0.0,0.09129257761346751,0.09129257881217978,0.09129257881217978,0.3703508836362162,0.3703508836362162,0.5,8.954226073379989,1.030560043996445,1.030560043996445,-2.290789780090563e-11,0.004950406550392472,1.4330724525525511,-2.290789780090563e-11,26167.389662442707,19941.559172486315,0.7620767462758372,0.7445684164562619,0.4903490949236969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447882093697668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8927868017607,261.8927868017607,-11.257213198239299,246.03280989856316,277.75276370495914,112813.94823847266,112625.47160951303,188.47662895964953,0.0,nan,277.75276370495914,4.602763704959159,271.40877294367436,-1.741227056325613,265.0647821824048,-8.08521781759515,258.7207914211207,-14.429208578879297,252.37680065984222,-20.77319934015776,246.03280989856316,-27.11719010143682,1.0,1.0,25762.5980482374,25762.5980482374,277.24382721645526,4.093827216455281,277.24382721645526,277.24382721645526,82292.77619935469,82269.52074219976,23.255457154926262,0.0,8575.796259387458,8575.796259387458,0.9104809139301113,3553.5507774043385,277.24382721645526,4.093827216455281,1.0,0.002,0.16418372114960336,0.004944323843246326,0.0002541348513159853,0.0017458651465457017,0.12706742565799264,0.12706742565799264,0.0,-2.138312964194977e-12,1.0,1.0029161652119856,1.433072452575459,0.09129257881217978,0.0,0.00026530135178352393,339.83907662479197,0.0,1601316.2704834063,267.6555552266429,0.00495040657330037,1.0,1280954.937998537,2597.58454778146,,,,,,,,,,,,,,,,,,,3.0,14585.74424198941,1465.7448756934955,0.3703508836362162,6.1796691888313084,3.248992198779562
66.0,-28.872886067212498,4.447905230209209,34.929389873109365,29.529314708802872,6.371528948043994,-25.348444565687874,-38.893315417785175,2.8470874468207117,-5.493345173343812,-5.498773576718847,39.88557771646568,37334.30858179386,19383.9690904951,19383.9690904951,56718.27767228896,82306.77617262414,82271.262494896,19383.9690904951,101655.2315853911,101655.2315853911,101655.2315853911,127830.40742509716,123838.13645001309,3992.2709750840777,0.0,94833.25087619602,49860.78328643672,49969.40843306588,26175.17583970607,76144.58427277196,19947.33551422218,1466.088443806634,0.0,0.884777300386326,2.832009548930232,0.0014957518510113484,1.0,1.0,-3.996926113632412,347813.58087089256,1549605.5837605868,4.455276242751993,1549605.5837605868,4.455276242751993,0.7620707358902762,0.09130262381594297,3.5358685846927522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358685846927522,1.2783954896158347,1.2787283508132916,2.765864408482309,5860.534786942795,14585.805274532826,6486.047435959981,0.00044140741575179583,26820.355056955974,2734.9150889402576,19387.229832378798,1976.9472584806024,0.7228550774666437,0.7228550774666437,32067.36629966767,32395.05729023726,0.9873717002600567,0.8,4244.524056513612,4287.898129693729,0.9873717002600567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2964.875169790669,3099.015535412006,6.5378702240147515,4.447905230209209,-1.4845914404245857,5.932496670633794,3.2511659937042805,3.5,0.9289045696297944,0.6,0.00026036064110590947,0.9924324175745355,0.000262345965826288,197.99579874934972,0.0,0.0,0.0,0.007347539525787797,8.93237542637426e-05,0.00017103688684216688,0.000604763955008867,0.0913026231081935,0.0913026231081935,0.0913026231081935,0.09157926516468962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491830.3044532868,594.3076228246622,0.0,0.0913026231081935,0.09130262381594297,0.09130262381594297,0.3703726049062304,0.3703726049062304,0.5,8.962525420740763,1.124508111154796,1.124508111154796,-1.4381384971784428e-11,0.005428403375049129,1.501847463086449,-1.4381384971784428e-11,26175.17583970607,19947.33551422218,0.7620707358902762,0.7448760567016515,0.49030812812703206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447812593886122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89397491788003,261.89397491788003,-11.256025082119947,246.03399622310715,277.7539536126532,112809.32262219975,112627.56966531927,181.75295688050358,0.0,nan,277.7539536126532,4.6039536126532425,271.4099621347396,-1.7400378652603763,265.0659706568363,-8.08402934316365,258.721979178927,-14.428020821073005,252.37798770101708,-20.7720122989829,246.03399622310715,-27.116003776892825,1.0,1.0,25762.5980482374,25762.5980482374,277.24465192063224,4.094651920632259,277.24465192063224,277.24465192063224,82292.27909270336,82271.262494896,21.016597807363723,0.0,8575.796259387458,8575.796259387458,0.9104810871818267,3553.547927616216,277.24465192063224,4.094651920632259,1.0,0.002,0.16390574568318336,0.004945655123515692,0.0002537049076904595,0.0017462950894710178,0.12685245384522975,0.12685245384522975,0.0,-2.8385228195704215e-12,1.0,1.0030556229238805,1.5018474631008303,0.09130262381594297,0.0,0.0002779742743204776,356.07192611747917,0.0,1601318.2405665214,267.65665482665617,0.005428403389430514,1.0,1280952.8039525072,2596.7410907220838,,,,,,,,,,,,,,,,,,,3.0,14585.805274532826,1466.088443806634,0.3703726049062304,6.1796691888313084,3.2511659937042805
67.0,-28.871713881279884,4.457807574498603,34.93040962497181,29.529915761109464,6.372260647379829,-25.347316428410103,-38.89226719094438,2.8478631948284447,-5.4923277875222425,-5.498213680493505,39.88818751686238,37334.640111173496,19411.71866183368,19411.71866183368,56746.358773007174,82306.30451934438,82272.84956925566,19411.71866183368,101684.56823108933,101684.56823108933,101684.56823108933,127867.37171295939,123870.8071348123,3996.564578147081,0.0,94832.62156200016,49860.957154960844,49968.51600782146,26182.803481870054,76151.31948969152,19952.994806251256,1466.4255034120006,0.0,0.8847706216775817,2.832061871819395,0.0014957518510113484,1.0,1.0,-3.9332297044101097,347821.2032293644,1549717.8441810291,4.4555013604478155,1549717.8441810291,4.4555013604478155,0.7620648728493666,0.09131308636694715,3.535868272971406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535868272971406,1.2783918964258632,1.278724756687746,2.765871938688763,5860.550742546671,14585.866320488401,6486.066179375547,0.0004414075827408384,26820.179441330405,2734.897181130193,19387.285857702234,1976.9529714736668,0.7228618995675345,0.7228618995675345,32067.364038026444,32395.05729023726,0.9873716132135989,0.8,4244.523757156612,4287.898129693729,0.9873716132135989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2966.0349647552857,3099.015535412006,6.544669531040157,4.457807574498603,-1.4793106081019163,5.9371181826005195,3.253285912970989,3.5,0.929510260848854,0.6,0.00026036064110590947,0.9923124568249313,0.0002623776808556618,197.99484865307343,0.0,0.0,0.0,0.007347539525787797,8.933425111286254e-05,0.00017102638999304693,0.0006047267862172491,0.09131308553736993,0.09131308553736993,0.09131308553736993,0.09160132051498696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491801.1847409492,594.3172496770144,0.0,0.09131308553736993,0.09131308636694715,0.09131308636694715,0.37039592158539486,0.37039592158539486,0.5,8.971172581018433,1.2123267791739067,1.2123267791739067,-8.58335624798201e-12,0.005885892971264184,1.564983976083397,-8.58335624798201e-12,26182.803481870054,19952.994806251256,0.7620648728493666,0.7451789299683617,0.4902691162984697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444774317078479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8951200933678,261.8951200933678,-11.254879906632198,246.03517597257127,277.7550642141643,112804.6194859841,112629.4354049001,175.18408108403673,0.0,nan,277.7550642141643,4.605064214164315,271.41108656584123,-1.7389134341587464,265.0671089175298,-8.082891082470155,258.72313126921,-14.426868730789977,252.37915362088987,-20.77084637911011,246.03517597257127,-27.11482402742871,1.0,1.0,25762.5980482374,25762.5980482374,277.2453968812308,4.09539688123084,277.2453968812308,277.2453968812308,82291.80795289946,82272.84956925566,18.95838364379597,0.0,8575.796259387458,8575.796259387458,0.9104811062275511,3553.547614336263,277.2453968812308,4.09539688123084,1.0,0.002,0.16361613672837594,0.004947026280629558,0.000253256923504996,0.0017467430775074274,0.12662846175249798,0.12662846175249798,0.0,1.0124232181774051e-12,1.0,1.0031836079512542,1.5649839760919804,0.09131308636694715,0.0,0.000289607525520289,370.97301517613283,0.0,1601320.0855563087,267.65767221247773,0.00588589297984754,1.0,1280950.8817482148,2595.968406077809,,,,,,,,,,,,,,,,,,,3.0,14585.866320488401,1466.4255034120006,0.37039592158539486,6.1796691888313084,3.253285912970989
68.0,-28.87054361637353,4.467482967964016,34.93144840098163,29.53040962982925,6.37291728820311,-25.346197525915354,-38.89122783495111,2.8485711980145383,-5.49140570905638,-5.497730388425424,39.89077572385973,37335.045338213255,19438.95276059202,19438.95276059202,56773.99809880527,82305.82453447787,82274.4216569259,19438.95276059202,101713.37441751792,101713.37441751792,101713.37441751792,127903.71642356097,123902.69776361437,4001.0186599465937,0.0,94831.97402769962,49861.19483239333,49967.5324392292,26190.342006043054,76157.87444527226,19958.586943567887,1466.759718195963,0.0,0.8847636257375091,2.8321064313134325,0.0014957518510113484,1.0,1.0,-3.874376279034834,347827.78281380894,1549829.181833973,4.4557371734264,1549829.181833973,4.4557371734264,0.7620590421829055,0.09132395872593747,3.5358725075195525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358725075195525,1.2783886170410033,1.278721476449019,2.7658823462491315,5860.572794918219,14585.927373744344,6486.082148074213,0.0004414063688060707,26819.964188761187,2734.875231476721,19387.33358921117,1976.9578387330203,0.7228694808375384,0.7228694808375384,32067.394761067055,32395.05729023726,0.9873727956876934,0.8,4244.527823742054,4287.898129693729,0.9873727956876934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2967.165543801995,3099.015535412006,6.551354305524796,4.467482967964016,-1.4741896485946695,5.9416726165586855,3.255352962215305,3.5,0.93010084634723,0.6,0.00026036064110590947,0.9921927082798003,0.00026240934743141373,197.99390012294958,0.0,0.0,0.0,0.007347539525787797,8.934466025561264e-05,0.00017101598085029682,0.0006046907050350548,0.09132395774927815,0.09132395774927815,0.09132395774927815,0.09162291458514112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491770.40741709113,594.3274159133179,0.0,0.09132395774927815,0.09132395872593747,0.09132395872593747,0.3704207118701343,0.3704207118701343,0.5,8.980141412555232,1.2942929065619069,1.2942929065619069,3.467448550509289e-12,0.006324679369072328,1.6233541093906183,3.467448550509289e-12,26190.342006043054,19958.586943567887,0.7620590421829055,0.7454777133992044,0.49023223941265004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447673842308761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89622313746753,261.89622313746753,-11.253776862532447,246.03634932825923,277.7560969466771,112799.88926461666,112631.15026392313,168.7390006935241,0.0,nan,277.7560969466771,4.6060969466770985,271.4121474229879,-1.7378525770120632,265.0681978993121,-8.081802100687867,258.7242483756259,-14.425751624374072,252.38029885194288,-20.769701148057095,246.03634932825923,-27.113650671740743,1.0,1.0,25762.5980482374,25762.5980482374,277.2460634901155,4.096063490115512,277.2460634901155,277.2460634901155,82291.3242304949,82274.4216569259,16.90257356899383,0.0,8575.796259387458,8575.796259387458,0.9104808475027106,3553.55187005715,277.2460634901155,4.096063490115512,1.0,0.002,0.16331577225741997,0.004948430726666655,0.0002527922500759856,0.0017472077491479869,0.1263961250379928,0.1263961250379928,0.0,-7.760276796164867e-13,1.0,1.0033018968993306,1.6233541093871509,0.09132395872593747,0.0,0.000300362790795184,384.749483346656,0.0,1601321.7929221557,267.6585942909436,0.006324679365604879,1.0,1280949.2225320777,2595.2550900639035,,,,,,,,,,,,,,,,,,,3.0,14585.927373744344,1466.759718195963,0.3704207118701343,6.1796691888313084,3.255352962215305
69.0,-28.869371851400324,4.476935705313173,34.93250414657706,29.530811646860116,6.373500273282127,-25.345084638927187,-38.890196930710204,2.849213061047443,-5.490574572499327,-5.497317846870511,39.89334273259279,37335.52097539009,19465.671506208277,19465.671506208277,56801.192481598366,82305.35545110855,82276.0071062225,19465.671506208277,101741.67861243078,101741.67861243078,101741.67861243078,127939.47198750559,123933.85071017261,4005.6212773329744,0.0,94831.32218090277,49861.487706032036,49966.482749856375,26197.793375074798,76164.27612493117,19964.113505878373,1467.0910765596059,0.0,0.8847563413643964,2.8321438606578475,0.0014957518510113484,1.0,1.0,-3.8200689310304483,347833.39927094127,1549939.6135654384,4.455982711304065,1549939.6135654384,4.455982711304065,0.762053247006395,0.0913352131331473,3.5358799878300715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358799878300715,1.2783856440238492,1.2787185026577679,2.7658946299651244,5860.598822638402,14585.98842758859,6486.096305739614,0.0004414042541257871,26819.72309787009,2734.850647047676,19387.375907420486,1976.9621539894345,0.7228775568141548,0.7228775568141548,32067.44903316405,32395.05729023726,0.9873748845229369,0.8,4244.535007344822,4287.898129693729,0.9873748845229369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2968.2674270041175,3099.015535412006,6.5579237669481305,4.476935705313173,-1.4692229912003647,5.946158696513538,3.257368051868202,3.5,0.9306765862480578,0.6,0.00026036064110590947,0.992072821861713,0.00026244105812446263,197.99295038608824,0.0,0.0,0.0,0.007347539525787797,8.935498586131596e-05,0.0001710056552445935,0.0006046554741851267,0.0913352093800296,0.0913352093800296,0.0913352093800296,0.09164406993054977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491738.0930041703,594.3380822036283,0.0,0.0913352093800296,0.0913352131331473,0.0913352131331473,0.37044687425735345,0.37044687425735345,0.5,8.989407368558027,1.370678793427885,1.370678793427885,-1.2960299500264227e-11,0.0067432743711606236,1.677248915840039,-1.2960299500264227e-11,26197.793375074798,19964.113505878373,0.762053247006395,0.7457721043449318,0.49019727981329686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447604628114796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89728515082874,261.89728515082874,-11.252714849171241,246.03751704218328,277.7570532594748,112795.10632765839,112632.64403544953,162.46229220886954,0.0,nan,277.7570532594748,4.60705325947481,271.41314601601175,-1.736853983988226,265.06923877255707,-8.080761227442906,258.7253315291022,-14.424668470897757,252.38142428564325,-20.76857571435673,246.03751704218328,-27.112482957816695,1.0,1.0,25762.5980482374,25762.5980482374,277.24666090654955,4.096660906549573,277.24666090654955,277.24666090654955,82290.82480946355,82276.0071062225,14.81770324104582,0.0,8575.796259387458,8575.796259387458,0.9104803904661145,3553.5593877692218,277.24666090654955,4.096660906549573,1.0,0.002,0.16300547565537102,0.004949865910890101,0.00025231216512365415,0.001747687828770838,0.12615608256182706,0.12615608256182706,0.0,-6.1055080262384376e-12,1.0,1.00341108723991,1.6772489158529993,0.0913352131331473,0.0,0.00031029465304906103,397.47125510184014,0.0,1601323.365549499,267.65942542750065,0.006743274384120923,1.0,1280947.8062098464,2594.5972880753475,,,,,,,,,,,,,,,,,,,3.0,14585.98842758859,1467.0910765596059,0.37044687425735345,6.1796691888313084,3.257368051868202
70.0,-28.868202834663983,4.486170043481949,34.93357494434993,29.531130368728213,6.3739885493422195,-25.343983696229696,-38.88917531641198,2.8497694114951404,-5.489831790365599,-5.496972456861367,39.895888364729345,37336.03008193187,19491.879402038565,19491.879402038565,56827.909483970434,82304.94746917712,82277.61904985337,19491.879402038565,101769.49845189194,101769.49845189194,101769.49845189194,127974.65797966701,123964.29722350882,4010.360756158184,0.0,94830.70185831272,49861.784473154374,49965.46376128705,26205.159527775082,76170.62328906213,19969.575943476124,1467.419618245718,0.0,0.8847487877968554,2.8321745504890776,0.0014957518510113484,1.0,1.0,-3.770026401659038,347838.10156307725,1550049.131557668,4.456237325906003,1550049.131557668,4.456237325906003,0.7620474861948539,0.09134681454497103,3.5358883459322366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5358883459322366,1.2783830670998653,1.2787159250628195,2.7659067433940114,5860.624489540643,14586.049550493008,6486.110657093584,0.0004414022252096955,26819.48426550517,2734.8262929242064,19387.418804577897,1976.9665282821247,0.7228855936470677,0.7228855936470677,32067.509673899087,32395.05729023726,0.9873772184766311,0.8,4244.543033917888,4287.898129693729,0.9873772184766311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2969.341137118223,3099.015535412006,6.564378595096568,4.486170043481949,-1.4644064203654574,5.950576463847407,3.2593320992484713,3.5,0.9312377426424204,0.6,0.00026036064110590947,0.9919532321988981,0.0002624726979605266,197.99200288580224,0.0,0.0,0.0,0.007347539525787797,8.936521950625156e-05,0.00017099542159965792,0.0006046207184419998,0.09134681203626117,0.09134681203626117,0.09134681203626117,0.09166480349544452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491704.3526712458,594.3492122425987,0.0,0.09134681203626117,0.09134681454497103,0.09134681454497103,0.3704743133896366,0.3704743133896366,0.5,8.998947263205409,1.4417587108890189,1.4417587108890189,-2.0463630789890885e-12,0.007140666495786263,1.7269460552023475,-2.0463630789890885e-12,26205.159527775082,19969.575943476124,0.7620474861948539,0.7460607125179025,0.4901631163006803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447535325865257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8983047338334,261.8983047338334,-11.251695266166564,246.03867880443264,277.757930663236,112789.95020015696,112633.97872371941,155.97147643754985,0.0,nan,277.757930663236,4.607930663236004,271.4140802914567,-1.7359197085432925,265.0702299197146,-8.079770080285357,258.72637954796613,-14.423620452033845,252.38252917619434,-20.76747082380564,246.03867880443264,-27.111321195567342,1.0,1.0,25762.5980482374,25762.5980482374,277.24719426086915,4.097194260869173,277.24719426086915,277.24719426086915,82290.2787400043,82277.61904985337,12.659690150932875,0.0,8575.796259387458,8575.796259387458,0.9104798797971938,3553.567787661898,277.24719426086915,4.097194260869173,1.0,0.002,0.1626860184888377,0.00495132911529744,0.0002518178649818173,0.0017481821273053592,0.12590893249090865,0.12590893249090865,0.0,-7.712823435479521e-12,1.0,1.0035117480843607,1.7269460552043938,0.09134681454497103,0.0,0.0003194549834165878,409.20478138609036,0.0,1601324.804959761,267.6601682096344,0.007140666497832626,1.0,1280946.620427153,2593.9913333308255,,,,,,,,,,,,,,,,,,,3.0,14586.049550493008,1467.419618245718,0.3704743133896366,6.1796691888313084,3.2593320992484713
71.0,-28.8670397070825,4.495189949781307,34.93465867664113,29.53141772830861,6.374474198256355,-25.342888316544926,-38.8881583121605,2.850322807900962,-5.48919562014305,-5.496706402342404,39.89840303205238,37336.56347441692,19517.611228083722,19517.611228083722,56854.17470250065,82304.49993392143,82279.09183602479,19517.611228083722,101796.70306410851,101796.70306410851,101796.70306410851,128009.11904590613,123993.89417946507,4015.2248664410554,0.0,94830.05268859056,49862.11622973367,49964.37384317432,26212.415981797618,76176.78982497193,19974.955705186254,1467.7444800768646,0.0,0.884740937133232,2.832197308461033,0.0014957518510113484,1.0,1.0,-3.724653962712125,347841.72378123616,1550157.3231277098,4.456501958064787,1550157.3231277098,4.456501958064787,0.7620417636839438,0.0913587359138239,3.535899398675276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535899398675276,1.2783805038688247,1.2787133611643797,2.7659209351006315,5860.654560064013,14586.110657399913,6486.122995228508,0.00044139919752940736,26819.2168374809,2734.7990228549916,19387.455684088854,1976.9702889456496,0.722894177021386,0.722894177021386,32067.58986508136,32395.05729023726,0.9873803048938511,0.8,4244.553648241469,4287.898129693729,0.9873803048938511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2970.3871935352913,3099.015535412006,6.570729657925262,4.495189949781307,-1.4597452439504233,5.95493519373173,3.2612460174382405,3.5,0.9317845764109258,0.6,0.00026036064110590947,0.991834260430837,0.00026250418189104795,197.99106016773797,0.0,0.0,0.0,0.007347539525787797,8.937540804752017e-05,0.00017098523305838928,0.0006045865827535105,0.09135873227145708,0.09135873227145708,0.09135873227145708,0.0916850197077144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491669.26094148523,594.3607812158008,0.0,0.09135873227145708,0.0913587359138239,0.0913587359138239,0.3705029391326376,0.3705029391326376,0.5,9.008736061260894,1.5076794344796554,1.5076794344796554,3.4788172342814505e-11,0.007510782199346977,1.7720524396302721,3.4788172342814505e-11,26212.415981797618,19974.955705186254,0.7620417636839438,0.7463451115901838,0.4901304394711763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447466186818505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89928882687946,261.89928882687946,-11.250711173120521,246.03983465602374,277.758742997736,112785.42124580957,112634.87887195627,150.54237385329915,0.0,nan,277.758742997736,4.608742997736044,271.41496132938084,-1.735038670619133,265.0711796610492,-8.078820338950777,258.72739799271955,-14.422602007280432,252.38361632436755,-20.766383675632426,246.03983465602374,-27.110165343976234,1.0,1.0,25762.5980482374,25762.5980482374,277.24763205293027,4.097632052930294,277.24763205293027,277.24763205293027,82289.98821544863,82279.09183602479,10.896379423837061,0.0,8575.796259387458,8575.796259387458,0.9104792044885353,3553.5788956686524,277.24763205293027,4.097632052930294,1.0,0.002,0.16235824358953702,0.00495281441628339,0.00025131064809790984,0.0017486893443817287,0.1256553240489549,0.1256553240489549,0.0,-7.520361503671191e-12,1.0,1.0036030890392758,1.772052439595484,0.0913587359138239,0.0,0.00032777241742244236,419.85867097521333,0.0,1601326.081157991,267.6608043798569,0.007510782164558805,1.0,1280945.707015022,2593.441614420016,,,,,,,,,,,,,,,,,,,3.0,14586.110657399913,1467.7444800768646,0.3705029391326376,6.1796691888313084,3.2612460174382405
72.0,-28.865879315564243,4.503999195225813,34.93575392055539,29.53156748497861,6.3748311922207135,-25.341808264772954,-38.88715485865248,2.850760141544022,-5.4886665335549765,-5.496526462220676,39.90090253126929,37337.173750315626,19542.890539279862,19542.890539279862,56880.06428959549,82304.10219207619,82280.63860327014,19542.890539279862,101823.52914255,101823.52914255,101823.52914255,128043.16595405135,124022.96065405506,4020.2052999962953,0.0,94829.42097801217,49862.492536658916,49963.25382372584,26219.636811501347,76182.89063522719,19980.3065388077,1468.0693447441536,0.0,0.8847326962802595,2.8322113375323763,0.0014957518510113484,1.0,1.0,-3.6828886080537586,347844.17360457854,1550264.8677566778,4.456779746206082,1550264.8677566778,4.456779746206082,0.7620359764115139,0.09137097635457286,3.5359139583286736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359139583286736,1.2783784782265668,1.2787113349946968,2.7659367069710665,5860.687978764892,14586.171685294641,6486.133774132467,0.00044139540627962005,26818.927749824365,2734.769544117957,19387.487902954108,1976.973574355576,0.7229031706191563,0.7229031706191563,32067.695499942274,32395.05729023726,0.9873843705963471,0.8,4244.567630359744,4287.898129693729,0.9873843705963471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2971.4060707730705,3099.015535412006,6.5769841192373235,4.503999195225813,-1.4552416574356428,5.9592408526614555,3.26311063924435,3.5,0.9323173254983858,0.6,0.00026036064110590947,0.9917155838665512,0.00026253559522660937,197.99011967620595,0.0,0.0,0.0,0.007347539525787797,8.938546188696319e-05,0.0001709751792189463,0.0006045535227280187,0.09137097116513762,0.09137097116513762,0.09137097116513762,0.09170491297040892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491632.9873115403,594.3727345854991,0.0,0.09137097116513762,0.09137097635457286,0.09137097635457286,0.37053265371591915,0.37053265371591915,0.5,9.018754518273727,1.5687702214049182,1.5687702214049182,-1.5290879673557356e-11,0.007859928665709504,1.8136378541669274,-1.5290879673557356e-11,26219.636811501347,19980.3065388077,0.7620359764115139,0.7466251781117633,0.49009919995147583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447397396730224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90023193805075,261.90023193805075,-11.249768061949226,246.04098402944163,277.7594798466608,112780.18127862293,112635.90813766442,144.27314095852358,0.0,nan,277.7594798466608,4.609479846660804,271.41578068320587,-1.7342193167941105,265.07208151977176,-8.07791848022822,258.72838235633805,-14.421617643661932,252.3846831928865,-20.765316807113464,246.04098402944163,-27.109015970558346,1.0,1.0,25762.5980482374,25762.5980482374,277.24799235732354,4.097992357323562,277.24799235732354,277.24799235732354,82289.56543611152,82280.63860327014,8.926832841374562,0.0,8575.796259387458,8575.796259387458,0.9104783149107456,3553.593528120317,277.24799235732354,4.097992357323562,1.0,0.002,0.1620227969633337,0.004954317740958244,0.00025079151112469383,0.0017492084846546497,0.12539575556234692,0.12539575556234692,0.0,-4.22065637648017e-12,1.0,1.0036872811573117,1.8136378541822182,0.09137097635457286,0.0,0.0003354439020241875,429.6852190161688,0.0,1601327.2027926838,267.661333466445,0.007859928681000383,1.0,1280945.0892482938,2592.9346836291747,,,,,,,,,,,,,,,,,,,3.0,14586.171685294641,1468.0693447441536,0.37053265371591915,6.1796691888313084,3.26311063924435
73.0,-28.864719907432388,4.512602066451134,34.93685879711773,29.531610197760187,6.375113029604405,-25.340736613733334,-38.886160171218194,2.8511297361019325,-5.488213293926151,-5.496395286250065,39.90337085434257,37337.860505558594,19567.65544827207,19567.65544827207,56905.51595383066,82303.69681271713,82282.1348537161,19567.65544827207,101849.79030198816,101849.79030198816,101849.79030198816,128076.52233903286,124051.23304444265,4025.2892945902145,0.0,94828.77132964562,49862.93502318593,49962.040340510765,26226.7320370447,76188.77237755546,19985.56421343596,1468.3891425454435,0.0,0.8847243172170753,2.8322206333805675,0.0014957518510113484,1.0,1.0,-3.6451744561114197,347845.95952919323,1550371.0765200374,4.457062196779438,1550371.0765200374,4.457062196779438,0.7620302897519513,0.09138346948878137,3.5359330534311373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359330534311373,1.278376766343253,1.2787096226656527,2.765955347847518,5860.7274765452485,14586.232697147821,6486.141776390423,0.0004413902367531382,26818.599191980553,2734.7360405419336,19387.511822238648,1976.9760134438009,0.7229129188833998,0.7229129188833998,32067.83404077961,32395.05729023726,0.9873897027978513,0.8,4244.585968002797,4287.898129693729,0.9873897027978513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2972.3982136736363,3099.015535412006,6.583120444043089,4.512602066451134,-1.4508713741775319,5.963473440628666,3.264926744869745,3.5,0.9328362128199271,0.6,0.00026036064110590947,0.991597023178937,0.0002625669853981868,197.98917999062724,0.0,0.0,0.0,0.007347539525787797,8.939542892850596e-05,0.0001709652121774035,0.0006045215447249486,0.09138346402816572,0.09138346402816572,0.09138346402816572,0.09172432192121038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491595.56132095604,594.3850618971544,0.0,0.09138346402816572,0.09138346948878137,0.09138346948878137,0.3705633823489064,0.3705633823489064,0.5,9.028980474066259,1.6251824099751389,1.6251824099751389,-5.121592039358802e-11,0.008181992323898157,1.8512208301386295,-5.121592039358802e-11,26226.7320370447,19985.56421343596,0.7620302897519513,0.7469015995143469,0.4900703783561421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447328769111887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9011345967818,261.9011345967818,-11.24886540321819,246.0421272494376,277.7601419441202,112774.88912624789,112636.80422749468,138.0848987531986,0.0,nan,277.7601419441202,4.610141944120244,271.4165390051899,-1.7334609948100592,265.0729360662396,-8.077063933760371,258.729333127325,-14.420666872674985,252.38573018837866,-20.76426981162132,246.0421272494376,-27.107872750562365,1.0,1.0,25762.5980482374,25762.5980482374,277.2482980069408,4.098298006940809,277.2482980069408,277.2482980069408,82289.05365245575,82282.1348537161,6.918798739658087,0.0,8575.796259387458,8575.796259387458,0.9104771482200292,3553.612718698293,277.2482980069408,4.098298006940809,1.0,0.002,0.1616804124300755,0.004955842626499566,0.00025026160950736775,0.0017497383852922515,0.12513080475368388,0.12513080475368388,0.0,-5.20038092449715e-12,1.0,1.003763355148736,1.8512208301898454,0.09138346948878137,0.0,0.000342381570906557,438.57183770997204,0.0,1601328.1971203426,267.6617867060738,0.008181992375114078,1.0,1280944.6388972476,2592.4767467211495,,,,,,,,,,,,,,,,,,,3.0,14586.232697147821,1468.3891425454435,0.3705633823489064,6.1796691888313084,3.264926744869745
74.0,-28.863564142819353,4.521002456883229,34.93797168441718,29.531628917343937,6.37535831570013,-25.339671896992577,-38.88517030337823,2.851466069988922,-5.487853777095324,-5.496331357842872,39.90581166659426,37338.54716360671,19591.953148025943,19591.953148025943,56930.500311632655,82303.325790926,82283.58431273358,19591.953148025943,101875.53746075953,101875.53746075953,101875.53746075953,128109.27461936985,124078.80683444052,4030.467784929332,0.0,94828.14278133851,49863.364154430055,49960.86514100939,26233.73715861033,76194.60229961971,19990.753723491314,1468.7059967140365,0.0,0.8847156908075926,2.83222325195183,0.0014957518510113484,1.0,1.0,-3.6112339539621985,347846.8299002176,1550476.1069388739,4.457352988910778,1550476.1069388739,4.457352988910778,0.7620246251087421,0.0913962090850736,3.5359517085612815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5359517085612815,1.2783752085202713,1.278708064437054,2.7659733112739033,5860.765538890207,14586.29372798021,6486.150440534366,0.00044138539333387494,26818.279941928977,2734.703486096575,19387.5377199447,1976.9786542748748,0.7229224902538697,0.7229224902538697,32067.96938933804,32395.05729023726,0.9873949121395246,0.8,4244.603883107109,4287.898129693729,0.9873949121395246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2973.3641545723585,3099.015535412006,6.589153608345606,4.521002456883229,-1.4466434651134215,5.967645921996651,3.266695276348093,3.5,0.9333415075280266,0.6,0.00026036064110590947,0.9914788502986399,0.00026259828036421265,197.98824326695208,0.0,0.0,0.0,0.007347539525787797,8.940534869598519e-05,0.00017095529240992427,0.0006044896582844652,0.09139620220733954,0.09139620220733954,0.09139620220733954,0.09174330479908611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491557.0980735929,594.3977257609226,0.0,0.09139620220733954,0.0913962090850736,0.0913962090850736,0.37059503836706764,0.37059503836706764,0.5,9.039393779365737,1.6771165740223637,1.6771165740223637,-9.43600753089413e-12,0.008477580747523916,1.8850974038806498,-9.43600753089413e-12,26233.73715861033,19990.753723491314,0.7620246251087421,0.7471723533350183,0.49004189321417413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447260200303922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90200050398204,261.90200050398204,-11.24799949601794,246.04326447318894,277.7607365347759,112769.76074746331,112637.29794032084,132.46280714245862,0.0,nan,277.7607365347759,4.610736534775924,271.417242122457,-1.7327578775429515,265.07374771013434,-8.076252289865636,258.7302532978264,-14.419746702173597,252.3867588855099,-20.763241114490086,246.04326447318894,-27.106735526811036,1.0,1.0,25762.5980482374,25762.5980482374,277.2485309527749,4.098530952774922,277.2485309527749,277.2485309527749,82288.6916538933,82283.58431273358,5.10734115971718,0.0,8575.796259387458,8575.796259387458,0.9104760084086453,3553.6314671040877,277.2485309527749,4.098530952774922,1.0,0.002,0.16133176907707464,0.004957382724507396,0.00024972198500307395,0.0017502780038500174,0.12486099250153697,0.12486099250153697,0.0,-1.1146908916737086e-11,1.0,1.0038319137093408,1.8850974038900858,0.0913962090850736,0.0,0.00034864012631192115,446.58862418480203,0.0,1601329.0443275392,267.66214622290465,0.008477580756959924,1.0,1280944.4194190325,2592.063749271663,,,,,,,,,,,,,,,,,,,3.0,14586.29372798021,1468.7059967140365,0.37059503836706764,6.1796691888313084,3.266695276348093
75.0,-28.862412886755102,4.529204120489549,34.93909128654049,29.531572793517284,6.375557110950136,-25.338615886977546,-38.884189201612,2.8517601112629505,-5.487588270631818,-5.496337939070992,39.90823112167374,37339.28791621426,19615.800370965913,19615.800370965913,56955.08828718017,82302.93741830402,82285.06923598915,19615.800370965913,101900.86960695506,101900.86960695506,101900.86960695506,128141.55235144473,124105.81967787948,4035.732673565253,0.0,94827.49466025962,49863.845158490985,49959.610557520704,26240.68274448967,76200.29330201037,19995.897200678253,1469.021443339132,0.0,0.8847067775412158,2.832218810586639,0.0014957518510113484,1.0,1.0,-3.580551528648357,347846.7402980161,1550580.223642956,4.457653454836183,1550580.223642956,4.457653454836183,0.7620189381267997,0.09140918318724059,3.53597395008582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53597395008582,1.2783738465902792,1.2787067021524505,2.7659936563291607,5860.808647620958,14586.35472446771,6486.156790631272,0.00044137940443449603,26817.927959553577,2734.667593883087,19387.556700809302,1976.980589784412,0.7229326863003489,0.7229326863003489,32068.130758075673,32395.05729023726,0.9874011229619502,0.8,4244.625242313302,4287.898129693729,0.9874011229619502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2974.30436400597,3099.015535412006,6.595088454412979,4.529204120489549,-1.4425580324802239,5.971762152969773,3.268417064239194,3.5,0.933833446925484,0.6,0.00026036064110590947,0.9913611535091094,0.00026262945666603334,197.98731020617558,0.0,0.0,0.0,0.007347539525787797,8.941518161971133e-05,0.00017094545948619815,0.0006044586916286476,0.09140917521614099,0.09140917521614099,0.09140917521614099,0.09176194091394095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491517.7115595286,594.4106892763247,0.0,0.09140917521614099,0.09140918318724059,0.09140918318724059,0.37062754295759287,0.37062754295759287,0.5,9.049977009835905,1.7248314051134912,1.7248314051134912,-2.6147972675971687e-11,0.008749668439179459,1.9157864104226405,-2.6147972675971687e-11,26240.68274448967,19995.897200678253,0.7620189381267997,0.7474392265321838,0.4900150156669955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447191847625904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90283170545547,261.90283170545547,-11.247168294544508,246.04439558954604,277.76126782136674,112764.76885252388,112637.61518159264,127.15367093124851,0.0,nan,277.76126782136674,4.611267821366766,271.41789337499654,-1.7321066250034391,265.07451892863696,-8.075481071363015,258.73114448227443,-14.418855517725547,252.387770035912,-20.762229964087965,246.04439558954604,-27.105604410453935,1.0,1.0,25762.5980482374,25762.5980482374,277.24869752436086,4.098697524360887,277.24869752436086,277.24869752436086,82288.36590360348,82285.06923598915,3.2966676143259974,0.0,8575.796259387458,8575.796259387458,0.9104746494685976,3553.653819836249,277.24869752436086,4.098697524360887,1.0,0.002,0.16097745061467325,0.004958934917595014,0.0002491735396657512,0.0017508264548584522,0.1245867698328756,0.1245867698328756,0.0,-5.475796899245822e-12,1.0,1.003894009964882,1.9157864104487885,0.09140918318724059,0.0,0.00035431499722411605,453.8578264163203,0.0,1601329.7484173232,267.66241172936816,0.008749668465327431,1.0,1280944.4420136698,2591.689161062969,,,,,,,,,,,,,,,,,,,3.0,14586.35472446771,1469.021443339132,0.37062754295759287,6.1796691888313084,3.268417064239194
76.0,-28.861265838060238,4.537210703553881,34.94021627256465,29.531430161464982,6.375668856564938,-25.33757236858453,-38.88322130134327,2.8519753871387072,-5.48741992258249,-5.496416513191086,39.91062561825353,37340.080126817134,19639.210041574166,19639.210041574166,56979.2901683913,82302.59144877043,82286.5346617449,19639.210041574166,101925.74470331907,101925.74470331907,101925.74470331907,128173.30377376,124132.22860199395,4041.075171766049,0.0,94826.86564528463,49864.35432350723,49958.34591308601,26247.55907044093,76205.90498352694,20000.987381574076,1469.3350745071211,0.0,0.8846975829078537,2.832207176955359,0.0014957518510113484,1.0,1.0,-3.553170144818523,347845.67053044034,1550683.271509222,4.457963409878118,1550683.271509222,4.457963409878118,0.7620132343696095,0.09142236850736193,3.535997928499452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.535997928499452,1.278372849484918,1.278705704787469,2.7660145707288577,5860.852962724257,14586.415669159436,6486.162568751286,0.00044137313882570343,26817.568212073496,2734.6309098492857,19387.573971996695,1976.9823509553921,0.7229430281925505,0.7229430281925505,32068.30472822209,32395.05729023726,0.9874078188010263,0.8,4244.648269476328,4287.898129693729,0.9874078188010263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2975.219292236907,3099.015535412006,6.6009285745147555,4.537210703553881,-1.4386141752693558,5.975824878823237,3.2700929035219057,3.5,0.9343122581491159,0.6,0.00026036064110590947,0.9912439018464582,0.00026266052242129086,197.98638056410041,0.0,0.0,0.0,0.007347539525787797,8.94248832129896e-05,0.00017093575789291985,0.0006044284858158484,0.09142235946135255,0.09142235946135255,0.09142235946135255,0.09178020091083391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491477.46960444946,594.4239301206378,0.0,0.09142235946135255,0.09142236850736193,0.09142236850736193,0.370660828041472,0.370660828041472,0.5,9.06071251693062,1.7685250250695503,1.7685250250695503,4.320099833421409e-12,0.008996590608603583,1.94324636837257,4.320099833421409e-12,26247.55907044093,20000.987381574076,0.7620132343696095,0.7477017716764631,0.48998932740039974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447123762229412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9036262152354,261.9036262152354,-11.246373784764558,246.04552019083647,277.7617322396368,112759.4154202568,112637.87468888186,121.54073137497024,0.0,nan,277.7617322396368,4.611732239636808,271.4184898298723,-1.731510170127649,265.07524742012004,-8.074752579879942,258.7320050103514,-14.417994989648605,252.38876260059533,-20.76123739940465,246.04552019083647,-27.104479809163507,1.0,1.0,25762.5980482374,25762.5980482374,277.2487898295051,4.098789829505108,277.2487898295051,277.2487898295051,82288.03136462154,82286.5346617449,1.4967028766404837,0.0,8575.796259387458,8575.796259387458,0.910473184402005,3553.6779181419492,277.2487898295051,4.098789829505108,1.0,0.002,0.1606180481471224,0.004960496262966758,0.0002486171879309039,0.0017513827996571787,0.12430859396545194,0.12430859396545194,0.0,-1.2411917413995832e-11,1.0,1.0039495626544161,1.94324636836825,0.09142236850736193,0.0,0.00035939876756313564,460.36995072775443,0.0,1601330.3033168102,267.6625800774175,0.008996590604283483,1.0,1280944.711773062,2591.3533446640727,,,,,,,,,,,,,,,,,,,3.0,14586.415669159436,1469.3350745071211,0.370660828041472,6.1796691888313084,3.2700929035219057
