time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
77.0,-28.86012286981013,4.54502589373129,34.94134515955637,29.5311740244739,6.3756952179585324,-25.336541061027187,-38.882262725941814,2.8521134092225973,-5.487343851334629,-5.496559428991942,39.91298811259531,37340.938253878725,19662.177198462323,19662.177198462323,57003.11545234105,82302.24742607579,82287.90246901475,19662.177198462323,101950.07966747707,101950.07966747707,101950.07966747707,128204.41436701294,124157.92880197999,4046.485565032953,0.0,94826.22520308604,49864.916031056186,49957.01019114428,26254.334699535877,76211.34489068016,20006.00154820302,1469.645248522061,0.0,0.8846881723124008,2.8321891905694594,0.0014957518510113484,1.0,1.0,-3.529257599749201,347843.7247723633,1550784.9472228682,4.458280649558178,1550784.9472228682,4.458280649558178,0.7620075609288506,0.09143573160065212,3.536026291416552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536026291416552,1.2783722102011006,1.2787050653371985,2.766038140691669,5860.902904647136,14586.476567938731,6486.165763255928,0.0004413655955245217,26817.17198575979,2734.590506009676,19387.583520584845,1976.9833246404069,0.7229540658082763,0.7229540658082763,32068.510508871826,32395.05729023726,0.9874157389883892,0.8,4244.675507164325,4287.898129693729,0.9874157389883892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.109374405483,3099.015535412006,6.606671571803406,4.54502589373129,-1.4348055452464612,5.979831438977751,3.2717235629471286,3.5,0.9347781608420368,0.6,0.00026036064110590947,0.9911270821721586,0.000262691481031173,197.9854542377639,0.0,0.0,0.0,0.007347539525787797,8.943449229869021e-05,0.00017092614880721927,0.0006043993560729052,0.091435721008311,0.091435721008311,0.091435721008311,0.09179801608684514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491436.42814647756,594.4374296803119,0.0,0.091435721008311,0.09143573160065212,0.09143573160065212,0.370694824474774,0.370694824474774,0.5,9.071581660769937,1.8083176104050835,1.8083176104050835,4.092726157978177e-12,0.009215577657300855,1.9673018292427287,4.092726157978177e-12,26254.334699535877,20006.00154820302,0.7620075609288506,0.7479610225237204,0.48996561217285545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444705592629538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9043825713922,261.9043825713922,-11.245617428607773,246.04663798060838,277.7621271621819,112753.82982390544,112638.12567277353,115.70415113192496,0.0,nan,277.7621271621819,4.612127162181935,271.4190293258543,-1.7309706741456807,265.0759314895575,-8.074068510442487,258.7328336532304,-14.41716634676959,252.38973581692068,-20.7602641830793,246.04663798060838,-27.103362019391597,1.0,1.0,25762.5980482374,25762.5980482374,277.2488064099456,4.09880640994561,277.2488064099456,277.2488064099456,82287.65239690528,82287.90246901475,-0.250072109469329,0.0,8575.796259387458,8575.796259387458,0.9104714514395983,3553.7064228736344,277.2488064099456,4.09880640994561,1.0,0.002,0.16025418484676543,0.004962065476858161,0.00024805389856763846,0.0017519460938305947,0.12402694928381923,0.12402694928381923,0.0,-7.601766872228355e-12,1.0,1.0039982195862442,1.967301829238636,0.09143573160065212,0.0,0.0003638593964566999,466.0839482499744,0.0,1601330.710640558,267.66265614866535,0.009215577653208129,1.0,1280945.2024291463,2591.0584278246893,,,,,,,,,,,,,,,,,,,3.0,14586.476567938731,1469.645248522061,0.370694824474774,6.1796691888313084,3.2717235629471286
78.0,-28.858985631286064,4.552653382708487,34.942476590940764,29.53086057621988,6.375688919269877,-25.335518176230966,-38.88131295153869,2.8522214640362957,-5.487353450214698,-5.496761264324755,39.915319279949685,37341.83915821618,19684.701348820534,19684.701348820534,57026.54050703671,82301.8843415371,82289.1983946518,19684.701348820534,101973.89974347234,101973.89974347234,101973.89974347234,128234.91243708368,124182.95717115283,4051.955265930847,0.0,94825.5665321479,49865.52134819257,49955.60575995037,26261.01269361134,76216.6184535617,20010.942073002618,1469.95201302624,0.0,0.8846785713012028,2.832165403011674,0.0014957518510113484,1.0,1.0,-3.5085645958135956,347840.9768560473,1550885.2796408383,4.458604312977958,1550885.2796408383,4.458604312977958,0.7620019192127647,0.09144924988677405,3.536057593789901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536057593789901,1.2783717097186398,1.278704564724425,2.7660637097234897,5860.957082357364,14586.537423208072,6486.167008818374,0.00044135708976501104,26816.748318433096,2734.5473039654826,19387.58724365435,1976.9837042878405,0.722965626310773,0.722965626310773,32068.73761569001,32395.05729023726,0.987424480002614,0.8,4244.705567642138,4287.898129693729,0.987424480002614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.9750550087156,3099.015535412006,6.612316524352905,4.552653382708487,-1.4311271115204764,5.983780494228964,3.273309829823237,3.5,0.9352313799494963,0.6,0.00026036064110590947,0.9910108628615782,0.00026272228778008455,197.98453256372545,0.0,0.0,0.0,0.007347539525787797,8.944401410127298e-05,0.00017091662700463649,0.0006043710368247009,0.09144923792374464,0.09144923792374464,0.09144923792374464,0.09181540982418182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491394.674070607,594.4511596326183,0.0,0.09144923792374464,0.09144924988677405,0.09144924988677405,0.37072945897071,0.37072945897071,0.5,9.082567132987046,1.8443548939013112,1.8443548939013112,-2.7853275241795927e-12,0.009407814110033996,1.9881966685111365,-2.7853275241795927e-12,26261.01269361134,20010.942073002618,0.7620019192127647,0.748216618161597,0.4899435308976391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446988332310622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9051042209543,261.9051042209543,-11.244895779045692,246.0477489107253,277.76245953118973,112748.51537397211,112638.120489187,110.39488478509989,0.0,nan,277.76245953118973,4.6124595311897565,271.41951740708237,-1.7304825929176104,265.07657528301115,-8.073424716988825,258.7336331589024,-14.416366841097556,252.39069103481484,-20.75930896518514,246.0477489107253,-27.102251089274688,1.0,1.0,25762.5980482374,25762.5980482374,277.24875568893475,4.098755688934773,277.24875568893475,277.24875568893475,82287.35791107934,82289.1983946518,-1.8404835724650184,0.0,8575.796259387458,8575.796259387458,0.9104695388709733,3553.73788175885,277.24875568893475,4.098755688934773,1.0,0.002,0.1598864390719926,0.004963640959245377,0.00024748456980782486,0.0017525154251735447,0.12374228490391243,0.12374228490391243,0.0,-5.018630476472108e-12,1.0,1.0040404764803572,1.9881966685139218,0.09144924988677405,0.0,0.000367741656644576,471.0571656340022,0.0,1601330.9797648792,267.6626465497853,0.009407814112819324,1.0,1280945.8953661078,2590.801413463815,,,,,,,,,,,,,,,,,,,3.0,14586.537423208072,1469.95201302624,0.37072945897071,6.1796691888313084,3.273309829823237
79.0,-28.85785273228114,4.560096642559918,34.943609556689545,29.530462994612776,6.375588667845126,-25.334508592257958,-38.880376413557656,2.852244527670349,-5.4874532783153995,-5.497030495041187,39.91762640203059,37342.78392498683,19706.808853042556,19706.808853042556,57049.592778029386,82301.57982721535,82290.50330472147,19706.808853042556,101997.31215776403,101997.31215776403,101997.31215776403,128264.94520941707,124207.46734712282,4057.4778622942476,0.0,94824.9381861755,49866.142283408095,49954.217669741556,26267.633051653047,76221.8507213946,20015.837731393254,1470.2574697274204,0.0,0.8846687092271218,2.8321348727898843,0.0014957518510113484,1.0,1.0,-3.490586988683276,347837.3114022115,1550984.5819920565,4.458936782082647,1550984.5819920565,4.458936782082647,0.7619962442765142,0.0914629200753578,3.5360899168509947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5360899168509947,1.2783716028937935,1.2787044578717643,2.7660892254227987,5861.0111470624,14586.598201790845,6486.168272728774,0.0004413486046023938,26816.325493956963,2734.504187868127,19387.591021567117,1976.9840895277305,0.7229771665001641,0.7229771665001641,32068.97212743992,32395.05729023726,0.987433506038233,0.8,4244.73660825691,4287.898129693729,0.987433506038233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2977.8167818079587,3099.015535412006,6.617871513598534,4.560096642559918,-1.4275822025065539,5.987678845066472,3.2748524988209105,3.5,0.9356721425202601,0.6,0.00026036064110590947,0.9908951016460887,0.0002627529802835787,197.98361441517898,0.0,0.0,0.0,0.007347539525787797,8.945340412167692e-05,0.00017090723698423257,0.0006043433574168082,0.09146290711387406,0.09146290711387406,0.09146290711387406,0.09183247542312345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491352.31237374846,594.46508607764,0.0,0.09146290711387406,0.0914629200753578,0.0914629200753578,0.3707646634037021,0.3707646634037021,0.5,9.093654498623318,1.8768610426065493,1.8768610426065493,-1.0800249583553523e-12,0.009577216725801918,2.0064435063579253,-1.0800249583553523e-12,26267.633051653047,20015.837731393254,0.7619962442765142,0.7484676931626408,0.4899222935622729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446921077803818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9057885385656,261.9057885385656,-11.244211461434361,246.0488526247261,277.7627244524091,112742.74595981413,112638.0619597289,104.68400008521787,0.0,nan,277.7627244524091,4.612724452409111,271.41995008685797,-1.730049913142011,265.0771757213429,-8.072824278657095,258.73440135579875,-14.415598644201225,252.39162699025894,-20.758373009741035,246.0488526247261,-27.101147375273882,1.0,1.0,25762.5980482374,25762.5980482374,277.2486386201902,4.098638620190229,277.2486386201902,277.2486386201902,82287.02397871723,82290.50330472147,-3.4793260042351903,0.0,8575.796259387458,8575.796259387458,0.9104675639311941,3553.77036643525,277.2486386201902,4.098638620190229,1.0,0.002,0.15951529523716412,0.004965219011871205,0.0002469099473555933,0.0017530900411400487,0.12345497367779665,0.12345497367779665,0.0,-1.1504358229941225e-11,1.0,1.004077371638451,2.0064435063590054,0.0914629200753578,0.0,0.00037113953164620534,475.41000272056937,0.0,1601331.111119709,267.6625467216846,0.009577216726881943,1.0,1280946.8196822577,2590.575871650472,,,,,,,,,,,,,,,,,,,3.0,14586.598201790845,1470.2574697274204,0.3707646634037021,6.1796691888313084,3.2748524988209105
80.0,-28.856724750813633,4.567359374966381,34.94474285258378,29.53001969670879,6.375452281331464,-25.333507047595926,-38.87944483486933,2.852234577774602,-5.4876264859956905,-5.497347972195135,39.91990185959914,37343.746403724435,19728.47215390523,19728.47215390523,57072.21855762966,82301.27882619349,82291.75995500317,19728.47215390523,102020.2321089084,102020.2321089084,102020.2321089084,128294.3843781029,124231.33955422441,4063.0448238784907,0.0,94824.30798300946,49866.77555933481,49952.81380408294,26274.1522691945,76226.96607327744,20020.65751224588,1470.5591460410626,0.0,0.8846587131440786,2.8320996370565514,0.0014957518510113484,1.0,1.0,-3.4754837744195015,347832.98913409846,1551082.5261573815,4.4592737739415504,1551082.5261573815,4.4592737739415504,0.7619906175134482,0.09147670530403856,3.5361238587026773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5361238587026773,1.2783716489791601,1.2787045039691303,2.766115676553402,5861.067193834099,14586.658931346534,6486.168612106728,0.0004413396671496351,26815.889876040237,2734.4597672028917,19387.592035990532,1976.9841929701308,0.7229889489258821,0.7229889489258821,32069.21838345181,32395.05729023726,0.9874429841121498,0.8,4244.769203374224,4287.898129693729,0.9874429841121498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2978.6349690526804,3099.015535412006,6.623326577066151,4.567359374966381,-1.4241576313409494,5.991517006307331,3.276352304513939,3.5,0.9361006584325541,0.6,0.00026036064110590947,0.9907798574076156,0.0002627835428418432,197.98270026047,0.0,0.0,0.0,0.007347539525787797,8.94627453224263e-05,0.00017089789578348318,0.0006043161266820585,0.09147669122960604,0.09147669122960604,0.09147669122960604,0.09184913756905073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491309.3812555125,594.4791961657703,0.0,0.09147669122960604,0.09147670530403856,0.09147670530403856,0.3708003810043293,0.3708003810043293,0.5,9.104828211421015,1.9059697594223621,1.9059697594223621,5.6843418860808015e-12,0.009721486199453011,2.021864197775642,5.6843418860808015e-12,26274.1522691945,20020.65751224588,0.7619906175134482,0.7487142870511966,0.48990204290468115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446854080551976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9064385797786,261.9064385797786,-11.243561420221397,246.04994925673643,277.76292790282395,112737.16192784805,112637.72138365747,99.44054419058824,0.0,nan,277.76292790282395,4.612927902823969,271.4203321735965,-1.7296678264034995,265.0777364443934,-8.072263555606582,258.73514071516917,-14.414859284830811,252.39254498595193,-20.75745501404805,246.04994925673643,-27.10005074326355,1.0,1.0,25762.5980482374,25762.5980482374,277.24846767756713,4.098467677567157,277.24846767756713,277.24846767756713,82286.74515509479,82291.75995500317,-5.014799908385612,0.0,8575.796259387458,8575.796259387458,0.9104654900752444,3553.8044779961906,277.24846767756713,4.098467677567157,1.0,0.002,0.15914127044287252,0.0049668008777002705,0.0002463308416154283,0.0017536691432514702,0.12316542080771414,0.12316542080771414,0.0,-1.5133101369246837e-11,1.0,1.004108546789454,2.0218641977699576,0.09147670530403856,0.0,0.000374020325187042,479.10055370935794,0.0,1601331.1208635322,267.6623735140043,0.00972148619376867,1.0,1280947.9096350363,2590.384163985897,,,,,,,,,,,,,,,,,,,3.0,14586.658931346534,1470.5591460410626,0.3708003810043293,6.1796691888313084,3.276352304513939
81.0,-28.85559874602538,4.574445021764273,34.945875621579624,29.529495757911377,6.375252027431179,-25.332513668688993,-38.87852579411117,2.8521669496350306,-5.487879834859768,-5.497724600255379,39.92215325737869,37344.778135598484,19749.72243397437,19749.72243397437,57094.500569572854,82300.98555550967,82293.04541743512,19749.72243397437,102042.76785140949,102042.76785140949,102042.76785140949,128323.38135436761,124254.7306811052,4068.6506732624066,0.0,94823.67373204725,49867.46631050181,49951.341579494925,26280.613502958124,76231.95508245305,20025.432392137493,1470.859346643034,0.0,0.8846484986454266,2.832058496920792,0.0014957518510113484,1.0,1.0,-3.4627672191394936,347827.86161534465,1551179.439300472,4.459618134374433,1551179.439300472,4.459618134374433,0.7619849662141048,0.09149060587802144,3.536160689185458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536160689185458,1.2783719622154557,1.2787048172869846,2.7661438092377972,5861.126803616504,14586.719600150856,6486.167301460163,0.00044132991853109197,26815.431216698908,2734.412996966233,19387.58811838024,1976.9837934850577,0.7230011690547385,0.7230011690547385,32069.48559661797,32395.05729023726,0.9874532688202868,0.8,4244.8045724376325,4287.898129693729,0.9874532688202868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2979.430071241723,3099.015535412006,6.628691381148399,4.574445021764273,-1.4208581744346453,5.995303196198918,3.2778100565274886,3.5,0.9365171590078539,0.6,0.00026036064110590947,0.9906648295482698,0.0002628140551074479,197.98178771614914,0.0,0.0,0.0,0.007347539525787797,8.947196168514993e-05,0.00017088867942075954,0.0006042898303945058,0.09149059080198674,0.09149059080198674,0.09149059080198674,0.09186549247086134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491265.97868755815,594.4934583099023,0.0,0.09149059080198674,0.09149060587802144,0.09149060587802144,0.3708365504099146,0.3708365504099146,0.5,9.116075613143702,1.931898699733324,1.931898699733324,2.1316282072803006e-11,0.009844765395598642,2.0349573811158734,2.1316282072803006e-11,26280.613502958124,20025.432392137493,0.7619849662141048,0.7489575796372928,0.48988351532118124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446787374730254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.907054590853,261.907054590853,-11.242945409146955,246.05103917235368,277.7630700093532,112731.49074843059,112637.25599051556,94.23475791501858,0.0,nan,277.7630700093532,4.613070009353237,271.4206638419535,-1.7293361580464648,265.0782576745637,-8.071742325436276,258.7358515071448,-14.41414849285519,252.3934453397491,-20.756554660250885,246.05103917235368,-27.098960827646295,1.0,1.0,25762.5980482374,25762.5980482374,277.2482409437433,4.098240943743349,277.2482409437433,277.2482409437433,82286.43717643127,82293.04541743512,-6.608241003850708,0.0,8575.796259387458,8575.796259387458,0.9104632397138812,3553.841492631385,277.2482409437433,4.098240943743349,1.0,0.002,0.1587647904501321,0.004968382716433403,0.0002457479062558698,0.0017542520860590145,0.1228739531279349,0.1228739531279349,0.0,-7.685115564759482e-12,1.0,1.00413501112613,2.034957381094557,0.09149060587802144,0.0,0.00037647537256592747,482.24582830956797,0.0,1601331.0072053936,267.6621201651402,0.00984476537428236,1.0,1280949.20266031,2590.220031993367,,,,,,,,,,,,,,,,,,,3.0,14586.719600150856,1470.859346643034,0.3708365504099146,6.1796691888313084,3.2778100565274886
82.0,-28.854480041676286,4.581356918790007,34.947006822559864,29.52887542722749,6.374986753834164,-25.331533362127935,-38.87761241113765,2.852040073945343,-5.488217986270286,-5.498162114816374,39.924373568766725,37345.8494079984,19770.572413783357,19770.572413783357,57116.421821781754,82300.679194742,82294.25308658344,19770.572413783357,102064.8255003668,102064.8255003668,102064.8255003668,128351.81742601821,124277.52940718942,4074.2880188287904,0.0,94823.02085496156,49868.191067007705,49949.810875504285,26286.991925651415,76236.8028011557,20030.14408778033,1471.1569480486742,0.0,0.8846380824922457,2.8320113111767546,0.0014957518510113484,1.0,1.0,-3.45270551155744,347821.90524498466,1551275.01878857,4.459969298644219,1551275.01878857,4.459969298644219,0.7619793145002065,0.09150459734000933,3.536201752968598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536201752968598,1.2783725498717076,1.278705405096247,2.7661746595884567,5861.19217180761,14586.780266955087,6486.1633652137125,0.0004413188650166685,26814.93519858102,2734.362417194559,19387.576352676188,1976.9825937171397,0.7230141042333054,0.7230141042333054,32069.78352264305,32395.05729023726,0.9874647356540809,0.8,4244.8440067388065,4287.898129693729,0.9874647356540809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2980.2025028068165,3099.015535412006,6.63396946857236,4.581356918790007,-1.4176832217346451,5.999040140524652,3.2792264922697965,3.5,0.9369218549342275,0.6,0.00026036064110590947,0.9905505617409588,0.0002628443727782136,197.98088109662947,0.0,0.0,0.0,0.007347539525787797,8.948112217956577e-05,0.0001708795189263437,0.0006042644543737673,0.09150458203022802,0.09150458203022802,0.09150458203022802,0.09188146700432999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491222.13920244004,594.507860890114,0.0,0.09150458203022802,0.09150459734000933,0.09150459734000933,0.37087312168931147,0.37087312168931147,0.5,9.127382509640391,1.9547654279818403,1.9547654279818403,8.242295734817162e-12,0.009944128546067077,2.0454566032589128,8.242295734817162e-12,26286.991925651415,20030.14408778033,0.7619793145002065,0.7491974967884658,0.4898664166886109,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446720786418465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90763618452405,261.90763618452405,-11.242363815475926,246.05212174067373,277.76315062837557,112725.74013987956,112636.77040944576,88.96973043379252,0.0,nan,277.76315062837557,4.6131506283755925,271.420944850835,-1.7290551491649921,265.07873907330736,-8.071260926692617,258.73653329574387,-14.413466704256109,252.39432751820883,-20.75567248179115,246.05212174067373,-27.09787825932625,1.0,1.0,25762.5980482374,25762.5980482374,277.24794425215805,4.097944252158072,277.24794425215805,277.24794425215805,82286.11877552357,82294.25308658344,-8.134311059868196,0.0,8575.796259387458,8575.796259387458,0.9104607306842817,3553.882761733441,277.24794425215805,4.097944252158072,1.0,0.002,0.15838632998997776,0.004969962047405519,0.0002451618754435898,0.0017548381101472428,0.12258093772179489,0.12258093772179489,0.0,-1.4409167435613934e-11,1.0,1.004156226695102,2.0454566032506705,0.09150459734000933,0.0,0.00037845570851339794,484.78310652382663,0.0,1601330.7604818242,267.6617820137297,0.009944128537824781,1.0,1280950.7047154622,2590.0866487072894,,,,,,,,,,,,,,,,,,,3.0,14586.780266955087,1471.1569480486742,0.37087312168931147,6.1796691888313084,3.2792264922697965
83.0,-28.853403385957122,4.5880985600963236,34.94813560749831,29.52823337344455,6.374682509720705,-25.3305947961534,-38.87674289345739,2.8518739195467386,-5.488623070354663,-5.498645979664203,39.92656629010078,37346.919655065605,19791.00311011578,19791.00311011578,57137.922765181385,82300.40802905694,82295.47096105391,19791.00311011578,102086.4740711697,102086.4740711697,102086.4740711697,128379.76690023986,124299.81601608316,4079.9508841567017,0.0,94822.40027549677,49868.91190018936,49948.320417008224,26293.29282907017,76241.6132460784,20034.797055097588,1471.4518897167566,0.0,0.8846275270744992,2.8319595562686524,0.0014957518510113484,1.0,1.0,-3.4448975718238444,347815.3179503765,1551369.414954154,4.460325163641847,1551369.414954154,4.460325163641847,0.7619736784335693,0.09151866433183745,3.5362416923600892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5362416923600892,1.278373319457867,1.2787061748827868,2.766204236693347,5861.254842143717,14586.84082504068,6486.160611317214,0.00044130841563619393,26814.45685128277,2734.3136393450127,19387.56812109526,1976.9817543294869,0.72302669521228,0.72302669521228,32070.07329031627,32395.05729023726,0.9874758885077403,0.8,4244.882361178279,4287.898129693729,0.9874758885077403,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2980.952663235956,3099.015535412006,6.639153769262399,4.5880985600963236,-1.4146224251813084,6.002720985277632,3.2806023229088335,3.5,0.9373149494025238,0.6,0.00026036064110590947,0.9904406023366065,0.00026287355394324246,197.98000856196927,0.0,0.0,0.0,0.007347539525787797,8.948984354575134e-05,0.00017087079756015813,0.0006042404383390518,0.09151864737234718,0.09151864737234718,0.09151864737234718,0.09189711167039033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491177.93818404706,594.5223794874196,0.0,0.09151864737234718,0.09151866433183745,0.09151866433183745,0.3709100386325329,0.3709100386325329,0.5,9.138736798556538,1.9747353510106223,1.9747353510106223,1.4949819160392508e-11,0.010022909309554962,2.0537484078403736,1.4949819160392508e-11,26293.29282907017,20034.797055097588,0.7619736784335693,0.7494322369696231,0.489849546264508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446654630439115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9081822531352,261.9081822531352,-11.241817746864797,246.0531906803381,277.76317382593584,112719.87872327365,112636.34346691225,83.53525636141804,0.0,nan,277.76317382593584,4.61317382593586,271.42117719681335,-1.728822803186631,265.0791805677092,-8.070819432290762,258.73718393856313,-14.412816061436843,252.3951873094516,-20.75481269054839,246.0531906803381,-27.096809319661872,1.0,1.0,25762.5980482374,25762.5980482374,277.2476024003004,4.097602400300445,277.2476024003004,277.2476024003004,82285.85623071584,82295.47096105391,-9.61473033807124,0.0,8575.796259387458,8575.796259387458,0.910458290344355,3553.9229008218895,277.2476024003004,4.097602400300445,1.0,0.002,0.15800629302864272,0.0049715397988080575,0.0002445733820431975,0.0017554266036693303,0.12228669102159875,0.12228669102159875,0.0,-1.4287472246965471e-11,1.0,1.0041729763381186,2.053748407825424,0.09151866433183745,0.0,0.0003800320781326265,486.80298959956446,0.0,1601330.4062443322,267.6613769296453,0.010022909294605142,1.0,1280952.365893903,2589.979483002369,,,,,,,,,,,,,,,,,,,3.0,14586.84082504068,1471.4518897167566,0.3709100386325329,6.1796691888313084,3.2806023229088335
84.0,-28.852297762061106,4.594673050354532,34.949261136518516,29.527499887067847,6.3743220401814815,-25.32963578183665,-38.87585151297969,2.851660059254026,-5.489115106547786,-5.4991954074913405,39.928729951543176,37348.06354155962,19811.0612478998,19811.0612478998,57159.12478945942,82300.12306436495,82296.62267196654,19811.0612478998,102107.68391986634,102107.68391986634,102107.68391986634,128407.2125486881,124321.57905690327,4085.6334917848353,0.0,94821.75256322294,49869.69303791871,49946.73280589358,26299.52862882176,76246.26143471534,20039.39943527619,1471.7452049543783,0.0,0.8846167382591057,2.8319012316735046,0.0014957518510113484,1.0,1.0,-3.439421888922425,347807.8382056448,1551462.5643536185,4.460688903268192,1551462.5643536185,4.460688903268192,0.7619680077959622,0.09153279917671119,3.5362864216979673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5362864216979673,1.2783743100073162,1.2787071656901494,2.766237082531586,5861.324438533553,14586.900578042196,6486.154357158617,0.0004412963470831862,26813.934522219428,2734.260376603573,19387.549426996688,1976.9798480619465,0.7230400824217404,0.7230400824217404,32070.397809159575,32395.05729023726,0.987488378927374,0.8,4244.925315377396,4287.898129693729,0.987488378927374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2981.680980458213,3099.015535412006,6.644259187263995,4.594673050354532,-1.4116856543907055,6.006358704745238,3.281938312900889,3.5,0.9376966608288254,0.6,0.00026036064110590947,0.9903276981049347,0.00026290352335305657,197.97911255915633,0.0,0.0,0.0,0.007347539525787797,8.94987850138112e-05,0.00017086185609209827,0.0006042164616845992,0.09153278121875236,0.09153278121875236,0.09153278121875236,0.09191241621414688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491133.4279850285,594.536996950103,0.0,0.09153278121875236,0.09153279917671119,0.09153279917671119,0.37094725328151706,0.37094725328151706,0.5,9.150126166129553,1.9919413242519681,1.9919413242519681,1.5234036254696548e-11,0.010080300943570819,2.0597735185689316,1.5234036254696548e-11,26299.52862882176,20039.39943527619,0.7619680077959622,0.7496646224208778,0.4898346861706565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444659096163019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90869677784764,261.90869677784764,-11.24130322215234,246.05425296174045,277.7631405939575,112714.20184042763,112635.49203535028,78.70980507736348,0.0,nan,277.7631405939575,4.613140593957496,271.42136306751155,-1.7286369324884276,265.0795855410791,-8.07041445892088,258.7378080146175,-14.412191985382492,252.39603048817972,-20.75396951182026,246.05425296174045,-27.095747038259532,1.0,1.0,25762.5980482374,25762.5980482374,277.24718727031313,4.097187270313157,277.24718727031313,277.24718727031313,82285.61992591864,82296.62267196654,-11.002746047903202,0.0,8575.796259387458,8575.796259387458,0.9104555573200197,3553.9678538064572,277.24718727031313,4.097187270313157,1.0,0.002,0.15762509459409627,0.004973110548663775,0.00024398305895301798,0.0017560169026577229,0.12199152947650899,0.12199152947650899,0.0,-3.838925921942349e-11,1.0,1.0041851401200514,2.0597735185536976,0.09153279917671119,0.0,0.00038119343956127805,488.29135729926134,0.0,1601329.9201340661,267.6608848934522,0.010080300928336783,1.0,1280954.2521540876,2589.8989720870222,,,,,,,,,,,,,,,,,,,3.0,14586.900578042196,1471.7452049543783,0.37094725328151706,6.1796691888313084,3.281938312900889
85.0,-28.85120803015368,4.601082786021548,34.95038207404193,29.526737378351413,6.373920276563222,-25.328695199476808,-38.87497790912164,2.8514074682571513,-5.4897430142282815,-5.499850076517922,39.93084858322769,37349.210944130115,19830.83190433362,19830.83190433362,57180.04284846374,82299.87067276811,82297.37397005994,19830.83190433362,102128.20587439356,102128.20587439356,102128.20587439356,128433.87157287855,124342.54432938753,4091.3272434910155,0.0,94821.12660458151,49870.46695546355,49945.17738790885,26305.665698484987,76250.84308639384,20043.92487156167,1472.0361910706276,0.0,0.8846055691336323,2.8318323103392746,0.0014957518510113484,1.0,1.0,-3.437264577883525,347798.9259038249,1551553.7792394492,4.461065471112158,1551553.7792394492,4.461065471112158,0.7619622746409361,0.0915469842287156,3.536330672490135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536330672490135,1.2783754799500504,1.2787083359375067,2.7662691657918135,5861.39241911209,14586.960947261381,6486.149101064499,0.0004412846823857655,26813.42198630211,2734.2081124851106,19387.53371617963,1976.9782460044594,0.7230533173305494,0.7230533173305494,32070.71885526572,32395.05729023726,0.9875007357157709,0.8,4244.967809915553,4287.898129693729,0.9875007357157709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2982.387820951757,3099.015535412006,6.649313602013397,4.601082786021548,-1.4088952866922302,6.009978072713778,3.283235115062276,3.5,0.9380671757320789,0.6,0.00026036064110590947,0.9902164303229191,0.00026293306506841477,197.9782294432219,0.0,0.0,0.0,0.007347539525787797,8.95075489650564e-05,0.00017085309214085305,0.0006041930302274819,0.09154696566793459,0.09154696566793459,0.09154696566793459,0.09192719063700512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491088.6152198357,594.5517103257855,0.0,0.09154696566793459,0.0915469842287156,0.0915469842287156,0.3709847167152961,0.3709847167152961,0.5,9.16153322921425,2.0063079175331495,2.0063079175331495,1.2278178473934531e-11,0.010107062289648638,2.062585498634405,1.2278178473934531e-11,26305.665698484987,20043.92487156167,0.7619622746409361,0.749893909811299,0.48982030142030897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444652558035138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9091802951852,261.9091802951852,-11.240819704814783,246.05530667509356,277.7630539152791,112708.46937781884,112634.50294944047,73.96642837836917,0.0,nan,277.7630539152791,4.613053915279124,271.42150446724,-1.7284955327599505,265.0799550192117,-8.070044980788282,258.7384055711598,-14.411594428840203,252.3968561231273,-20.753143876872684,246.05530667509356,-27.094693324906416,1.0,1.0,25762.5980482374,25762.5980482374,277.24662020808955,4.0966202080895755,277.24662020808955,277.24662020808955,82285.77280831034,82297.37397005994,-11.60116174959694,0.0,8575.796259387458,8575.796259387458,0.910452853521439,3554.012325852586,277.24662020808955,4.0966202080895755,1.0,0.002,0.1572433236200311,0.004974664580146138,0.00024339179805276878,0.001756608157449454,0.12169589902638439,0.12169589902638439,0.0,-4.4497776990892746e-11,1.0,1.0041908036292913,2.062585498622127,0.0915469842287156,0.0,0.0003817659984834233,489.0256371271092,0.0,1601329.2320307305,267.6602569857717,0.01010706227737046,1.0,1280956.4997139033,2589.8560478570967,,,,,,,,,,,,,,,,,,,3.0,14586.960947261381,1472.0361910706276,0.3709847167152961,6.1796691888313084,3.283235115062276
86.0,-28.850113742192438,4.6073320056460005,34.95149851208809,29.525743249710672,6.373335585445296,-25.32776880942599,-38.87411775123326,2.8509906516902612,-5.49036182901051,-5.500492226818593,39.93296067714933,37350.51266098853,19850.093753109995,19850.093753109995,57200.606414098525,82299.64143270341,82298.59516180363,19850.093753109995,102148.68891491363,102148.68891491363,102148.68891491363,128460.46056334928,124363.43008186758,4097.0304814816855,0.0,94820.4871812204,49871.35840599124,49943.47641692128,26311.77164843565,76255.24806535692,20048.427951807553,1472.3254361429113,0.0,0.8845944881915442,2.8317647483969624,0.0014957518510113484,1.0,1.0,-3.4354561164396387,347790.1841983512,1551644.7166856497,4.461439072129528,1551644.7166856497,4.461439072129528,0.7619565956897288,0.09156120019319565,3.536383361570863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536383361570863,1.278377410552102,1.278710267042237,2.7663062037709034,5861.470898145346,14587.021034965192,6486.138939130091,0.00044127062149460725,26812.841676503387,2734.14893735408,19387.503341477648,1976.9751486468517,0.7230678335175228,0.7230678335175228,32071.101121367763,32395.05729023726,0.9875154488494684,0.8,4245.018407699322,4287.898129693729,0.9875154488494684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2983.0734370453756,3099.015535412006,6.654242402014343,4.6073320056460005,-1.4061793712968598,6.01351137694286,3.2844931737390834,3.5,0.9384266210683095,0.6,0.00026036064110590947,0.9901047109163543,0.0002629627333708396,197.9773426430011,0.0,0.0,0.0,0.007347539525787797,8.951617880183625e-05,0.00017084446230407322,0.000604171513908645,0.09156118081273998,0.09156118081273998,0.09156118081273998,0.09194190835282343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491043.69883846195,594.5664566435468,0.0,0.09156118081273998,0.09156120019319565,0.09156120019319565,0.3710223595698179,0.3710223595698179,0.5,9.172955385823403,2.0182873652328226,2.0182873652328226,-5.348965714802034e-11,0.010130397808097769,2.065036110378969,-5.348965714802034e-11,26311.77164843565,20048.427951807553,0.7619565956897288,0.7501202588059641,0.4898090768647964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446461139427422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90962222725915,261.90962222725915,-11.240377772740828,246.05635250219825,277.7628919523231,112701.59686235989,112633.99196980112,67.60489255877897,0.0,nan,277.7628919523231,4.612891952323139,271.42158406229424,-1.7284159377057335,265.08027617228385,-8.069723827716132,258.7389682822372,-14.411031717762796,252.39766039221817,-20.752339607781806,246.05635250219825,-27.093647497801726,1.0,1.0,25762.5980482374,25762.5980482374,277.2461204575972,4.096120457597237,277.2461204575972,277.2461204575972,82285.10813523183,82298.59516180363,-13.487026571805472,0.0,8575.796259387458,8575.796259387458,0.9104496341108678,3554.0652783787173,277.2461204575972,4.096120457597237,1.0,0.002,0.15686104592400318,0.004976223073509218,0.0002427997606973072,0.001757200202217467,0.1213998803486536,0.1213998803486536,0.0,-3.70852259491683e-11,1.0,1.0041957368170256,2.065036110432459,0.09156120019319565,0.0,0.00038227261685897917,489.6754359762652,0.0,1601328.5494567933,267.65963817098947,0.010130397861587426,1.0,1280958.7042874878,2589.8176806381384,,,,,,,,,,,,,,,,,,,3.0,14587.021034965192,1472.3254361429113,0.3710223595698179,6.1796691888313084,3.2844931737390834
87.0,-28.849026937944824,4.61342417883209,34.95260902080919,29.524856304656737,6.372832960119926,-25.326840948139566,-38.8732573488727,2.8506469691921295,-5.49103794309525,-5.501163474295888,39.93502254544423,37351.743382028304,19868.939343658338,19868.939343658338,57220.68272568664,82299.40537206446,82299.53578032907,19868.939343658338,102168.4751239874,102168.4751239874,102168.4751239874,128486.18091678561,124383.44722345416,4102.733693331449,0.0,94819.85804598835,49872.19605196196,49941.846660029325,26317.705792798213,76259.55245282754,20052.80388774491,1472.6072341838487,0.0,0.8845834403162063,2.8316945298757115,0.0014957518510113484,1.0,1.0,-3.4366219352551752,347781.04657441744,1551733.4955229745,4.461811564509563,1551733.4955229745,4.461811564509563,0.7619510623616865,0.09157539960385849,3.536431920208754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536431920208754,1.2783790024177253,1.2787118593223412,2.7663407436452743,5861.544083994466,14587.081250266343,6486.131242901203,0.0004412577672927845,26812.295609070054,2734.093253972565,19387.48033693447,1976.9728028362867,0.7230817017538804,0.7230817017538804,32071.453419563633,32395.05729023726,0.9875290085799019,0.8,4245.065038849304,4287.898129693729,0.9875290085799019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2983.738385559084,3099.015535412006,6.659075554285017,4.61342417883209,-1.4035608508934079,6.016985029725498,3.2857134929691623,3.5,0.9387752837054749,0.6,0.00026036064110590947,0.9899937690079964,0.00026299220182648085,197.97646191537146,0.0,0.0,0.0,0.007347539525787797,8.952481186059762e-05,0.00017083582924531184,0.000604149279658453,0.09157537735160699,0.09157537735160699,0.09157537735160699,0.0919560769513898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490998.54376599647,594.5812777813919,0.0,0.09157537735160699,0.09157539960385849,0.09157539960385849,0.3710601715808814,0.3710601715808814,0.5,9.184376800998084,2.0277832007827215,2.0277832007827215,3.399236447876319e-11,0.010125531200628757,2.064541539040704,3.399236447876319e-11,26317.705792798213,20052.80388774491,0.7619510623616865,0.7503411819926701,0.48979756870633695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446396429661281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91003691522747,261.91003691522747,-11.239963084772512,246.05739133033592,277.7626825001219,112695.97596468237,112632.53876075752,63.43720392484779,0.0,nan,277.7626825001219,4.6126825001219345,271.42162426616034,-1.7283757338396413,265.0805660322173,-8.069433967782686,258.73950779824105,-14.410492201758927,252.3984495642884,-20.75155043571158,246.05739133033592,-27.09260866966406,1.0,1.0,25762.5980482374,25762.5980482374,277.2455588930575,4.0955588930575,277.2455588930575,277.2455588930575,82284.91696728399,82299.53578032907,-14.618813045075512,0.0,8575.796259387458,8575.796259387458,0.91044666706126,3554.1140798097977,277.2455588930575,4.0955588930575,1.0,0.002,0.15647880161401292,0.004977776120107446,0.00024220776202655902,0.0017577922421725875,0.12110388101327951,0.12110388101327951,0.0,4.199146672739795e-12,1.0,1.0041947144681533,2.0645415390067114,0.09157539960385849,0.0,0.00038223919839203727,489.6335091544494,0.0,1601327.7594143085,267.6589620569047,0.010125531166636392,1.0,1280961.0087457984,2589.8146557582218,,,,,,,,,,,,,,,,,,,3.0,14587.081250266343,1472.6072341838487,0.3710601715808814,6.1796691888313084,3.2857134929691623
88.0,-28.847945543951912,4.619362104509173,34.95371376093339,29.52388662323358,6.372267611053918,-25.325924228491687,-38.87240613168103,2.8502462945110296,-5.491785699801312,-5.501900361727221,39.93707716984863,37353.02175433294,19887.449035833102,19887.449035833102,57240.470790166044,82299.1714563622,82300.7096332645,19887.449035833102,102188.15866909761,102188.15866909761,102188.15866909761,128511.8336190333,124403.395079709,4108.43853932432,0.0,94819.22183267116,49873.07212679316,49940.166339864445,26323.6749499357,76263.84128980014,20057.202140939924,1472.8922031619718,0.0,0.8845720783660174,2.831617522589198,0.0014957518510113484,1.0,1.0,-3.4384792540687386,347771.0156157025,1551821.9662748831,4.46219465278755,1551821.9662748831,4.46219465278755,0.7619453658763902,0.09158964417725957,3.536483633130577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536483633130577,1.2783808582642548,1.2787137156520854,2.766377179592866,5861.62128739522,14587.14135212003,6486.121665936208,0.00044124399548230446,26811.723641071963,2734.0349294684693,19387.45171074521,1976.9698837773562,0.7230960594061261,0.7230960594061261,32071.828601368492,32395.05729023726,0.9875434491266368,0.8,4245.114698936179,4287.898129693729,0.9875434491266368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2984.383100168104,3099.015535412006,6.663839181609385,4.619362104509173,-1.4010600124610244,6.020422116970197,3.286896851889709,3.5,0.9391133862542026,0.6,0.00026036064110590947,0.9898833926967735,0.0002630215266028456,197.97558557989765,0.0,0.0,0.0,0.007347539525787797,8.953335351483084e-05,0.00017082728759107863,0.0006041279066579397,0.09158962347453622,0.09158962347453622,0.09158962347453622,0.09197018914237876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490953.37439316727,594.5961027031049,0.0,0.09158962347453622,0.09158964417725957,0.09158964417725957,0.3710980894015896,0.3710980894015896,0.5,9.195794103354581,2.035180187363096,2.035180187363096,-1.1937117960769683e-12,0.01011466192591115,2.0634211076584847,-1.1937117960769683e-12,26323.6749499357,20057.202140939924,0.7619453658763902,0.7505584536799569,0.48978678653744523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446332163011804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9104231185585,261.9104231185585,-11.239576881441451,246.0584229273254,277.7624233097961,112690.17719600434,112631.09745088518,59.079745119163704,0.0,nan,277.7624233097961,4.6124233097961,271.42162323329285,-1.7283767667071288,265.0808231568133,-8.069176843186654,258.7400230803073,-14.409976919692667,252.3992230038163,-20.750776996183674,246.0584229273254,-27.091577072674568,1.0,1.0,25762.5980482374,25762.5980482374,277.2449588853863,4.0949588853863474,277.2449588853863,277.2449588853863,82284.63841411179,82300.7096332645,-16.07121915271273,0.0,8575.796259387458,8575.796259387458,0.9104435072588175,3554.16605129623,277.2449588853863,4.0949588853863474,1.0,0.002,0.1560967054498755,0.004979316193870377,0.00024161596153283503,0.0017583839974262946,0.12080798076641751,0.12080798076641751,0.0,-4.104087035494697e-11,1.0,1.0041924245894236,2.0634211076596785,0.09158964417725957,0.0,0.00038209097062057547,489.4446017714005,0.0,1601326.8776519187,267.65821430019867,0.010114661927104862,1.0,1280963.5385428397,2589.8183414971754,,,,,,,,,,,,,,,,,,,3.0,14587.14135212003,1472.8922031619718,0.3710980894015896,6.1796691888313084,3.286896851889709
89.0,-28.846869974106742,4.625148786025717,34.95481205418562,29.522856487333797,6.371651768495364,-25.325017799829144,-38.87156395995987,2.8497995937033593,-5.492599726120943,-5.502686271475061,39.9391006876826,37354.33312000546,19905.598311294583,19905.598311294583,57259.93143130004,82298.94749268859,82301.81739576372,19905.598311294583,102207.4157070583,102207.4157070583,102207.4157070583,128536.98036677515,124422.84210209755,4114.138264677608,0.0,94818.5865714143,49873.97219690255,49938.460416124166,26329.564659716852,76268.02507584103,20061.539886962117,1473.1745375573435,0.0,0.8845605759928518,2.8315356219382024,0.0014957518510113484,1.0,1.0,-3.4421888935299307,347760.31758648413,1551909.1013267112,4.462582482375289,1551909.1013267112,4.462582482375289,0.7619396729963958,0.0916038869553093,3.5365372945760045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5365372945760045,1.278382927301126,1.2787157852276803,2.7664146783016017,5861.700742659308,14587.20138181509,6486.111030446768,0.00044122970860800904,26811.137186885542,2733.975127784263,19387.41992055555,1976.9666420801752,0.7231106903603758,0.7231106903603758,32072.21791872378,32395.05729023726,0.9875584337877862,0.8,4245.166230043059,4287.898129693729,0.9875584337877862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2985.0079069637814,3099.015535412006,6.668524483588951,4.625148786025717,-1.3986655209749532,6.02381430700067,3.288043833100349,3.5,0.9394410951715283,0.6,0.00026036064110590947,0.9897736240195214,0.00026305069642952453,197.97471397186743,0.0,0.0,0.0,0.007347539525787797,8.95418051422226e-05,0.00017081883596368688,0.0006041071840016395,0.09160386975319397,0.09160386975319397,0.09160386975319397,0.09198396190494727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490908.1236251857,594.6109521039747,0.0,0.09160386975319397,0.0916038869553093,0.0916038869553093,0.371136099507238,0.371136099507238,0.5,9.207197259034366,2.040531255972212,2.040531255972212,1.000444171950221e-11,0.010086545354113241,2.0604973779451257,1.000444171950221e-11,26329.564659716852,20061.539886962117,0.7619396729963958,0.7507724419815603,0.4897771127921598,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446268216857707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9107808964877,261.9107808964877,-11.239219103512255,246.05944714290843,277.7621146500679,112684.3019868333,112629.57063817662,54.73134865670045,0.0,nan,277.7621146500679,4.612114650067895,271.4215811486343,-1.7284188513656886,265.08104764721446,-8.068952352785516,258.7405141457663,-14.409485854233651,252.39998064433487,-20.750019355665103,246.05944714290843,-27.090552857091552,1.0,1.0,25762.5980482374,25762.5980482374,277.2443021487748,4.09430214877483,277.2443021487748,277.2443021487748,82284.38234428476,82301.81739576372,-17.435051478954847,0.0,8575.796259387458,8575.796259387458,0.9104402283760286,3554.2199810488846,277.2443021487748,4.09430214877483,1.0,0.002,0.15571508849925714,0.004980845328542801,0.00024102488017934247,0.0017589751093315998,0.12051244008967123,0.12051244008967123,0.0,-1.0489057539198043e-11,1.0,1.0041864872157356,2.060497377935121,0.0916038869553093,0.0,0.00038161177284667773,488.8317965155196,0.0,1601325.893999582,267.65740027387903,0.0100865453441088,1.0,1280966.2366258292,2589.8432479392495,,,,,,,,,,,,,,,,,,,3.0,14587.20138181509,1473.1745375573435,0.371136099507238,6.1796691888313084,3.288043833100349
