time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
90.0,-28.845801310486763,4.630787247039735,34.955903372064554,29.521786188147985,6.371011022020561,-25.324120077227622,-38.87073058923704,2.8493297876115493,-5.493472279564969,-5.503515687902275,39.941096098952336,37355.67230995237,19923.38480594884,19923.38480594884,57279.05711590122,82298.71353829866,82302.91013323047,19923.38480594884,102226.29493917931,102226.29493917931,102226.29493917931,128561.68210940434,124441.85297111106,4119.829138293282,0.0,94817.94164423383,49874.90041179982,49936.71248048223,26335.387170225033,76272.09965070727,20065.82622185901,1473.4547153591116,0.0,0.8845489507156996,2.8314493750342207,0.0014957518510113484,1.0,1.0,-3.4475192102277674,347749.027611579,1551995.029697423,4.462974462809817,1551995.029697423,4.462974462809817,0.7619339746994709,0.09161812769721422,3.5365928591745632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5365928591745632,1.2783851033646962,1.2787179618578413,2.7664534339975395,5861.782861328445,14587.261330879524,6486.099145053223,0.0004412148128689612,26810.533589768154,2733.9135780075926,19387.38439431887,1976.9630194122224,0.7231256449785013,0.7231256449785013,32072.62104233656,32395.05729023726,0.9875739498938968,0.8,4245.219588583832,4287.898129693729,0.9875739498938968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2985.613167711737,3099.015535412006,6.673130002711878,4.630787247039735,-1.3963726079963275,6.0271598550360626,3.289155085532022,3.5,0.939758595866292,0.6,0.00026036064110590947,0.989664573174244,0.0002630796819076087,197.97384796802623,0.0,0.0,0.0,0.007347539525787797,8.955016917280113e-05,0.00017081047193310834,0.0006040870953108681,0.09161810691677055,0.09161810691677055,0.09161810691677055,0.09199744460991342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490862.8468494071,594.6258080760836,0.0,0.09161810691677055,0.09161812769721422,0.09161812769721422,0.37117416162766226,0.37117416162766226,0.5,9.218577803876087,2.043928044989002,2.043928044989002,-1.546140993013978e-11,0.010043408337310211,2.055996477674512,-1.546140993013978e-11,26335.387170225033,20065.82622185901,0.7619339746994709,0.7509830905169014,0.4897685061906641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446204615664928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91111252544096,261.91111252544096,-11.238887474559021,246.0604638998602,277.7617611510251,112678.60378270074,112627.87259292662,50.73118977410806,0.0,nan,277.7617611510251,4.611761151025121,271.42150170078247,-1.728498299217506,265.0812422505716,-8.068757749428357,258.74098280031876,-14.409017199681216,252.40072335008747,-20.749276649912503,246.0604638998602,-27.08953610013978,1.0,1.0,25762.5980482374,25762.5980482374,277.2436001534562,4.0936001534562365,277.2436001534562,277.2436001534562,82284.17649374563,82302.91013323047,-18.733639484838932,0.0,8575.796259387458,8575.796259387458,0.9104368331829624,3554.275823470436,277.2436001534562,4.0936001534562365,1.0,0.002,0.15533424039802846,0.004982362974623712,0.00024043496919743128,0.0017595650278955169,0.12021748459871563,0.12021748459871563,0.0,-2.9070517694462783e-12,1.0,1.0041773596450618,2.0559964776899733,0.09161812769721422,0.0,0.0003808429297839893,487.848018935117,0.0,1601324.820668347,267.656527720435,0.010043408352771621,1.0,1280969.0840573567,2589.886710429179,,,,,,,,,,,,,,,,,,,3.0,14587.261330879524,1473.4547153591116,0.37117416162766226,6.1796691888313084,3.289155085532022
91.0,-28.844741657719247,4.636280122036002,34.95698717958722,29.520679846778535,6.370312998111201,-25.32323619213675,-38.869910629559286,2.848807531053934,-5.494423523755529,-5.5044083711538185,39.94306212468967,37357.019351045856,19940.85515394081,19940.85515394081,57297.87450498667,82298.53533397561,82303.91300892923,19940.85515394081,102244.76816287004,102244.76816287004,102244.76816287004,128585.92263448004,124460.41582549344,4125.506808986601,0.0,94817.33229468505,49875.816306512424,49935.01776463625,26341.154471610007,76276.17223624626,20070.0689836911,1473.7337546161239,0.0,0.8845371048135766,2.831356718905636,0.0014957518510113484,1.0,1.0,-3.4545417254677773,347736.8767738494,1552079.6961556228,4.463373889347426,1552079.6961556228,4.463373889347426,0.761928221685281,0.09163235724172214,3.5366475780390747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5366475780390747,1.2783875223787833,1.2787203815017771,2.7664910022417866,5861.862463929939,14587.321177441574,6486.088361540753,0.00044120048041765264,26809.946482498366,2733.8537097274166,19387.352161678464,1976.9597325976215,0.7231402783416446,0.7231402783416446,32073.01802887358,32395.05729023726,0.9875892298334632,0.8,4245.272134804521,4287.898129693729,0.9875892298334632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.199249783998,3099.015535412006,6.677670672974419,4.636280122036002,-1.3941916885000536,6.0304718105360555,3.2902312692479603,3.5,0.9400660769279886,0.6,0.00026036064110590947,0.9895564546346762,0.00026310842588766624,197.97298927371352,0.0,0.0,0.0,0.007347539525787797,8.955839930960243e-05,0.00017080224179630705,0.0006040673347725538,0.09163233375664342,0.09163233375664342,0.09163233375664342,0.09201062354894071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490817.58067344635,594.6406586243917,0.0,0.09163233375664342,0.09163235724172214,0.09163235724172214,0.3712122416908756,0.3712122416908756,0.5,9.229926871674579,2.0454427821200625,2.0454427821200625,-8.469669410260394e-12,0.00998484739830019,2.049866645686052,-8.469669410260394e-12,26341.154471610007,20070.0689836911,0.761928221685281,0.7511896943061185,0.48976001621242715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446141423409526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9114167335783,261.9114167335783,-11.2385832664217,246.0614724771719,277.761360989987,112672.62678736284,112626.09031877042,46.53646859238036,0.0,nan,277.761360989987,4.61136098998702,271.4213832874165,-1.7286167125834595,265.0814055848702,-8.06859441512978,258.7414278822929,-14.408572117707081,252.40145017973077,-20.748549820269204,246.0614724771719,-27.088527522828088,1.0,1.0,25762.5980482374,25762.5980482374,277.24282441277984,4.092824412779862,277.24282441277984,277.24282441277984,82284.07760346158,82303.91300892923,-19.835405467645614,0.0,8575.796259387458,8575.796259387458,0.9104334896457109,3554.33081592927,277.24282441277984,4.092824412779862,1.0,0.002,0.15495446052061454,0.004983864181149325,0.0002398466823337088,0.001760153293244534,0.1199233411668544,0.1199233411668544,0.0,-2.4421757151282808e-11,1.0,1.0041649364377212,2.0498666456945216,0.09163235724172214,0.0,0.0003797746825885755,486.4807911668016,0.0,1601323.633718326,267.65557647624445,0.009984847406769859,1.0,1280972.1486722298,2589.949099110166,,,,,,,,,,,,,,,,,,,3.0,14587.321177441574,1473.7337546161239,0.3712122416908756,6.1796691888313084,3.2902312692479603
92.0,-28.84368687133601,4.641630546617129,34.95806311360435,29.519456647709035,6.369549765697489,-25.322363207637395,-38.86909975027663,2.8482261005830214,-5.4954138759901525,-5.5053295213680045,39.94500264030575,37358.44772878943,19957.949204820125,19957.949204820125,57316.39693360956,82298.31705791372,82304.97394615394,19957.949204820125,102262.92315097406,102262.92315097406,102262.92315097406,128609.77846143041,124478.61117477417,4131.167286656247,0.0,94816.68324572746,49876.813911569654,49933.188149064226,26346.85531045635,76280.04345952057,20074.261495002072,1474.0103476593297,0.0,0.884525204317097,2.831261231486831,0.0014957518510113484,1.0,1.0,-3.4627315273743307,347724.3388049083,1552163.2674498146,4.463775163925641,1552163.2674498146,4.463775163925641,0.7619224859459848,0.09164655093458408,3.5367084685033103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5367084685033103,1.2783902154883358,1.2787230753125458,2.7665328048152444,5861.951038566925,14587.380879108334,6486.073424356747,0.00044118410567416545,26809.30138577485,2733.7879281686255,19387.307513435873,1976.9551797439365,0.7231560134469925,0.7231560134469925,32073.459789055054,32395.05729023726,0.9876062331580387,0.8,4245.330607386894,4287.898129693729,0.9876062331580387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.766458930458,3099.015535412006,6.682125796995504,4.641630546617129,-1.3921005768078034,6.033731123424932,3.2912729319502336,3.5,0.9403636948429239,0.6,0.00026036064110590947,0.9894488452799138,0.00026313704073529316,197.97213453029468,0.0,0.0,0.0,0.007347539525787797,8.956653899166843e-05,0.00017079410211424105,0.0006040489473178555,0.09164652850922832,0.09164652850922832,0.09164652850922832,0.0920235505383265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490772.37555903755,594.655487493804,0.0,0.09164652850922832,0.09164655093458408,0.09164655093458408,0.371250303932276,0.371250303932276,0.5,9.241237895074825,2.0452112910648452,2.0452112910648452,-7.617018127348274e-12,0.009915645377873261,2.042597993993695,-7.617018127348274e-12,26346.85531045635,20074.261495002072,0.7619224859459848,0.7513943927421276,0.48975388626534266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446078764530044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9116921360511,261.9116921360511,-11.238307863948876,246.06247292868852,277.76091134341635,112666.54723106288,112624.4173305891,42.12990047379485,0.0,nan,277.76091134341635,4.610911343416376,271.4212236604657,-1.7287763395342495,265.0815359775393,-8.06846402246066,258.7418482945691,-14.408151705430896,252.4021606116275,-20.747839388372483,246.06247292868852,-27.087527071311456,1.0,1.0,25762.5980482374,25762.5980482374,277.24202697553557,4.092026975535589,277.24202697553557,277.24202697553557,82283.78023650231,82304.97394615394,-21.19370965163398,0.0,8575.796259387458,8575.796259387458,0.9104297689744071,3554.392010845827,277.24202697553557,4.092026975535589,1.0,0.002,0.15457595856835685,0.004985354519168777,0.00023926036160283305,0.0017607396108219517,0.11963018080141652,0.11963018080141652,0.0,-2.7575215114788998e-11,1.0,1.0041502095150894,2.042597994001312,0.09164655093458408,0.0,0.0003784968010861221,484.8450574834189,0.0,1601322.3859586464,267.6545861240098,0.00991564538549028,1.0,1280975.310998992,2590.024942936814,,,,,,,,,,,,,,,,,,,3.0,14587.380879108334,1474.0103476593297,0.371250303932276,6.1796691888313084,3.2912729319502336
93.0,-28.84263887031844,4.646841370708241,34.959130611342715,29.518229711707704,6.368750819388331,-25.32149990135664,-38.86829788153989,2.847611849621405,-5.49646002034558,-5.50629229673591,39.94691117826009,37359.86063561265,19974.701261468294,19974.701261468294,57334.561897080945,82298.15918735338,82305.95742411562,19974.701261468294,102280.65868558391,102280.65868558391,102280.65868558391,128633.13486999125,124496.32834664873,4136.8065233425095,0.0,94816.07620318308,49877.77764858004,49931.44283844782,26352.476184407344,76283.91902285517,20078.393239330966,1474.2841627551586,0.0,0.8845132047768921,2.8311615840408426,0.0014957518510113484,1.0,1.0,-3.472486304032657,347711.23464670824,1552245.4648936822,4.464179785478718,1552245.4648936822,4.464179785478718,0.7619167587450956,0.09166070201895671,3.5367670730919545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5367670730919545,1.2783930606304148,1.2787259211954265,2.766572490113382,5862.035126951572,14587.440518606954,6486.060504341671,0.0004411687430914578,26808.68551524142,2733.725126851822,19387.268894646204,1976.9512417233414,0.723171185831698,0.723171185831698,32073.884963777695,32395.05729023726,0.9876225981645277,0.8,4245.386884672706,4287.898129693729,0.9876225981645277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2987.3151851951266,3099.015535412006,6.686506117754555,4.646841370708241,-1.3901056532870086,6.03694702399525,3.292280776902267,3.5,0.9406516505435049,0.6,0.00026036064110590947,0.9893419406738398,0.0002631654743440656,197.9712852926889,0.0,0.0,0.0,0.007347539525787797,8.957458889732748e-05,0.000170786052208582,0.0006040304859946762,0.09166068055812923,0.09166068055812923,0.09166068055812923,0.09203615701962502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490727.24023845745,594.67029152262,0.0,0.09166068055812923,0.09166070201895671,0.09166070201895671,0.3712883217201158,0.3712883217201158,0.5,9.252502577542199,2.043282903441991,2.043282903441991,-1.5916157281026244e-12,0.009832276390341121,2.0338059927032646,-1.5916157281026244e-12,26352.476184407344,20078.393239330966,0.7619167587450956,0.7515943416580777,0.489747526269847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444601639394708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91194010668806,261.91194010668806,-11.238059893311913,246.0634652351408,277.76041497823985,112660.40721057539,112622.47371655164,37.93349402376802,0.0,nan,277.76041497823985,4.610414978239874,271.42102502961484,-1.7289749703851385,265.08163508101137,-8.068364918988607,258.74224513236635,-14.407754867633628,252.40285518375507,-20.747144816244912,246.0634652351408,-27.08653476485918,1.0,1.0,25762.5980482374,25762.5980482374,277.2411788808261,4.091178880826135,277.2411788808261,277.2411788808261,82283.59410004917,82305.95742411562,-22.363324066449422,0.0,8575.796259387458,8575.796259387458,0.9104261879550417,3554.4509084574142,277.2411788808261,4.091178880826135,1.0,0.002,0.154199014971398,0.00498683034505375,0.00023867643467001155,0.0017613235522301208,0.11933821733500577,0.11933821733500577,0.0,-1.309986754488568e-11,1.0,1.004132400755661,2.033805992704856,0.09166070201895671,0.0,0.0003769384987668834,482.85015654593883,0.0,1601321.0529280524,267.6535399796544,0.009832276391932737,1.0,1280978.6162080416,2590.1187438368506,,,,,,,,,,,,,,,,,,,3.0,14587.440518606954,1474.2841627551586,0.3712883217201158,6.1796691888313084,3.292280776902267
94.0,-28.841601096825247,4.6519151369655445,34.96018918551333,29.51694595338779,6.36793230822495,-25.320647756321794,-38.86750516304744,2.8469789663816,-5.497576103016797,-5.507311623761434,39.948788782349915,37361.31116841613,19991.14817514228,19991.14817514228,57352.45934355841,82297.957836938,82306.83464151627,19991.14817514228,102297.98281665855,102297.98281665855,102297.98281665855,128656.01744466777,124513.59652648371,4142.42091818405,0.0,94815.43587830215,49878.78920501669,49929.60741476162,26358.034628009224,76287.64204277084,20082.476324604027,1474.5563717515454,0.0,0.8845010249692127,2.8310562035098106,0.0014957518510113484,1.0,1.0,-3.48375623280765,347697.36119741056,1552326.333280643,4.464590493107843,1552326.333280643,4.464590493107843,0.7619109925314194,0.09167480915694787,3.5368295019308693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5368295019308693,1.2783959920883783,1.2787288534166659,2.7666149798804756,5862.125157669411,14587.500057331628,6486.044830220055,0.00044115202730509487,26808.031268269882,2733.6584122274053,19387.22204364778,1976.9464642510727,0.723187087094851,0.723187087094851,32074.337881783777,32395.05729023726,0.9876400310717041,0.8,4245.446834135175,4287.898129693729,0.9876400310717041,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2987.8457741306024,3099.015535412006,6.690823317665806,4.6519151369655445,-1.3882145070836405,6.040129644049185,3.2932554264141145,3.5,0.9409301218326042,0.6,0.00026036064110590947,0.9892360916398304,0.0002631936332552491,197.97044435003932,0.0,0.0,0.0,0.007347539525787797,8.958254760149512e-05,0.00017077809350441435,0.0006040129993899212,0.09167478993365748,0.09167478993365748,0.09167478993365748,0.09204845649689217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490682.2183037888,594.6850565584286,0.0,0.09167478993365748,0.09167480915694787,0.09167480915694787,0.3713262614269142,0.3713262614269142,0.5,9.263712933823188,2.039710685918635,2.039710685918635,4.3144154915353283e-11,0.009735520744641235,2.0235553909537884,4.3144154915353283e-11,26358.034628009224,20082.476324604027,0.7619109925314194,0.7517922668445255,0.4897426394103179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445954425123009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91216292468897,261.91216292468897,-11.237837075311006,246.06444893300997,277.75987691637175,112654.53324656383,112620.44749506567,34.08575149819008,0.0,nan,277.75987691637175,4.609876916371775,271.4207913196952,-1.7292086803047937,265.0817057230361,-8.068294276963854,258.7426201263431,-14.40737987365685,252.4035345296778,-20.746465470322164,246.06444893300997,-27.085551066990007,1.0,1.0,25762.5980482374,25762.5980482374,277.24026184370746,4.090261843707481,277.24026184370746,277.24026184370746,82283.5149917944,82306.83464151627,-23.319649721859605,0.0,8575.796259387458,8575.796259387458,0.9104223732288412,3554.5136494405237,277.24026184370746,4.090261843707481,1.0,0.002,0.15382389845204364,0.004988287620441177,0.00023809531026764395,0.0017619046658102263,0.11904765513382197,0.11904765513382197,0.0,-2.392212990198761e-11,1.0,1.0041116403039072,2.0235553909106443,0.09167480915694787,0.0,0.00037511142786379585,480.51103042789055,0.0,1601319.6193800047,267.6524238969832,0.00973552070149708,1.0,1280982.1155391876,2590.2295297241294,,,,,,,,,,,,,,,,,,,3.0,14587.500057331628,1474.5563717515454,0.3713262614269142,6.1796691888313084,3.2932554264141145
95.0,-28.840568307923185,4.656854569434486,34.961238655297564,29.51559133306148,6.36704134938442,-25.319807342198757,-38.8667255063541,2.8462803826854146,-5.498741886965263,-5.508372676966231,39.95064333617967,37362.805908190894,20007.268236358686,20007.268236358686,57370.07414454958,82297.79347170518,82307.7546820249,20007.268236358686,102315.02291838359,102315.02291838359,102315.02291838359,128678.57410299085,124530.5658158286,4148.0082871622635,0.0,94814.81329330595,49879.82572632675,49927.76396331022,26363.55118460726,76291.31514791748,20086.526424247146,1474.8276162623933,0.0,0.8844887127204513,2.830946567811874,0.0014957518510113484,1.0,1.0,-3.495968773618074,347682.92029888125,1552406.2120193583,4.465005674379552,1552406.2120193583,4.465005674379552,0.7619051880982921,0.0916888716482998,3.536893277406371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536893277406371,1.2783992278805278,1.2787320900513324,2.766657864202738,5862.216024402308,14587.559426098265,6486.028700510673,0.0004411351110183452,26807.37185342339,2733.5911706264005,19387.17383086704,1976.9415479156532,0.7232030777530783,0.7232030777530783,32074.80056791783,32395.05729023726,0.9876578400196817,0.8,4245.508076533701,4287.898129693729,0.9876578400196817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.358523035168,3099.015535412006,6.695069578210458,4.656854569434486,-1.3864170021648379,6.043271571599324,3.2941974148529147,3.5,0.9411992613865471,0.6,0.00026036064110590947,0.9891307631475378,0.0002632216596695561,197.9696074536639,0.0,0.0,0.0,0.007347539525787797,8.959037580572697e-05,0.0001707702653001825,0.000603996203321118,0.0916888523150846,0.0916888523150846,0.0916888523150846,0.09206054197085527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490637.37197270134,594.6997627174308,0.0,0.0916888523150846,0.0916888716482998,0.0916888716482998,0.37136409059426506,0.37136409059426506,0.5,9.274863979129066,2.0346377489207157,2.0346377489207157,2.376054908381775e-11,0.009630790000983325,2.012403903348172,2.376054908381775e-11,26363.55118460726,20086.526424247146,0.7619051880982921,0.7519869598959928,0.4897386528958111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445893061581463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91235812396894,261.91235812396894,-11.237641876031034,246.0654240679081,277.75929218003324,112648.29750838903,112618.43675166706,29.86075672194894,0.0,nan,277.75929218003324,4.609292180033265,271.4205185576021,-1.729481442397855,265.08174493518965,-8.06825506481033,258.74297131275017,-14.407028687249806,252.4041976903304,-20.745802309669585,246.0654240679081,-27.084575932091866,1.0,1.0,25762.5980482374,25762.5980482374,277.2393080738943,4.089308073894301,277.2393080738943,277.2393080738943,82283.34928070725,82307.7546820249,-24.405401317650103,0.0,8575.796259387458,8575.796259387458,0.9104184761874624,3554.5777437934025,277.2393080738943,4.089308073894301,1.0,0.002,0.15345077554788475,0.00498972842361919,0.00023751725363233432,0.0017624827224050601,0.11875862681616715,0.11875862681616715,0.0,-2.3962605771171708e-11,1.0,1.0040890561026206,2.0124039033244117,0.0916888716482998,0.0,0.00037311787084511305,477.958678643049,0.0,1601318.116636756,267.6512581130347,0.009630789977222776,1.0,1280985.7580942751,2590.3507397723442,,,,,,,,,,,,,,,,,,,3.0,14587.559426098265,1474.8276162623933,0.37136409059426506,6.1796691888313084,3.2941974148529147
96.0,-28.83954266600518,4.661662646330596,34.962278665197786,29.514170181378745,6.366095554916801,-25.31897884392694,-38.86595891145987,2.8455317320764033,-5.499938747116232,-5.509455759995376,39.95246942321558,37364.34622096014,20023.030908032408,20023.030908032408,57387.37712899255,82297.63850952075,82308.68784235005,20023.030908032408,102331.71875038245,102331.71875038245,102331.71875038245,128700.70868116122,124547.14397148056,4153.56470968066,0.0,94814.19089707233,49880.89860580195,49925.880323633755,26368.98993077878,76294.87025441253,20090.51812889443,1475.095764875302,0.0,0.8844763899887339,2.8308347539793446,0.0014957518510113484,1.0,1.0,-3.5092339811430975,347668.1800611587,1552484.867678511,4.465421216878149,1552484.867678511,4.465421216878149,0.7618994197970433,0.09170286149682387,3.536959246974706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.536959246974706,1.2784026955973946,1.2787355586711031,2.766701962656527,5862.309463734217,14587.618729599377,6486.011367821812,0.00044111760717183786,26806.69588663496,2733.522241197041,19387.122022300133,1976.9362649120885,0.7232193816159935,0.7232193816159935,32075.279170269743,32395.05729023726,0.9876762616559197,0.8,4245.571425646229,4287.898129693729,0.9876762616559197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.8537609413484,3099.015535412006,6.699234057448865,4.661662646330596,-1.3846999786238134,6.046362624954409,3.295107335542655,3.5,0.9414592387264727,0.6,0.00026036064110590947,0.9890261755130183,0.00026324949485877626,197.96877635568265,0.0,0.0,0.0,0.007347539525787797,8.959807347829848e-05,0.000170762567627611,0.0006039802426076223,0.09170284347398736,0.09170284347398736,0.09170284347398736,0.09207236058704715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.7031985106,594.7144091028912,0.0,0.09170284347398736,0.09170286149682387,0.09170286149682387,0.37140178871814694,0.37140178871814694,0.5,9.285949873975044,2.028150852347835,2.028150852347835,2.489741746103391e-11,0.00951701287914375,2.0002217788522785,2.489741746103391e-11,26368.98993077878,20090.51812889443,0.7618994197970433,0.7521787105427779,0.4897360215223535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445831993296334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.912525091327,261.912525091327,-11.237474908672993,246.0663904637492,277.7586597189096,112641.93194933784,112616.38999156744,25.541957770412527,0.0,nan,277.7586597189096,4.608659718909621,271.4202058678689,-1.729794132131076,265.08175201685196,-8.068247983148012,258.7432981658043,-14.406701834195701,252.40484431477788,-20.7451556852221,246.0663904637492,-27.083609536250776,1.0,1.0,25762.5980482374,25762.5980482374,277.2383338041225,4.088333804122499,277.2383338041225,277.2383338041225,82283.07347734857,82308.68784235005,-25.614365001471015,0.0,8575.796259387458,8575.796259387458,0.9104144450441252,3554.6440432095796,277.2383338041225,4.088333804122499,1.0,0.002,0.15307983683067633,0.004991155539313448,0.00023694256951174245,0.0017630574235895278,0.11847128475587122,0.11847128475587122,0.0,-6.898729851267937e-12,1.0,1.0040643861821132,2.000221778827381,0.09170286149682387,0.0,0.0003709338180981022,475.16231737046456,0.0,1601316.564705709,267.65006125288375,0.009517012854246332,1.0,1280989.476254216,2590.4842280101943,,,,,,,,,,,,,,,,,,,3.0,14587.618729599377,1475.095764875302,0.37140178871814694,6.1796691888313084,3.295107335542655
97.0,-28.838524701347925,4.6663420641338,34.963308842398924,29.512741485983156,6.3651468175062496,-25.318157549469763,-38.865193364303536,2.844779664824742,-5.501180574811428,-5.510573960917246,39.95426584632146,37365.867848713024,20038.47000912461,20038.47000912461,57404.33785783763,82297.47751609652,82309.57389922648,20038.47000912461,102348.04390835109,102348.04390835109,102348.04390835109,128722.4029276711,124563.31540239285,4159.0875252782425,0.0,94813.56571568912,49881.9560454495,49924.01074471069,26374.359019320007,76298.36976403071,20094.456745167176,1475.3615098865787,0.0,0.8844639933155213,2.8307194032240615,0.0014957518510113484,1.0,1.0,-3.5236693887815704,347652.96240034734,1552562.2485540346,4.465839260607674,1552562.2485540346,4.465839260607674,0.76189365324281,0.09171678065319387,3.5370256653302445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5370256653302445,1.2784061791589423,1.2787390431396803,2.7667463776319026,5862.403573737387,14587.677924348869,6485.993680788089,0.00044109994402637717,26806.01575641566,2733.4528872158853,19387.069154572713,1976.9308739042094,0.7232357591199534,0.7232357591199534,32075.761026722514,32395.05729023726,0.9876948086134962,0.8,4245.635205480421,4287.898129693729,0.9876948086134962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.331860723024,3099.015535412006,6.703327346291337,4.6663420641338,-1.383069843901704,6.049411908035504,3.2959858630220387,3.5,0.9417102465777253,0.6,0.00026036064110590947,0.9889223825499703,0.0002632771243730581,197.96795148563785,0.0,0.0,0.0,0.007347539525787797,8.960576124007681e-05,0.00017075487986583266,0.0006039643925658327,0.0917167616832342,0.0917167616832342,0.0917167616832342,0.09208390474117929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.2357640223,594.7289879123311,0.0,0.0917167616832342,0.09171678065319387,0.09171678065319387,0.37143933182014016,0.37143933182014016,0.5,9.296964487926257,2.020310526122671,2.020310526122671,3.637978807091713e-12,0.009393386105841728,1.9869045721356997,3.637978807091713e-12,26374.359019320007,20094.456745167176,0.76189365324281,0.7523665058031125,0.4897335023575876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445771348119725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9126679943748,261.9126679943748,-11.237332005625206,246.06734835663445,277.75798763212106,112635.914362405,112614.05366155591,21.86070084909143,0.0,nan,277.75798763212106,4.60798763212108,271.4198597770088,-1.7301402229911673,265.08173192193,-8.068268078069991,258.7436040668239,-14.4063959331761,252.4054762117302,-20.744523788269788,246.06734835663445,-27.082651643365523,1.0,1.0,25762.5980482374,25762.5980482374,277.2373189238544,4.087318923854411,277.2373189238544,277.2373189238544,82282.91259037486,82309.57389922648,-26.661308851616923,0.0,8575.796259387458,8575.796259387458,0.9104103864458135,3554.710793656896,277.2373189238544,4.087318923854411,1.0,0.002,0.15271129205914,0.004992565474982595,0.00023637157624029913,0.0017636283900755302,0.11818578812014957,0.11818578812014957,0.0,-3.368417090393594e-11,1.0,1.004037418603497,1.9869045721320617,0.09171678065319387,0.0,0.00036853990822446425,472.097158727054,0.0,1601314.946327542,267.64881942518855,0.009393386102203749,1.0,1280993.3149479073,2590.6311031582745,,,,,,,,,,,,,,,,,,,3.0,14587.677924348869,1475.3615098865787,0.37143933182014016,6.1796691888313084,3.2959858630220387
98.0,-28.83751482705039,4.6708953269554545,34.964329136762665,29.511276608705543,6.3641722301974575,-25.31734612132764,-38.86444059954954,2.844003522674866,-5.502470787775792,-5.5117352880853385,39.956041171325516,37367.42285770446,20053.60864711394,20053.60864711394,57421.0315048184,82297.31367729585,82310.50911692347,20053.60864711394,102364.11776403741,102364.11776403741,102364.11776403741,128743.81637884647,124579.24066411158,4164.575714734891,0.0,94812.93652032259,49883.04569433207,49922.100917767246,26379.698614809073,76301.79953257632,20098.37128716445,1475.6269263496026,0.0,0.8844514496827278,2.830599614337728,0.0014957518510113484,1.0,1.0,-3.538804203247423,347637.1583860146,1552638.723492971,4.466262268111537,1552638.723492971,4.466262268111537,0.7618878282362785,0.09173063986653772,3.537093544375712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537093544375712,1.2784097742548777,1.2787426391716858,2.7667916935610966,5862.499592753587,14587.736999485303,6485.975069916385,0.0004410818402622586,26805.32344729289,2733.382291332197,19387.013525431754,1976.9252013105142,0.7232523630446877,0.7232523630446877,32076.25347841923,32395.05729023726,0.9877137634606378,0.8,4245.700387729997,4287.898129693729,0.9877137634606378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.7931513509543,3099.015535412006,6.707356540051142,4.6708953269554545,-1.3815300970862685,6.052425424041723,3.2968335918032228,3.5,0.9419524548009208,0.6,0.00026036064110590947,0.9888194261039946,0.0002633045369383016,197.96713317810926,0.0,0.0,0.0,0.007347539525787797,8.961332123306918e-05,0.0001707473198728403,0.0006039492428416782,0.0917306174545413,0.0917306174545413,0.0917306174545413,0.09209526697897875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.0281338248,594.7434805233833,0.0,0.0917306174545413,0.09173063986653772,0.09173063986653772,0.37147669469963956,0.37147669469963956,0.5,9.3079042962564,2.011259111874608,2.011259111874608,1.1141310096718371e-11,0.00926450030954129,1.97293108483791,1.1141310096718371e-11,26379.698614809073,20098.37128716445,0.7618878282362785,0.7525514713490216,0.4897318685354308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445711157395318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9127881229506,261.9127881229506,-11.23721187704939,246.06829766011697,277.7572785857894,112629.9848875348,112611.6081272231,18.376760311726585,0.0,nan,277.7572785857894,4.607278585789402,271.4194824006428,-1.7305175993571993,265.0816862155226,-8.068313784477368,258.74389003038175,-14.406109969618228,252.40609384525013,-20.74390615474985,246.06829766011697,-27.08170233988301,1.0,1.0,25762.5980482374,25762.5980482374,277.2362666498481,4.086266649848142,277.2362666498481,277.2362666498481,82282.78148288673,82310.50911692347,-27.72763403673889,0.0,8575.796259387458,8575.796259387458,0.9104062385572577,3554.7790120975906,277.2362666498481,4.086266649848142,1.0,0.002,0.15234526327225792,0.004993956421975585,0.00023580445891011016,0.0017641955069279329,0.11790222945505507,0.11790222945505507,0.0,-3.416195711730685e-11,1.0,1.0040091211283881,1.9729310848267687,0.09173063986653772,0.0,0.00036602400831791857,468.8757669997294,0.0,1601313.264233004,267.6475292122242,0.00926450029839998,1.0,1280997.30166464,2590.7854489768793,,,,,,,,,,,,,,,,,,,3.0,14587.736999485303,1475.6269263496026,0.37147669469963956,6.1796691888313084,3.2968335918032228
99.0,-28.836512762796644,4.675324928107751,34.965339360259904,29.509750508610182,6.363147727984238,-25.316546713713635,-38.86370089659465,2.843181677090916,-5.503807596482034,-5.512936763034738,39.95779129020374,37369.01966986285,20068.44804859095,20068.44804859095,57437.4677184538,82297.15747980721,82311.43759002983,20068.44804859095,102379.88563862079,102379.88563862079,102379.88563862079,128764.87616386772,124594.84980674216,4170.02635712556,0.0,94812.30723485828,49884.16941847727,49920.15312931223,26384.99052524693,76305.14365455916,20102.24857043695,1475.8910922417394,0.0,0.8844387895859002,2.8304757159024407,0.0014957518510113484,1.0,1.0,-3.554779184351105,347620.80861066066,1552714.1154250305,4.466689211243646,1552714.1154250305,4.466689211243646,0.761881970402899,0.09174442074284431,3.5371634779861205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5371634779861205,1.278413581071485,1.27874644697949,2.7668381581346275,5862.598045609303,14587.79594647702,6485.95529200381,0.00044106317637101653,26804.615569772744,2733.3101079137878,19386.95440792753,1976.9191730027615,0.7232692577687991,0.7232692577687991,32076.760833681587,32395.05729023726,0.987733292033649,0.8,4245.7675426561655,4287.898129693729,0.987733292033649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.237932340773,3099.015535412006,6.711321474301968,4.675324928107751,-1.3800777336120698,6.055402661719821,3.2976510628613114,3.5,0.9421860179603747,0.6,0.00026036064110590947,0.9887172773223458,0.00026333174010170107,197.96632120579525,0.0,0.0,0.0,0.007347539525787797,8.962075062099327e-05,0.0001707398904849162,0.0006039349048585956,0.09174439876372342,0.09174439876372342,0.09174439876372342,0.09210640355315763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.0824679861,594.7578860391159,0.0,0.09174439876372342,0.09174442074284431,0.09174442074284431,0.37151386254530544,0.37151386254530544,0.5,9.31876472799359,2.0010777091619616,2.0010777091619616,-9.890754881780595e-12,0.00912916655272511,1.9581575786836538,-9.890754881780595e-12,26384.99052524693,20102.24857043695,0.761881970402899,0.7527338914199393,0.4897313323861371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445651445537377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91288437015555,261.91288437015555,-11.237115629844425,246.06923813314026,277.756530607172,112623.90120836876,112609.17771926298,14.723489105764259,0.0,nan,277.756530607172,4.606530607172033,271.41907211236116,-1.7309278876388134,265.0816136175565,-8.068386382443464,258.7441551227551,-14.405844877244874,252.40669662794838,-20.7433033720516,246.06923813314026,-27.080761866859717,1.0,1.0,25762.5980482374,25762.5980482374,277.23517344159234,4.08517344159236,277.23517344159234,277.23517344159234,82282.62110492724,82311.43759002983,-28.816485102594015,0.0,8575.796259387458,8575.796259387458,0.9104019650859506,3554.849295376051,277.23517344159234,4.08517344159236,1.0,0.002,0.1519818990317895,0.004995328159934569,0.00023524144904064418,0.0017647585038507033,0.11762072452032209,0.11762072452032209,0.0,-4.71086524823916e-11,1.0,1.0039792029302506,1.9581575786935446,0.09174442074284431,0.0,0.000363359536613664,465.4640846171267,0.0,1601311.518760395,267.64619240351794,0.009129166562615865,1.0,1281001.4261770255,2590.949065876153,,,,,,,,,,,,,,,,,,,3.0,14587.79594647702,1475.8910922417394,0.37151386254530544,6.1796691888313084,3.2976510628613114
100.0,-28.83551869468843,4.67963339184403,34.966339221157064,29.50818382613363,6.362086105435706,-25.31575821468624,-38.86296657202763,2.8423256237372434,-5.505186425076431,-5.514172871495819,39.95951284594774,37370.6188866766,20082.98451918344,20082.98451918344,57453.60340586004,82297.01338374963,82312.32114275686,20082.98451918344,102395.3056619403,102395.3056619403,102395.3056619403,128785.52241433137,124610.08583969835,4175.43657463301,0.0,94811.68340989763,49885.28890679335,49918.2161145603,26390.21675239106,76308.43286695136,20106.075687374625,1476.1530338705404,0.0,0.8844260539191598,2.830348298455495,0.0014957518510113484,1.0,1.0,-3.5717098622798176,347603.9881706109,1552788.279608175,4.467118711094982,1552788.279608175,4.467118711094982,0.7618761102275877,0.09175811185740876,3.53723446963542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53723446963542,1.278417546363748,1.2787504133042127,2.76688510705795,5862.697524744107,14587.854770670001,6485.934991163124,0.00044104427163316006,26803.901246520927,2733.2372672136694,19386.893727356186,1976.9129853065203,0.7232862690043134,0.7232862690043134,32077.27586276625,32395.05729023726,0.9877531160581551,0.8,4245.835713310382,4287.898129693729,0.9877531160581551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.6665034024827,3099.015535412006,6.715220335110924,4.67963339184403,-1.3787082283608187,6.058341620204849,3.29843881808718,3.5,0.9424110908820514,0.6,0.00026036064110590947,0.9886159549051773,0.00026335872875011597,197.96551571933634,0.0,0.0,0.0,0.007347539525787797,8.962812655275756e-05,0.00017073251455315192,0.00060392093556494,0.09175809229225572,0.09175809229225572,0.09175809229225572,0.09211727712359144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.40756903565,594.7722014353052,0.0,0.09175809229225572,0.09175811185740876,0.09175811185740876,0.3715508163172827,0.3715508163172827,0.5,9.329540589063587,1.9898060568333449,1.9898060568333449,4.268940756446682e-11,0.008986446419385175,1.9424630092159987,4.268940756446682e-11,26390.21675239106,20106.075687374625,0.7618761102275877,0.7529128989719142,0.4897311801938675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445592195959713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9129569765548,261.9129569765548,-11.237043023445153,246.07016966262825,277.7557442904818,112617.77617675085,112606.66915746515,11.107019285722002,0.0,nan,277.7557442904818,4.605744290481823,271.41862936491066,-1.7313706350893199,265.0815144393413,-8.0684855606587,258.7443995137682,-14.405600486231776,252.40728458819865,-20.742715411801328,246.07016966262825,-27.07983033737173,1.0,1.0,25762.5980482374,25762.5980482374,277.2340403617831,4.0840403617831385,277.2340403617831,277.2340403617831,82282.47713411825,82312.32114275686,-29.84400863861083,0.0,8575.796259387458,8575.796259387458,0.9103976269248425,3554.9206419835973,277.2340403617831,4.0840403617831385,1.0,0.002,0.1516213703564118,0.0049966810720821165,0.00023468281412227646,0.0017653171579201149,0.11734140706113823,0.11734140706113823,0.0,-2.7957608884215945e-11,1.0,1.0039474190793414,1.9424630091733093,0.09175811185740876,0.0,0.00036052409013106465,461.8334034680779,0.0,1601309.7138401573,267.64481357492355,0.008986446376695767,1.0,1281005.6695522992,2591.1235161562004,,,,,,,,,,,,,,,,,,,3.0,14587.854770670001,1476.1530338705404,0.3715508163172827,6.1796691888313084,3.29843881808718
101.0,-28.8345324955228,4.683823130420484,34.96732848743033,29.506559308525198,6.360973579070419,-25.314981888063905,-38.862245344184316,2.8414229708027303,-5.506609598096134,-5.5154468774249565,39.96120698053356,37372.255696373926,20097.23150910753,20097.23150910753,57469.487205481455,82296.88340722086,82313.16140000575,20097.23150910753,102410.39290911327,102410.39290911327,102410.39290911327,128805.77911946125,124624.97490685346,4180.804212607787,0.0,94811.0642713085,49886.436557585796,49916.25301524744,26395.386210347977,76311.63922559543,20109.858964249615,1476.413254769807,0.0,0.8844132215320988,2.8302170077808615,0.0014957518510113484,1.0,1.0,-3.589515935720442,347586.65270538605,1552861.2651089963,4.4675514811128245,1552861.2651089963,4.4675514811128245,0.7618702300467117,0.09177171167104635,3.5373071291138762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5373071291138762,1.2784217275348049,1.2787545955639388,2.766932893056273,5862.798777540391,14587.913468075674,6485.913824641769,0.0004410249563897569,26803.175639164652,2733.163275855124,19386.83045920739,1976.9065337508111,0.7233034891163964,0.7233034891163964,32077.802989450538,32395.05729023726,0.9877734058147071,0.8,4245.905485235878,4287.898129693729,0.9877734058147071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.0791712909736,3099.015535412006,6.719057021962212,4.683823130420484,-1.3774223121042803,6.061245442524764,3.299197412861137,3.5,0.9426278322460392,0.6,0.00026036064110590947,0.9885154456174879,0.00026338550627630515,197.96471661550382,0.0,0.0,0.0,0.007347539525787797,8.96353714803896e-05,0.00017072526962551987,0.0006039077133662402,0.091771695550834,0.091771695550834,0.091771695550834,0.09212790534287404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490373.03145383234,594.7864176489599,0.0,0.091771695550834,0.09177171167104635,0.09177171167104635,0.37158753443383946,0.37158753443383946,0.5,9.340227216308888,1.9774958775831806,1.9774958775831806,5.4001247917767614e-12,0.008837279328815839,1.9259309417045074,5.4001247917767614e-12,26395.386210347977,20109.858964249615,0.7618702300467117,0.7530894079681335,0.48973205235301803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445533419654564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9130048974999,261.9130048974999,-11.236995102500089,246.0710920527359,277.75491774226475,112611.48638252758,112604.15563919919,7.330743328411213,0.0,nan,277.75491774226475,4.6049177422647745,271.41815260435123,-1.7318473956487423,265.0813874664573,-8.068612533542705,258.7446223285497,-14.405377671450253,252.40785719064073,-20.74214280935925,246.0710920527359,-27.07890794726407,1.0,1.0,25762.5980482374,25762.5980482374,277.23286433593927,4.082864335939291,277.23286433593927,277.23286433593927,82282.31449799119,82313.16140000575,-30.84690201455669,0.0,8575.796259387458,8575.796259387458,0.9103931868087713,3554.9936647594454,277.23286433593927,4.082864335939291,1.0,0.002,0.1512638330031443,0.00499801377133452,0.0002341287937458248,0.0017658711935238654,0.1170643968729124,0.1170643968729124,0.0,-1.2730309861819222e-11,1.0,1.0039139381824764,1.9259309416991073,0.09177171167104635,0.0,0.0003575328926120128,458.00322613635336,0.0,1601307.848147924,267.64339040190384,0.008837279323415714,1.0,1281010.042993076,2591.3077543289373,,,,,,,,,,,,,,,,,,,3.0,14587.913468075674,1476.413254769807,0.37158753443383946,6.1796691888313084,3.299197412861137
102.0,-28.833554603908002,4.68789661060547,34.96830690686307,29.504915058519714,6.359836659039118,-25.314215477603863,-38.86153312688691,2.840497531826079,-5.508070190824924,-5.51675193901491,39.962872675737124,37373.89617919578,20111.18254182414,20111.18254182414,57485.07872101992,82296.77056124769,82313.95640291562,20111.18254182414,102425.13894473975,102425.13894473975,102425.13894473975,128825.62909248314,124639.5020933979,4186.126999085242,0.0,94810.45660736343,49887.58222207987,49914.30487253729,26400.49014774338,76314.79502028067,20113.592294130063,1476.6711922883223,0.0,0.8844003316184369,2.8300825592418772,0.0014957518510113484,1.0,1.0,-3.608201920206284,347568.8953684462,1552933.0279325384,4.467986199646335,1552933.0279325384,4.467986199646335,0.7618643510620313,0.09178521592653333,3.5373798143051034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5373798143051034,1.2784260142812904,1.2787588834265824,2.7669804703510814,5862.899588118971,14587.972040975803,6485.892804168884,0.0004410057329714412,26802.453110619215,2733.089598447912,19386.76762760725,1976.900126710676,0.7233206433602957,0.7233206433602957,32078.330300507998,32395.05729023726,0.9877937027514079,0.8,4245.975281565508,4287.898129693729,0.9877937027514079,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.4762263882058,3099.015535412006,6.72282880419398,4.68789661060547,-1.3762147001800464,6.064111310785516,3.299927372984774,3.5,0.942836392281364,0.6,0.00026036064110590947,0.988415793887811,0.000263412060709606,197.96392424953723,0.0,0.0,0.0,0.007347539525787797,8.964252642575036e-05,0.00017071811468015913,0.0006038948128058186,0.0917851980469457,0.0917851980469457,0.0917851980469457,0.09213828043161343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.9713806911,594.8005290172193,0.0,0.0917851980469457,0.09178521592653333,0.09178521592653333,0.3716239973924998,0.3716239973924998,0.5,9.350820008794406,1.9641825782087494,1.9641825782087494,-3.410605131648481e-13,0.008681748189985683,1.9085500188086257,-3.410605131648481e-13,26400.49014774338,20113.592294130063,0.7618643510620313,0.7532625712451072,0.4897332970528671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444547510908933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9130296484224,261.9130296484224,-11.236970351577554,246.0720053084671,277.7540539883783,112605.26157412227,112601.47528341538,3.786290706901152,0.0,nan,277.7540539883783,4.604053988378325,271.41764425238813,-1.732355747611848,265.0812345164256,-8.068765483574396,258.7448247804307,-14.405175219569287,252.40841504444478,-20.741584955555197,246.0720053084671,-27.077994691532865,1.0,1.0,25762.5980482374,25762.5980482374,277.23165197745067,4.08165197745069,277.23165197745067,277.23165197745067,82282.20597917087,82313.95640291562,-31.750423744742875,0.0,8575.796259387458,8575.796259387458,0.9103887450838042,3555.0667133766287,277.23165197745067,4.08165197745069,1.0,0.002,0.15090944491454564,0.0049993267738251265,0.000233579635773209,0.0017664203474750916,0.11678981788660449,0.11678981788660449,0.0,-1.6751699419975674e-11,1.0,1.0038787371598097,1.9085500188089668,0.09178521592653333,0.0,0.00035438373395200974,453.9707099109093,0.0,1601305.9298231548,267.64192980917505,0.008681748190326743,1.0,1281014.523009641,2591.5020273112314,,,,,,,,,,,,,,,,,,,3.0,14587.972040975803,1476.6711922883223,0.3716239973924998,6.1796691888313084,3.299927372984774
