time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
103.0,-28.83258269923166,4.691856269620344,34.96927444298522,29.503216326143615,6.358679117913339,-25.31345651752396,-38.860829535964854,2.8395529345793844,-5.50956271841909,-5.518086234329786,39.96451561555459,37375.58477694748,20124.841075426164,20124.841075426164,57500.42585237364,82296.62029708906,82314.78745129624,20124.841075426164,102439.6285267224,102439.6285267224,102439.6285267224,128845.18012008005,124653.7765441003,4191.4035759797525,0.0,94809.81894036998,49888.78341444599,49912.2616954711,26405.551593357653,76317.81328882875,20117.29255607037,1476.927901411301,0.0,0.8843873727133651,2.829945093398051,0.0014957518510113484,1.0,1.0,-3.627372795401243,347550.7409992497,1553003.812843796,4.468423253475811,1553003.812843796,4.468423253475811,0.7618584480216235,0.09179862000897493,3.537456074918908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537456074918908,1.2784303898008718,1.2787632600854362,2.767030651915199,5863.005916831713,14588.030480321302,6485.869206472355,0.00044098524986406766,26801.695040847506,2733.012296844234,19386.697092513165,1976.8929341327737,0.7233384703081873,0.7233384703081873,32078.88354794268,32395.05729023726,0.987814998105042,0.8,4246.048510904761,4287.898129693729,0.987814998105042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.8579699382517,3099.015535412006,6.726536245248808,4.691856269620344,-1.3750830935303915,6.066939363150736,3.3006292447246124,3.5,0.943036927064175,0.6,0.00026036064110590947,0.9883167629957704,0.0002634384550118409,197.9631367409517,0.0,0.0,0.0,0.007347539525787797,8.964959522865365e-05,0.0001707110458772558,0.000603882826294259,0.09179860238058304,0.09179860238058304,0.09179860238058304,0.0921484715696864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.2675658897,594.8145227278359,0.0,0.09179860238058304,0.09179862000897493,0.09179862000897493,0.371660185895859,0.371660185895859,0.5,9.36131633028981,1.9499749839018818,1.9499749839018818,2.091837814077735e-11,0.008523515910667356,1.8907134389285147,2.091837814077735e-11,26405.551593357653,20117.29255607037,0.7618584480216235,0.7534338757160177,0.4897360546154228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445417290185825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91303302312855,261.91303302312855,-11.236966976871429,246.07290986904016,277.7531561772206,112599.24067694829,112598.72442756228,0.5162493860131967,0.0,nan,277.7531561772206,4.603156177220626,271.41710691557114,-1.732893084428838,265.0810576539635,-8.068942346036465,258.74500839230683,-14.404991607693148,252.40895913066927,-20.741040869330703,246.07290986904016,-27.077090130959817,1.0,1.0,25762.5980482374,25762.5980482374,277.2304145884003,4.080414588400345,277.2304145884003,277.2304145884003,82282.06549196062,82314.78745129624,-32.721959335627616,0.0,8575.796259387458,8575.796259387458,0.9103840848276131,3555.1433552935027,277.2304145884003,4.080414588400345,1.0,0.002,0.15055829176995403,0.005000620010945068,0.00023303547376358024,0.001766964477425254,0.11651773688179012,0.11651773688179012,0.0,-4.881116561286647e-11,1.0,1.0038426112258783,1.8907134389075964,0.09179862000897493,0.0,0.0003511488503418087,449.82838540562153,0.0,1601303.9705549488,267.6404372815809,0.008523515889748978,1.0,1281019.1033453706,2591.7015797228046,,,,,,,,,,,,,,,,,,,3.0,14588.030480321302,1476.927901411301,0.371660185895859,6.1796691888313084,3.3006292447246124
104.0,-28.831621616521478,4.695704276735484,34.970230968313636,29.501488466653996,6.357468690345037,-25.31271258582859,-38.86013949578626,2.838559658817237,-5.5111016854435775,-5.5194627827106775,39.96613310475432,37377.2717355355,20138.23928666159,20138.23928666159,57515.51102219708,82296.52688077185,82315.57563796702,20138.23928666159,102453.8149246286,102453.8149246286,102453.8149246286,128864.38258781098,124667.7503437444,4196.632244066577,0.0,94809.21889446188,49889.9637462567,49910.28349800576,26410.56766318237,76320.85116118813,20120.957101994274,1477.1835284591396,0.0,0.8843742871667817,2.829803268531084,0.0014957518510113484,1.0,1.0,-3.647223682660467,347532.0125156557,1553073.5036182704,4.468864587109963,1553073.5036182704,4.468864587109963,0.7618525038386008,0.09181192256063131,3.537531139258592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537531139258592,1.2784349908391226,1.2787678623216787,2.767079409283591,5863.109227844612,14588.088832324855,6485.846945517289,0.00044096544458369536,26800.956701778265,2732.937007212276,19386.630553028772,1976.8861489936698,0.72335591481861,0.72335591481861,32079.42811444486,32395.05729023726,0.98783595940576,0.8,4246.120591212115,4287.898129693729,0.98783595940576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.224700312064,3099.015535412006,6.730189509016934,4.695704276735484,-1.3740341218497107,6.069738398585195,3.3013035695451087,3.5,0.9432295912986025,0.6,0.00026036064110590947,0.9882188453213275,0.00026346455781386263,197.96235800727956,0.0,0.0,0.0,0.007347539525787797,8.965652839093441e-05,0.00017070411271497506,0.0006038711143287329,0.09181190790599544,0.09181190790599544,0.09181190790599544,0.09215843814729129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490244.92415294034,594.8283973101426,0.0,0.09181190790599544,0.09181192256063131,0.09181192256063131,0.3716960884802243,0.3716960884802243,0.5,9.37171261471457,1.9349291534672375,1.9349291534672375,-4.206412995699793e-11,0.008361097267084006,1.8722391000501943,-4.206412995699793e-11,26410.56766318237,20120.957101994274,0.7618525038386008,0.7536015406946323,0.48973866468804755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445359825725161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91301311654763,261.91301311654763,-11.236986883452346,246.07380496536712,277.75222126773,112592.90110023961,112595.94632516656,-3.0452249269453553,0.0,nan,277.75222126773,4.6022212677300445,271.41653800724737,-1.7334619927526091,265.0808547468008,-8.069145253199167,258.74517148630855,-14.404828513691427,252.40948822583192,-20.740511774168056,246.07380496536712,-27.07619503463286,1.0,1.0,25762.5980482374,25762.5980482374,277.2291299482979,4.079129948297918,277.2291299482979,277.2291299482979,82281.9623760493,82315.57563796702,-33.61326191772241,0.0,8575.796259387458,8575.796259387458,0.9103794976348192,3555.218794954885,277.2291299482979,4.079129948297918,1.0,0.002,0.1502104930761461,0.005001890934417576,0.00023249648649263869,0.001767503534730935,0.11624824324631934,0.11624824324631934,0.0,2.1223573679757246e-11,1.0,1.0038051913574897,1.8722391000922585,0.09181192256063131,0.0,0.00034779460820826615,445.53318060480274,0.0,1601301.9513779064,267.6388983145564,0.008361097309148136,1.0,1281023.8286903196,2591.908468325215,,,,,,,,,,,,,,,,,,,3.0,14588.088832324855,1477.1835284591396,0.3716960884802243,6.1796691888313084,3.3013035695451087
105.0,-28.830673707695976,4.699442631061874,34.97117600902454,29.49973273733633,6.356243273321651,-25.3119820095789,-38.85946269202975,2.8375515720695255,-5.5127001012460255,-5.520889057352787,39.967714972120945,37378.97573910638,20151.397755887592,20151.397755887592,57530.373494993975,82296.42093416801,82316.14624053605,20151.397755887592,102467.54399642364,102467.54399642364,102467.54399642364,128883.05084319114,124681.24086112429,4201.809982066856,0.0,94808.61077226792,49891.16556605827,49908.27245134405,26415.506846767505,76323.77929811155,20124.562471901812,1477.436771065373,0.0,0.8843610735630935,2.829656379389351,0.0014957518510113484,1.0,1.0,-3.668419792955831,347512.6083241548,1553141.6618821793,4.469310248546237,1553141.6618821793,4.469310248546237,0.761846539180242,0.09182512518224319,3.5376076515847465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5376076515847465,1.2784396605184787,1.2787725332168987,2.767129150350396,5863.214623196407,14588.146999925175,6485.823652031764,0.0004409451546920477,26800.205141402945,2732.8603693823015,19386.560927241735,1976.8790491392817,0.723373601991275,0.723373601991275,32079.98318322282,32395.05729023726,0.9878573250486724,0.8,4246.1940616293305,4287.898129693729,0.9878573250486724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.576673883938,3099.015535412006,6.733794970651145,4.699442631061874,-1.3730712210323652,6.072513852094239,3.3019508121408765,3.5,0.9434145177545361,0.6,0.00026036064110590947,0.9881222800912761,0.0002634903051491351,197.96158995397357,0.0,0.0,0.0,0.007347539525787797,8.966332904190491e-05,0.00017069731206400456,0.0006038601172625717,0.0918250984091888,0.0918250984091888,0.0918250984091888,0.09216807573971406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.924213107,594.84215779082,0.0,0.0918250984091888,0.09182512518224319,0.09182512518224319,0.37173168992853967,0.37173168992853967,0.5,9.38200216434616,1.9189563127696374,1.9189563127696374,1.0970779840135947e-11,0.008188956106778278,1.852469264396973,1.0970779840135947e-11,26415.506846767505,20124.562471901812,0.761846539180242,0.7537673582735889,0.489742202009004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445303001569474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9129716013193,261.9129716013193,-11.23702839868065,246.0746899064542,277.7512532961858,112586.72944203568,112593.08026459905,-6.350822563353432,0.0,nan,277.7512532961858,4.601253296185803,271.4159406182316,-1.7340593817683612,265.08062794030604,-8.069372059693933,258.745315262344,-14.404684737655998,252.41000258439425,-20.73999741560573,246.0746899064542,-27.075310093545767,1.0,1.0,25762.5980482374,25762.5980482374,277.22777021005095,4.077770210050971,277.22777021005095,277.22777021005095,82282.03773535261,82316.14624053605,-34.108505183437956,0.0,8575.796259387458,8575.796259387458,0.9103748219140717,3555.29568984267,277.22777021005095,4.077770210050971,1.0,0.002,0.14986628924606454,0.005003136402585249,0.00023196304258685908,0.0017680368992296419,0.11598152129342953,0.11598152129342953,0.0,-5.8183499251213133e-11,1.0,1.00376514615632,1.8524692643860021,0.09182512518224319,0.0,0.00034419975569409975,440.92977407669696,0.0,1601299.849154479,267.63729989875395,0.008188956095807498,1.0,1281028.7246937037,2592.1306406610297,,,,,,,,,,,,,,,,,,,3.0,14588.146999925175,1477.436771065373,0.37173168992853967,6.1796691888313084,3.3019508121408765
106.0,-28.829734845156267,4.7030735432817,34.97210960320285,29.497868741769366,6.354938199677703,-25.31126754068853,-38.85879957871509,2.8364708930834976,-5.514332035080827,-5.5223489001126955,39.96927486305393,37380.74304189178,20164.29067922563,20164.29067922563,57545.033721117405,82296.31332242794,82316.74455221738,20164.29067922563,102481.035231443,102481.035231443,102481.035231443,128901.4443037793,124694.509814071,4206.9344897082865,0.0,94807.99102880989,49892.420740712136,49906.1892089975,26420.409072336293,76326.59828133379,20128.13863828159,1477.689141778509,0.0,0.88434776551983,2.829505982790324,0.0014957518510113484,1.0,1.0,-3.689843541819357,347492.7483245555,1553208.8754581802,4.4697591041741545,1553208.8754581802,4.4697591041741545,0.7618405371079937,0.0918381944048545,3.537688461224514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537688461224514,1.2784446664989224,1.2787775405007706,2.7671815244946276,5863.325597723309,14588.204935644762,6485.7977106315375,0.00044092358497751084,26799.417774620444,2732.780080314934,19386.48338666046,1976.8711422004926,0.7233919613365566,0.7233919613365566,32080.569424822992,32395.05729023726,0.987879890692588,0.8,4246.271658166309,4287.898129693729,0.987879890692588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.9141208550504,3099.015535412006,6.73734356048441,4.7030735432817,-1.372183721087409,6.075257264369109,3.3025713894905633,3.5,0.9435918255687323,0.6,0.00026036064110590947,0.9880266464597603,0.00026351580905112083,197.96082923639253,0.0,0.0,0.0,0.007347539525787797,8.96699925910812e-05,0.00017069064851482827,0.0006038503376898372,0.09183817916931791,0.09183817916931791,0.09183817916931791,0.09217753286749895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490161.3431240532,594.8557802965989,0.0,0.09183817916931791,0.0918381944048545,0.0918381944048545,0.37176696243339313,0.37176696243339313,0.5,9.392183041102902,1.902197156169109,1.902197156169109,-2.9672264645341784e-11,0.00801686503189103,1.8325053582933606,-2.9672264645341784e-11,26420.409072336293,20128.13863828159,0.7618405371079937,0.7539315915666904,0.48974726875825547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444524695675955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91290434239556,261.91290434239556,-11.237095657604414,246.07556425201864,277.7502444327751,112580.15201984257,112590.44100354072,-10.288983698138008,0.0,nan,277.7502444327751,4.600244432775128,271.41530839661135,-1.734691603388626,265.0803723604942,-8.069627639505768,258.74543632431465,-14.404563675685324,252.41050028815943,-20.73949971184055,246.07556425201864,-27.07443574798134,1.0,1.0,25762.5980482374,25762.5980482374,277.22638013476956,4.076380134769579,277.22638013476956,277.22638013476956,82281.93701033032,82316.74455221738,-34.807541887057596,0.0,8575.796259387458,8575.796259387458,0.9103698835362872,3555.3769035306364,277.22638013476956,4.076380134769579,1.0,0.002,0.14952571839456502,0.005004359953885854,0.0002314352088831332,0.001768564766205922,0.11571760444156659,0.11571760444156659,0.0,-2.4910944834699578e-11,1.0,1.0037247044029676,1.8325053583230329,0.0918381944048545,0.0,0.0003405669319675481,436.27772917774763,0.0,1601297.70815772,267.63566796491915,0.008016865061563294,1.0,1281033.7358863708,2592.354881052452,,,,,,,,,,,,,,,,,,,3.0,14588.204935644762,1477.689141778509,0.37176696243339313,6.1796691888313084,3.3025713894905633
107.0,-28.828799912847877,4.706599862551013,34.973031741166714,29.4959663291462,6.353594970898065,-25.31056042446992,-38.858141319919355,2.8353554813921926,-5.515955271187636,-5.523799822559521,39.970811647646265,37382.52275302638,20176.841883304187,20176.841883304187,57559.36463633057,82296.22361959176,82317.45453031994,20176.841883304187,102494.29641362414,102494.29641362414,102494.29641362414,128919.53554564413,124707.52982515433,4212.005720489806,0.0,94807.37986976735,49893.67899919092,49904.11207841826,26425.239132019993,76329.35121043825,20131.661729477924,1477.9380362104573,0.0,0.8843345876140121,2.8293565289421116,0.0014957518510113484,1.0,1.0,-3.7114917177550524,347473.0105635196,1553275.0955626497,4.470203579390533,1553275.0955626497,4.470203579390533,0.7618346092877541,0.0918511414953767,3.537770085922236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537770085922236,1.278449833411222,1.2787827087584007,2.767234187424145,5863.437184151579,14588.262721734052,6485.771422830893,0.0004409018664270476,26798.626696243515,2732.6994127702646,19386.404810665153,1976.8631296788562,0.7234103833157478,0.7234103833157478,32081.161576623592,32395.05729023726,0.987902683936919,0.8,4246.350036993534,4287.898129693729,0.987902683936919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.237307727448,3099.015535412006,6.740809300757724,4.706599862551013,-1.3713450205419875,6.077944883093,3.3031657857286474,3.5,0.9437616530653278,0.6,0.00026036064110590947,0.9879314230909358,0.0002635412084487813,197.96007170910883,0.0,0.0,0.0,0.007347539525787797,8.96766078103784e-05,0.00017068403329553107,0.0006038408671374848,0.09185112411604607,0.09185112411604607,0.09185112411604607,0.09218681544446602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490120.18099386175,594.8692647500993,0.0,0.09185112411604607,0.0918511414953767,0.0918511414953767,0.37180189720747825,0.37180189720747825,0.5,9.402254084453508,1.8847467565857414,1.8847467565857414,6.02540239924565e-11,0.007844551371874786,1.8123081048044583,6.02540239924565e-11,26425.239132019993,20131.661729477924,0.7618346092877541,0.7540921509687765,0.48975292151984406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445191447237098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9128121945128,261.9128121945128,-11.237187805487167,246.07642890280448,277.7491954862226,112573.5560664117,112587.65245860154,-14.096392189851983,0.0,nan,277.7491954862226,4.599195486222641,271.4146421695252,-1.7353578304747543,265.08008885286614,-8.069911147133837,258.74553553617466,-14.40446446382532,252.4109822194838,-20.73901778051618,246.07642890280448,-27.073571097195497,1.0,1.0,25762.5980482374,25762.5980482374,277.22501200091534,4.075012000915365,277.22501200091534,277.22501200091534,82281.6552957746,82317.45453031994,-35.79923454533855,0.0,8575.796259387458,8575.796259387458,0.9103648953021068,3555.458936351847,277.22501200091534,4.075012000915365,1.0,0.002,0.14918882564253821,0.0050055688439410925,0.00023091307555163273,0.0017690869208362749,0.11545653777581637,0.11545653777581637,0.0,-3.612092396021449e-12,1.0,1.003683787789084,1.8123081047442042,0.0918511414953767,0.0,0.0003368890367788385,431.56789925004335,0.0,1601295.576887133,267.63404472881234,0.007844551311620762,1.0,1281038.7164167643,2592.582248459865,,,,,,,,,,,,,,,,,,,3.0,14588.262721734052,1477.9380362104573,0.37180189720747825,6.1796691888313084,3.3031657857286474
108.0,-28.827874110385913,4.710023828948207,34.97394233462976,29.49411735115575,6.352293681958296,-25.30985733114801,-38.857487426698185,2.834276901610494,-5.517604395778392,-5.525275007974603,39.972322927088854,37384.26470521429,20189.12412739861,20189.12412739861,57573.3888326129,82296.12788475727,82318.14572454401,20189.12412739861,102507.26985194262,102507.26985194262,102507.26985194262,128937.28579414627,124720.26376276827,4217.022031377994,0.0,94806.77368173058,49894.91049824064,49902.07020387771,26430.015942203645,76332.08614608136,20135.144007782546,1478.1851059416936,0.0,0.884321376506486,2.829204564869625,0.0014957518510113484,1.0,1.0,-3.7335718699752647,347452.9436396507,1553340.218729549,4.470649183333857,1553340.218729549,4.470649183333857,0.7618286743304834,0.09186395525004852,3.5378496959703574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5378496959703574,1.2784548297470917,1.2787877063951874,2.7672856433028823,5863.546212984087,14588.320460383125,6485.74627880957,0.000440880723877748,26797.85231964952,2732.62044833348,19386.329653502784,1976.8554657811571,0.723428483083615,0.723428483083615,32081.739110382478,32395.05729023726,0.9879249146015177,0.8,4246.4264809368915,4287.898129693729,0.9879249146015177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.5466075052327,3099.015535412006,6.744215732864054,4.710023828948207,-1.3705736347665134,6.08059746371472,3.303734681280359,3.5,0.9439241946515312,0.6,0.00026036064110590947,0.9878371393602431,0.00026356636203668944,197.95932158498033,0.0,0.0,0.0,0.007347539525787797,8.968317960402988e-05,0.0001706774615018796,0.0006038312052834171,0.09186394506398725,0.09186394506398725,0.09186394506398725,0.09219589699251514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490079.43783730775,594.8826110418463,0.0,0.09186394506398725,0.09186395525004852,0.09186395525004852,0.3718364885626374,0.3718364885626374,0.5,9.412212880584253,1.8666739551777027,1.8666739551777027,2.3305801732931286e-11,0.00767061219619336,1.7917031379993205,2.3305801732931286e-11,26430.015942203645,20135.144007782546,0.7618286743304834,0.7542488583690901,0.48975819465578013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445136170510475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9127026656602,261.9127026656602,-11.237297334339758,246.0772844257935,277.7481209055264,112567.63336224014,112584.3886221111,-16.755259870999765,0.0,nan,277.7481209055264,4.5981209055264,271.4139536095767,-1.7360463904232688,265.07978631363665,-8.070213686363331,258.7456190176892,-14.404380982310784,252.41145172173873,-20.73854827826125,246.0772844257935,-27.072715574206484,1.0,1.0,25762.5980482374,25762.5980482374,277.2236174137565,4.073617413756494,277.2236174137565,277.2236174137565,82281.59635065496,82318.14572454401,-36.54937388905091,0.0,8575.796259387458,8575.796259387458,0.9103600301411614,3555.5389444502093,277.2236174137565,4.073617413756494,1.0,0.002,0.14885568822374565,0.005006756556037385,0.00023039674625567136,0.001769603230242696,0.11519837312783568,0.11519837312783568,0.0,-2.3501632497729963e-11,1.0,1.003642042307191,1.7917031379760147,0.09186395525004852,0.0,0.000333133768861342,426.75894257180727,0.0,1601293.4132372718,267.6323956042216,0.007670612172887559,1.0,1281043.7801921973,2592.814434444201,,,,,,,,,,,,,,,,,,,3.0,14588.320460383125,1478.1851059416936,0.3718364885626374,6.1796691888313084,3.303734681280359
109.0,-28.826961951087338,4.713346860827789,34.97484139177873,29.492213122453563,6.350947725909535,-25.3091709833796,-38.85685106562448,2.833156756113868,-5.519328465692638,-5.526822107196133,39.97381140708641,37386.04178511243,20201.23631291869,20201.23631291869,57587.27809803112,82296.03718349118,82318.71954682007,20201.23631291869,102519.95585973875,102519.95585973875,102519.95585973875,128954.74096845566,124732.75664949656,4221.9843189591,0.0,94806.16796310511,49896.17255730112,49899.99489533776,26434.785108716915,76334.78000405467,20138.616703505566,1478.4335640912047,0.0,0.8843078749487128,2.829045124510666,0.0014957518510113484,1.0,1.0,-3.756314087012413,347431.89945031196,1553404.3614546289,4.471104593194642,1553404.3614546289,4.471104593194642,0.7618225993017368,0.09187668177017673,3.537931144479452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.537931144479452,1.2784600186703472,1.2787928966695046,2.7673381199351472,5863.657404670833,14588.378047295353,6485.720079605413,0.00044085908076763465,26797.06418567235,2732.540081034028,19386.251342328305,1976.84748026373,0.7234468376089348,0.7234468376089348,32082.329978628135,32395.05729023726,0.9879476586461512,0.8,4246.5046898692835,4287.898129693729,0.9879476586461512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.8422956540894,3099.015535412006,6.74759533668261,4.713346860827789,-1.369897084174303,6.083243945002092,3.3042785775810977,3.5,0.9440795935945994,0.6,0.00026036064110590947,0.987744254545156,0.00026359114710902806,197.9585825206769,0.0,0.0,0.0,0.007347539525787797,8.968957562244062e-05,0.00017067106548346886,0.0006038224780354564,0.09187666781882459,0.09187666781882459,0.09187666781882459,0.09220478921052284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.1398817799,594.8958107748416,0.0,0.09187666781882459,0.09187668177017673,0.09187668177017673,0.3718707257745945,0.3718707257745945,0.5,9.422056703293023,1.8480025990278364,1.8480025990278364,-6.394884621840902e-11,0.007493641503515391,1.7705080201837404,-6.394884621840902e-11,26434.785108716915,20138.616703505566,0.7618225993017368,0.7544041928852386,0.4897641911475555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445081433991704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9125736150683,261.9125736150683,-11.237426384931666,246.07812971797048,277.74701751216077,112561.50581406856,112581.24742520486,-19.74161113629861,0.0,nan,277.74701751216077,4.5970175121607895,271.41323995332743,-1.7367600466725435,265.0794623944909,-8.07053760550906,258.7456848356537,-14.404315164346258,252.41190727680618,-20.7380927231938,246.07812971797048,-27.071870282029494,1.0,1.0,25762.5980482374,25762.5980482374,277.2221372263713,4.0721372263712965,277.2221372263713,277.2221372263713,82281.66817085788,82318.71954682007,-37.05137596218265,0.0,8575.796259387458,8575.796259387458,0.9103550525807831,3555.6208002018493,277.2221372263713,4.0721372263712965,1.0,0.002,0.14852641715438464,0.005007913934316476,0.00022988637021394316,0.0017701135779440004,0.11494318510697157,0.11494318510697157,0.0,-5.184205668917752e-11,1.0,1.0035990971146789,1.7705080202476893,0.09187668177017673,0.0,0.00032926747073214576,421.80779400360376,0.0,1601291.158333281,267.63067153430734,0.007493641567464238,1.0,1281049.0907762286,2593.0530388984257,,,,,,,,,,,,,,,,,,,3.0,14588.378047295353,1478.4335640912047,0.3718707257745945,6.1796691888313084,3.3042785775810977
110.0,-28.826059146554247,4.716571110602686,34.97572883008529,29.490216902364068,6.3495299530620075,-25.30850023658635,-38.85622836006803,2.831971040397268,-5.521078300967247,-5.528393739931849,39.97527443665639,37387.870765872074,20213.090224149095,20213.090224149095,57600.960990021165,82295.95256974721,82319.26815365392,20213.090224149095,102532.35837780302,102532.35837780302,102532.35837780302,128971.85426969499,124744.96484511574,4226.8894245792535,0.0,94805.557914716,49897.47610124996,49897.868681628934,26439.49589189197,76337.3645735209,20142.044944915964,1478.6799364550118,0.0,0.8842943385067913,2.828883141311656,0.0014957518510113484,1.0,1.0,-3.7794728570758025,347410.522574289,1553467.4093993658,4.471561189017175,1553467.4093993658,4.471561189017175,0.7618165273375275,0.09188927769225705,3.5380159400889024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5380159400889024,1.2784655113847136,1.2787983908140321,2.7673925566101945,5863.772749453036,14588.435391749621,6485.691877708286,0.0004408364801962391,26796.24951388256,2732.4570076307978,19386.167044970523,1976.8388843254857,0.7234656863053528,0.7234656863053528,32082.9451255243,32395.05729023726,0.9879713373500035,0.8,4246.586112390069,4287.898129693729,0.9879713373500035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.1245147207956,3099.015535412006,6.7509183819077005,4.716571110602686,-1.3692862452045764,6.085857355807263,3.304797731913019,3.5,0.9442279234037196,0.6,0.00026036064110590947,0.9876523316018389,0.00026361568010844426,197.95785104137516,0.0,0.0,0.0,0.007347539525787797,8.96958347983112e-05,0.00017066480630759828,0.0006038148051284677,0.09188926049972736,0.09188926049972736,0.09188926049972736,0.09221346276654602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.2863284088,594.9088640927564,0.0,0.09188926049972736,0.09188927769225705,0.09188927769225705,0.3719045968435562,0.3719045968435562,0.5,9.43178305426983,1.828756675465911,1.828756675465911,8.526512829121202e-13,0.007315438964610621,1.748920882856055,8.526512829121202e-13,26439.49589189197,20142.044944915964,0.7618165273375275,0.7545578932653012,0.48977156828440976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445027504507797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91242121291344,261.91242121291344,-11.237578787086534,246.07896437077704,277.7458780550484,112554.99160353192,112578.30543652395,-23.31383299201696,0.0,nan,277.7458780550484,4.595878055048445,271.41249531818994,-1.7375046818100373,265.07911258133703,-8.070887418662949,258.7457298444937,-14.404270155506254,252.4123471076344,-20.73765289236559,246.07896437077704,-27.071035629222933,1.0,1.0,25762.5980482374,25762.5980482374,277.2206295651686,4.070629565168645,277.2206295651686,277.2206295651686,82281.59043181529,82319.26815365392,-37.677721838626894,0.0,8575.796259387458,8575.796259387458,0.9103498704190084,3555.706019789347,277.2206295651686,4.070629565168645,1.0,0.002,0.1482010871920451,0.005009049604260927,0.00022938208576223784,0.0017706179125380056,0.11469104288111892,0.11469104288111892,0.0,-1.6997566548715426e-12,1.0,1.0035553543975881,1.7489208828552023,0.09188927769225705,0.0,0.0003253265728730976,416.7610654398562,0.0,1601288.8717613765,267.62892169903273,0.00731543896375797,1.0,1281054.4855259182,2593.296288406769,,,,,,,,,,,,,,,,,,,3.0,14588.435391749621,1478.6799364550118,0.3719045968435562,6.1796691888313084,3.304797731913019
111.0,-28.825160230438996,4.719699291964948,34.9766047278519,29.488192218728386,6.348077391501725,-25.307836468249427,-38.85561040425671,2.8307536283400574,-5.522811980431129,-5.52995197229872,39.97671644758054,37389.704913841044,20224.61838740993,20224.61838740993,57614.32330125097,82295.89328141237,82319.94923646498,20224.61838740993,102544.5676238749,102544.5676238749,102544.5676238749,128988.7100363404,124756.97376313979,4231.736273200609,0.0,94804.96262897446,49898.774257946025,49895.76485669826,26444.1424124655,76339.90726916376,20145.426020333867,1478.9231210862356,0.0,0.884280947759621,2.8287225293758373,0.0014957518510113484,1.0,1.0,-3.8025328885191243,347389.3289848286,1553529.5534576257,4.472012879605384,1553529.5534576257,4.472012879605384,0.7618105252238212,0.0919017200571538,3.5381008699245577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5381008699245577,1.2784711509784457,1.2788040318761689,2.767446779864185,5863.887642021629,14588.492579202064,6485.663811637165,0.0004408139714918557,26795.438037072123,2732.374260024792,19386.08315360576,1976.830329787008,0.7234844650341097,0.7234844650341097,32083.56124320431,32395.05729023726,0.9879950535357794,0.8,4246.667663406451,4287.898129693729,0.9879950535357794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.393528746243,3099.015535412006,6.754161800462484,4.719699291964948,-1.3687172799933975,6.088416571958345,3.305292625363159,3.5,0.9443693215323312,0.6,0.00026036064110590947,0.9875608137459355,0.0002636401095324253,197.957122717957,0.0,0.0,0.0,0.007347539525787797,8.97020466307831e-05,0.00017065859447512637,0.000603807321572547,0.09190170742726299,0.09190170742726299,0.09190170742726299,0.0922219953757722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489959.898830055,594.9217641743934,0.0,0.09190170742726299,0.0919017200571538,0.0919017200571538,0.3719380906575041,0.3719380906575041,0.5,9.441391886179833,1.8090543459487662,1.8090543459487662,5.4569682106375694e-12,0.0071399918675751906,1.72741908377958,5.4569682106375694e-12,26444.1424124655,20145.426020333867,0.7618105252238212,0.7547077978246816,0.48977928126124404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444974128501067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91224618884786,261.91224618884786,-11.237753811152118,246.07978933075725,277.74470304693585,112548.43822785749,112575.21266664958,-26.774438792086926,0.0,nan,277.74470304693585,4.5947030469358765,271.4117203036952,-1.7382796963048008,265.07873756045996,-8.071262439540021,258.7457548172422,-14.40424518275779,252.41277207399654,-20.737227926003442,246.07978933075725,-27.070210669242726,1.0,1.0,25762.5980482374,25762.5980482374,277.21915075199394,4.069150751993959,277.21915075199394,277.21915075199394,82281.32947067579,82319.94923646498,-38.61976578918984,0.0,8575.796259387458,8575.796259387458,0.9103446800029193,3555.7913742741807,277.21915075199394,4.069150751993959,1.0,0.002,0.14787968479719243,0.005010170146272391,0.0002288838899021296,0.0017711160754548484,0.11444194495106479,0.11444194495106479,0.0,-3.464302195804736e-11,1.0,1.0035117814528154,1.727419083774123,0.0919017200571538,0.0,0.0003213991296536839,411.7315157559845,0.0,1601286.607890586,267.62718801956885,0.007139991862118222,1.0,1281059.8342305287,2593.538851016289,,,,,,,,,,,,,,,,,,,3.0,14588.492579202064,1478.9231210862356,0.3719380906575041,6.1796691888313084,3.305292625363159
112.0,-28.824273435574682,4.722733038075751,34.97746876538652,29.486212552897655,6.346669599152553,-25.30717913211418,-38.855000970046945,2.8295752935926535,-5.52460021974872,-5.531559525087686,39.97812618095545,37391.51600228318,20235.950605424776,20235.950605424776,57627.46660770795,82295.81052750027,82320.4219200611,20235.950605424776,102556.37252548587,102556.37252548587,102556.37252548587,129005.09873865444,124768.574819077,4236.523919577449,0.0,94804.36038410223,49900.06585141861,49893.660591870685,26448.726213168567,76342.38680503925,20148.758255663604,1479.1645913774914,0.0,0.884267418572137,2.828556836987786,0.0014957518510113484,1.0,1.0,-3.82655189886583,347367.46565079974,1553590.3083186352,4.472469249265913,1553590.3083186352,4.472469249265913,0.761804485148768,0.0919140357315876,3.5381847541170273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5381847541170273,1.2784766095960955,1.278809491915102,2.767500576514132,5864.001630667447,14588.549718850021,6485.636134252179,0.00044079166384578396,26794.6325509961,2732.292123303687,19386.000424049867,1976.8218937200643,0.7235031264994596,0.7235031264994596,32084.1697724339,32395.05729023726,0.9880184777314925,0.8,4246.74820999484,4287.898129693729,0.9880184777314925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.649695570204,3099.015535412006,6.757368194135875,4.722733038075751,-1.368226501296716,6.090959539372467,3.3057639119251125,3.5,0.9445039748357464,0.6,0.00026036064110590947,0.9874705389102392,0.0002636642115857354,197.9564042207187,0.0,0.0,0.0,0.007347539525787797,8.970817319153849e-05,0.00017065246791437096,0.0006037999602270725,0.09191402303504982,0.09191402303504982,0.09191402303504982,0.09223023897104267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489920.9450538438,594.934521011392,0.0,0.09191402303504982,0.0919140357315876,0.0919140357315876,0.37197120590786964,0.37197120590786964,0.5,9.450878602306965,1.7888278179446502,1.7888278179446502,7.23616722098086e-11,0.006959305338966715,1.7050076262218568,7.23616722098086e-11,26448.726213168567,20148.758255663604,0.761804485148768,0.7548554481912537,0.48978709688200395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444920982779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9120556239255,261.9120556239255,-11.237944376074495,246.08060467356137,277.743506574287,112542.57490908013,112571.72672092316,-29.151811843043347,0.0,nan,277.743506574287,4.593506574287005,271.4109261941392,-1.7390738058607553,265.0783458140073,-8.071654185992656,258.74576543385655,-14.40423456614343,252.41318505370154,-20.736814946298438,246.08060467356137,-27.06939532643861,1.0,1.0,25762.5980482374,25762.5980482374,277.2175983175382,4.067598317538227,277.2175983175382,277.2175983175382,82281.43391827251,82320.4219200611,-38.98800178858801,0.0,8575.796259387458,8575.796259387458,0.9103395534400799,3555.8756778876123,277.2175983175382,4.067598317538227,1.0,0.002,0.14756238018588325,0.005011263676335686,0.00022839201638911614,0.0017716079734584453,0.11419600819455807,0.11419600819455807,0.0,-1.0152438785493434e-11,1.0,1.0034663619935364,1.705007626149495,0.0919140357315876,0.0,0.0003173014357243625,406.4838755034498,0.0,1601284.273156269,267.62539978025126,0.0069593052666050426,1.0,1281065.352179999,2593.792089114656,,,,,,,,,,,,,,,,,,,3.0,14588.549718850021,1479.1645913774914,0.37197120590786964,6.1796691888313084,3.3057639119251125
113.0,-28.823399110334634,4.725674127295607,34.97832134525308,29.484160313755297,6.345209691788322,-25.306538230078395,-38.85440522627903,2.8283488099907204,-5.526421619775078,-5.533205056500234,39.97952378318139,37393.36401059775,20247.06937625035,20247.06937625035,57640.4333868481,82295.72323285532,82321.00385882227,20247.06937625035,102568.07323507262,102568.07323507262,102568.07323507262,129021.39345564884,124780.13975626185,4241.2536993869935,0.0,94803.74982993834,49901.390602198655,49891.5102530441,26453.32022057622,76344.83047362033,20152.095452898786,1479.4075395944474,0.0,0.8842537356725229,2.828387112804984,0.0014957518510113484,1.0,1.0,-3.8502807287396195,347345.0869091959,1553650.5421374494,4.4729308134524155,1553650.5421374494,4.4729308134524155,0.7617983408080418,0.09192623563642889,3.538271573508594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.538271573508594,1.278482291312085,1.2788151751104637,2.767556185606079,5864.119459660374,14588.60664563279,6485.606608874512,0.00044076847131306845,26793.802527692857,2732.2074844817403,19385.91217072018,1976.8128943849513,0.7235222455149389,0.7235222455149389,32084.799591724208,32395.05729023726,0.9880427215652814,0.8,4246.831574593729,4287.898129693729,0.9880427215652814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.8931981362616,3099.015535412006,6.760531356794364,4.725674127295607,-1.3678063119413277,6.093480439236934,3.306211924155147,3.5,0.944631978330042,0.6,0.00026036064110590947,0.9873815421875032,0.00026368797671575994,197.95569583170163,0.0,0.0,0.0,0.007347539525787797,8.971416249785854e-05,0.00017064647860805092,0.000603793584378209,0.09192622748010196,0.09192622748010196,0.09192622748010196,0.09223842513551193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489882.5150541325,594.9471062767321,0.0,0.09192622748010196,0.09192623563642889,0.09192623563642889,0.3720039230447811,0.3720039230447811,0.5,9.460244740761098,1.76824347117946,1.76824347117946,-6.218670023372397e-11,0.006783436725129377,1.6829243277605883,-6.218670023372397e-11,26453.32022057622,20152.095452898786,0.7617983408080418,0.7550011314356744,0.48979562569751717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444868554072767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9118464724291,261.9118464724291,-11.238153527570887,246.0814095201443,277.74228342471457,112536.44477038014,112568.43987677191,-31.995106391757954,0.0,nan,277.74228342471457,4.592283424714594,271.41010864378944,-1.739891356210535,265.0779338629104,-8.072066137089564,258.74575908197,-14.404240918029984,252.41358430104597,-20.736415698954005,246.0814095201443,-27.068590479855686,1.0,1.0,25762.5980482374,25762.5980482374,277.21602064440305,4.066020644403068,277.21602064440305,277.21602064440305,82281.43710497828,82321.00385882227,-39.56675384398841,0.0,8575.796259387458,8575.796259387458,0.9103342474405337,3555.962931376137,277.21602064440305,4.066020644403068,1.0,0.002,0.1472491151346222,0.005012332286927461,0.0002279063805357026,0.0017720936040890973,0.1139531902678513,0.1139531902678513,0.0,-1.53752002449159e-11,1.0,1.003421602328613,1.682924327822775,0.09192623563642889,0.0,0.0003132619854742023,401.3108451313337,0.0,1601281.9069971899,267.6235783802249,0.006783436787316077,1.0,1281071.0004402446,2594.040974107799,,,,,,,,,,,,,,,,,,,3.0,14588.60664563279,1479.4075395944474,0.3720039230447811,6.1796691888313084,3.306211924155147
114.0,-28.822525932818348,4.728525104200182,34.979162681966066,29.482043778430693,6.343675096680679,-25.305905829874902,-38.85381828350944,2.8270549909625036,-5.528227365242742,-5.534838772472586,39.98090473160496,37395.24659394156,20257.88302511858,20257.88302511858,57653.12961906014,82295.68702943817,82321.75428219077,20257.88302511858,102579.63730730934,102579.63730730934,102579.63730730934,129037.50326996301,124791.57771109366,4245.925558869344,0.0,94803.16633390107,49902.72588853556,49889.37827262834,26457.86596265367,76347.244235282,20155.39716972956,1479.6480787869423,0.0,0.8842401741816652,2.828218579726409,0.0014957518510113484,1.0,1.0,-3.8737839171220685,347322.8699767266,1553710.0599471254,4.473388291566393,1553710.0599471254,4.473388291566393,0.7617922472726903,0.09193830793193854,3.5383590032409282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5383590032409282,1.2784882850158579,1.2788211703748422,2.7676115962197025,5864.236868101551,14588.663352167247,6485.577177724046,0.0004407453595138121,26792.975570615352,2732.1231583278036,19385.82419904191,1976.8039237702894,0.7235412934240464,0.7235412934240464,32085.433835523898,32395.05729023726,0.988067135833346,0.8,4246.915524832745,4287.898129693729,0.988067135833346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.1242445245607,3099.015535412006,6.763620261213663,4.728525104200182,-1.3674259441565209,6.095951048356703,3.306637041133263,3.5,0.9447534403237894,0.6,0.00026036064110590947,0.987292670928403,0.00026371171261818313,197.9549883776444,0.0,0.0,0.0,0.007347539525787797,8.97200636847732e-05,0.00017064057742113627,0.0006037876234363082,0.09193828943833285,0.09193828943833285,0.09193828943833285,0.09224651051286588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489844.5807199948,594.9595289187628,0.0,0.09193828943833285,0.09193830793193854,0.09193830793193854,0.37203624707231914,0.37203624707231914,0.5,9.469491585850848,1.7473974984191045,1.7473974984191045,6.934897101018578e-12,0.006611407229854649,1.6610548553505282,6.934897101018578e-12,26457.86596265367,20155.39716972956,0.7617922472726903,0.7551435575249901,0.4898047986997318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444816862962915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9116152196143,261.9116152196143,-11.238384780385672,246.08220490169182,277.7410255375365,112529.82948144307,112565.20555527431,-35.37607383122548,0.0,nan,277.7410255375365,4.5910255375364954,271.4092614103631,-1.7407385896368623,265.0774972832217,-8.072502716778274,258.74573315602396,-14.404266843976018,252.41396902884898,-20.736030971150996,246.08220490169182,-27.067795098308153,1.0,1.0,25762.5980482374,25762.5980482374,277.2144744332344,4.064474433234409,277.2144744332344,277.2144744332344,82281.14104122423,82321.75428219077,-40.613240966544254,0.0,8575.796259387458,8575.796259387458,0.9103289040856201,3556.050798257133,277.2144744332344,4.064474433234409,1.0,0.002,0.14693985243463994,0.005013385392411564,0.00022742694820182936,0.0017725730318807564,0.11371347410091467,0.11371347410091467,0.0,-1.9917414072201378e-11,1.0,1.0033772724857564,1.6610548553435933,0.09193830793193854,0.0,0.00030925981830679005,396.1855190554,0.0,1601279.564534357,267.62177263475724,0.006611407222919752,1.0,1281076.6080913183,2594.287577387017,,,,,,,,,,,,,,,,,,,3.0,14588.663352167247,1479.6480787869423,0.37203624707231914,6.1796691888313084,3.306637041133263
115.0,-28.821663956903954,4.731287922858676,34.97999245259801,29.479955112934135,6.342177568444693,-25.3052798043835,-38.853239827416814,2.8257934150287656,-5.530056201092123,-5.536493015951323,39.98225379087171,37397.12049613773,20268.461901437007,20268.461901437007,57665.58239757473,82295.61805252777,82322.36436523401,20268.461901437007,102590.82626667102,102590.82626667102,102590.82626667102,129053.15470552276,124802.61889338354,4250.535812139214,0.0,94802.56720779382,49904.069648218865,49887.21951063884,26462.328438851735,76349.54794949057,20158.63632589026,1479.8852894485656,0.0,0.8842266222372936,2.828047942565642,0.0014957518510113484,1.0,1.0,-3.8979159134376005,347300.37502606213,1553768.2050213222,4.473845456990147,1553768.2050213222,4.473845456990147,0.7617861887124621,0.09195021322402543,3.53844644109452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53844644109452,1.2784941294054397,1.2788270162861524,2.767667335899356,5864.3549737941585,14588.720064853145,6485.547426882742,0.0004407220889954117,26792.14417569912,2732.0383796402566,19385.73527178632,1976.7948557138598,0.7235604266928914,0.7235604266928914,32086.068135103087,32395.05729023726,0.988091552369227,0.8,4246.9994824548885,4287.898129693729,0.988091552369227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.343169891865,3099.015535412006,6.766657692236553,4.731287922858676,-1.3671035506193254,6.098391473478001,3.307039876044969,3.5,0.9448685360128483,0.6,0.00026036064110590947,0.9872049482247335,0.00026373514595333993,197.954290004157,0.0,0.0,0.0,0.007347539525787797,8.972587989667185e-05,0.00017063476120923762,0.0006037819635278402,0.09195020294723569,0.09195020294723569,0.09195020294723569,0.09225431867307565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489807.08664714615,594.9718062469235,0.0,0.09195020294723569,0.09195021322402543,0.09195021322402543,0.372068181991591,0.372068181991591,0.5,9.47861533439157,1.726232336075384,1.726232336075384,-1.1766587704187259e-11,0.0064368148592279795,1.63857710251375,-1.1766587704187259e-11,26462.328438851735,20158.63632589026,0.7617861887124621,0.7552838745780616,0.48981456341926194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444765240077033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.911368235279,261.911368235279,-11.238631764720992,246.0829909412672,277.7397455292894,112523.85576785584,112561.63838229634,-37.78261444047399,0.0,nan,277.7397455292894,4.5897455292894165,271.40839461167576,-1.741605388324217,265.07704369409686,-8.07295630590312,258.7456927764806,-14.404307223519368,252.41434185886408,-20.7356581411359,246.0829909412672,-27.067009058732765,1.0,1.0,25762.5980482374,25762.5980482374,277.21289132986027,4.0628913298602924,277.21289132986027,277.21289132986027,82281.05467314982,82322.36436523401,-41.30969208419265,0.0,8575.796259387458,8575.796259387458,0.9103235601800155,3556.1386732999927,277.21289132986027,4.0628913298602924,1.0,0.002,0.14663470683233817,0.005014416674521264,0.00022695388172146681,0.0017730461421956677,0.1134769408607334,0.1134769408607334,0.0,2.3917134332057666e-11,1.0,1.003331706720258,1.6385771025255167,0.09195021322402543,0.0,0.00030514287195960424,390.91312801220664,0.0,1601277.1915577378,267.61994379890785,0.006436814870994567,1.0,1281082.2861494105,2594.541568614484,,,,,,,,,,,,,,,,,,,3.0,14588.720064853145,1479.8852894485656,0.372068181991591,6.1796691888313084,3.307039876044969
