time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
116.0,-28.82081138840378,4.733964236727395,34.98081098279003,29.477819648478203,6.340657668702232,-25.304664482697117,-38.85266671478746,2.824510761867477,-5.531917958600786,-5.538183677551473,39.98358915949388,37399.00912769082,20278.842511701445,20278.842511701445,57677.85163939226,82295.52515185588,82323.04063077994,20278.842511701445,102601.88314248138,102601.88314248138,102601.88314248138,129068.6779173521,124813.58995705993,4255.087960292178,0.0,94801.94908361655,49905.43305543894,49885.01780908623,26466.79477487072,76351.81258395695,20161.87584338754,1480.1236500010027,0.0,0.8842129303614008,2.827873456098962,0.0014957518510113484,1.0,1.0,-3.9219202738511285,347277.38603196497,1553825.7616433739,4.474307352395105,1553825.7616433739,4.474307352395105,0.7617800347524712,0.09196201255932525,3.5385365868655887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5385365868655887,1.2785000714923818,1.2788329599202606,2.767724981614656,5864.4771181475835,14588.776582239538,6485.515744133401,0.0004406978895084648,26791.286950516303,2731.9509669985473,19385.640569928335,1976.785198811861,0.7235800432332254,0.7235800432332254,32086.722075420013,32395.05729023726,0.9881167250760511,0.8,4247.086039778642,4287.898129693729,0.9881167250760511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.5502147308844,3099.015535412006,6.769655341438924,4.733964236727395,-1.3668477107588535,6.100811947486249,3.307420868180615,3.5,0.9449773909087471,0.6,0.00026036064110590947,0.9871181911805125,0.00026375832542862925,197.95359925741042,0.0,0.0,0.0,0.007347539525787797,8.973164272517831e-05,0.00017062899838073115,0.0006037769535504465,0.09196200005882439,0.09196200005882439,0.09196200005882439,0.0922620562553356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489770.11491568654,594.9839124375266,0.0,0.09196200005882439,0.09196201255932525,0.09196201255932525,0.37209971141750997,0.37209971141750997,0.5,9.487617222790798,1.704850458237388,1.704850458237388,-1.5347723092418164e-11,0.006265718950714927,1.6162634037003727,-1.5347723092418164e-11,26466.79477487072,20161.87584338754,0.7617800347524712,0.7554221659894363,0.48982477117444495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444471427979986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9111054907089,261.9111054907089,-11.238894509291072,246.08376750911395,277.73844347230613,112517.92411302876,112558.11766105135,-40.19354802258226,0.0,nan,277.73844347230613,4.588443472306153,271.40750827965144,-1.7424917203485393,265.0765730870472,-8.073426912952755,258.7456378943906,-14.40436210560938,252.41470270174415,-20.73529729825583,246.08376750911395,-27.066232490886023,1.0,1.0,25762.5980482374,25762.5980482374,277.21127952572425,4.061279525724274,277.21127952572425,277.21127952572425,82280.95763292542,82323.04063077994,-42.082997854522546,0.0,8575.796259387458,8575.796259387458,0.9103180507187655,3556.2292697999164,277.21127952572425,4.061279525724274,1.0,0.002,0.14633365018755903,0.005015422971066473,0.00022648713009972753,0.0017735128589589026,0.11324356504986376,0.11324356504986376,0.0,-1.0941369772005105e-11,1.0,1.0032864686244276,1.6162634037157204,0.09196201255932525,0.0,0.00030105397859833335,385.6766661749499,0.0,1601274.7855030787,267.6180820413992,0.00626571896606265,1.0,1281088.0891546702,2594.793239786771,,,,,,,,,,,,,,,,,,,3.0,14588.776582239538,1480.1236500010027,0.37209971141750997,6.1796691888313084,3.307420868180615
117.0,-28.819968489868344,4.736555877459001,34.98161832310729,29.475690016429894,6.339124898244265,-25.304059151063047,-38.85210641948504,2.823215557476268,-5.533801096588888,-5.539897242545484,39.98490349116422,37400.89393221763,20289.00327248337,20289.00327248337,57689.897204701,82295.46300760622,82323.71290195067,20289.00327248337,102612.71617443404,102612.71617443404,102612.71617443404,129083.93746795946,124824.35734965741,4259.5801183020485,0.0,94801.35510223292,49906.786019863044,49882.85453596653,26471.221293525417,76354.07582949195,20165.084494537103,1480.3607779376825,0.0,0.8841991957282815,2.8276965615871124,0.0014957518510113484,1.0,1.0,-3.9460404758191316,347254.08682528307,1553882.4131103598,4.474770699796481,1553882.4131103598,4.474770699796481,0.7617738626766446,0.09197367471013541,3.5386251949821417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5386251949821417,1.2785060717808643,1.2788389617710634,2.7677812980998198,5864.596446021852,14588.832939896594,6485.4852755502925,0.0004406743177905134,26790.448233020998,2731.86544161574,19385.549497294465,1976.7759119877294,0.7235992966105171,0.7235992966105171,32087.364857953475,32395.05729023726,0.9881414684013762,0.8,4247.1711202277465,4287.898129693729,0.9881414684013762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.745571885984,3099.015535412006,6.772605612068165,4.736555877459001,-1.3666495059570414,6.103205383416042,3.307780369402443,3.5,0.9450801055435551,0.6,0.00026036064110590947,0.9870324262358239,0.00026378124384305034,197.95291634995993,0.0,0.0,0.0,0.007347539525787797,8.973727700206508e-05,0.0001706233641038444,0.0006037721350704753,0.09197366339049191,0.09197366339049191,0.09197366339049191,0.09226963185423234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489733.6336232964,594.9958575334874,0.0,0.09197366339049191,0.09197367471013541,0.09197367471013541,0.37213083913513345,0.37213083913513345,0.5,9.496496489595303,1.6832716928698233,1.6832716928698233,-1.3983481039758772e-11,0.006096145956576038,1.5938567667263328,-1.3983481039758772e-11,26471.221293525417,20165.084494537103,0.7617738626766446,0.7555575334777104,0.48983493711243953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444466387604557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91082780225116,261.91082780225116,-11.239172197748815,246.08453454010157,277.73712106440007,112511.99536755387,112554.47496833898,-42.47960078508902,0.0,nan,277.73712106440007,4.587121064400094,271.4066037595343,-1.7433962404656995,265.0760864546916,-8.073913545308358,258.74556914982367,-14.404430850176311,252.41505184495597,-20.73494815504401,246.08453454010157,-27.065465459898405,1.0,1.0,25762.5980482374,25762.5980482374,277.2096443524213,4.059644352421344,277.2096443524213,277.2096443524213,82280.92777294773,82323.71290195067,-42.78512900293572,0.0,8575.796259387458,8575.796259387458,0.9103126351784389,3556.3183209570525,277.2096443524213,4.059644352421344,1.0,0.002,0.1460367020395118,0.005016407035408729,0.00022602672992911912,0.0017739732693950047,0.11301336496455956,0.11301336496455956,0.0,-6.758764554970487e-13,1.0,1.0032410381008716,1.5938567667403163,0.09197367471013541,0.0,0.0002969455981358765,380.41521540265404,0.0,1601272.356863692,267.6161989034111,0.006096145970559519,1.0,1281093.9707164255,2595.045935694248,,,,,,,,,,,,,,,,,,,3.0,14588.832939896594,1480.3607779376825,0.37213083913513345,6.1796691888313084,3.307780369402443
118.0,-28.81914083078761,4.739064028528287,34.98241417366085,29.473530104756378,6.337552864723686,-25.303471461210638,-38.85155998924745,2.821883492742368,-5.5357484986555505,-5.541671065774584,39.986186798617,37402.77424491849,20299.02202008847,20299.02202008847,57701.79626500695,82295.42992037408,82324.1302404521,20299.02202008847,102623.15226054056,102623.15226054056,102623.15226054056,129098.75030727906,124834.73982832368,4264.01047895537,0.0,94800.78119152594,49908.12550751782,49880.728537786796,26475.598046738498,76356.32658452529,20168.253274829123,1480.597050430085,0.0,0.8841852610490883,2.8275134286928743,0.0014957518510113484,1.0,1.0,-3.9710639907639234,347229.969585831,1553937.728851707,4.475240805697771,1553937.728851707,4.475240805697771,0.7617676185907207,0.09198520648482758,3.538713690624671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.538713690624671,1.2785122428908657,1.2788451344878626,2.7678371562740964,5864.714802790347,14588.889132250973,6485.455176058152,0.0004406509550538165,26789.616080749172,2731.7805856994155,19385.459527898198,1976.7667376625247,0.7236184150406116,0.7236184150406116,32088.006821362964,32395.05729023726,0.9881661803189536,0.8,4247.2560922553685,4287.898129693729,0.9881661803189536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.9294647828888,3099.015535412006,6.775534023315034,4.739064028528287,-1.3665304663056448,6.105594494833932,3.3081187880843563,3.5,0.9451767965955303,0.6,0.00026036064110590947,0.9869482197299232,0.00026380374968117045,197.95224579393877,0.0,0.0,0.0,0.007347539525787797,8.974277216805632e-05,0.00017061786893785315,0.0006037677886755867,0.09198519545891697,0.09198519545891697,0.09198519545891697,0.09227692753963815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489697.61608587415,595.0076497473661,0.0,0.09198519545891697,0.09198520648482758,0.09198520648482758,0.3721615609308238,0.3721615609308238,0.5,9.505248643452576,1.6613803557878555,1.6613803557878555,4.172306944383308e-11,0.005922567119057476,1.5706070750106846,4.172306944383308e-11,26475.598046738498,20168.253274829123,0.7617676185907207,0.7556910978572541,0.4898451237503442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444614044324309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9105329322059,261.9105329322059,-11.239467067794067,246.0852907790019,277.7357750854078,112505.81461344879,112550.92258155499,-45.107968106177964,0.0,nan,277.7357750854078,4.585775085407818,271.4056782241197,-1.7443217758802803,265.07558136284376,-8.074418637156214,258.7454845015778,-14.4045154984222,252.41538764028462,-20.734612359715356,246.0852907790019,-27.064709220998083,1.0,1.0,25762.5980482374,25762.5980482374,277.20791919388626,4.057919193886278,277.20791919388626,277.20791919388626,82281.08912075876,82324.1302404521,-43.0411196933419,0.0,8575.796259387458,8575.796259387458,0.9103072264566003,3556.407259077794,277.20791919388626,4.057919193886278,1.0,0.002,0.14574402061947742,0.00501736111571985,0.0002255729086978357,0.0017744270835029676,0.11278645434891785,0.11278645434891785,0.0,-7.799196618391013e-12,1.0,1.003193894549104,1.5706070749689616,0.09198520648482758,0.0,0.000292678929688763,374.95099410560834,0.0,1601269.8479023043,267.6142515013444,0.005922567077334406,1.0,1281100.0590453646,2595.3083998453617,,,,,,,,,,,,,,,,,,,3.0,14588.889132250973,1480.597050430085,0.3721615609308238,6.1796691888313084,3.3081187880843563
119.0,-28.818323178602114,4.741491117444048,34.9831989107254,29.47127135647463,6.335911207819769,-25.3028997399708,-38.85102717960251,2.820487768131607,-5.537670410370538,-5.543426633629467,39.98745794851398,37404.712830158154,20308.74938931852,20308.74938931852,57713.46221947667,82295.38941571965,82324.7757081298,20308.74938931852,102633.52509744832,102633.52509744832,102633.52509744832,129113.46499991431,124845.08560322557,4268.379396688742,0.0,94800.1932691967,49909.51667987582,49878.52954368986,26479.939902465998,76358.46944615585,20171.396630582498,1480.8314030592005,0.0,0.884171464667775,2.827332114640637,0.0014957518510113484,1.0,1.0,-3.9954103418560862,347206.1018426515,1553992.522019358,4.475706255656773,1553992.522019358,4.475706255656773,0.761761420338571,0.09199658436474831,3.538806335384205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.538806335384205,1.2785187089844576,1.2788516022650585,2.7678956205459992,5864.838681566989,14588.945047404895,6485.42243145434,0.0004406263217108242,26788.748601837327,2731.692127468333,19385.361652086136,1976.756757107283,0.7236381937884391,0.7236381937884391,32088.67887977809,32395.05729023726,0.988192050854453,0.8,4247.34504774001,4287.898129693729,0.988192050854453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.102012136006,3099.015535412006,6.778390491063365,4.741491117444048,-1.3664428905634285,6.107934008007477,3.308436340119356,3.5,0.9452675257483875,0.6,0.00026036064110590947,0.986865038943035,0.0002638259851466258,197.9515833498034,0.0,0.0,0.0,0.007347539525787797,8.974813065823321e-05,0.00017061251044767626,0.0006037646328680406,0.09199657994032963,0.09199657994032963,0.09199657994032963,0.09228417519929598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.13938801386,595.0192649172632,0.0,0.09199657994032963,0.09199658436474831,0.09199658436474831,0.3721918576285715,0.3721918576285715,0.5,9.513876625519979,1.63934220576391,1.63934220576391,-6.957634468562901e-11,0.005756223258913451,1.548016291773365,-6.957634468562901e-11,26479.939902465998,20171.396630582498,0.761761420338571,0.7558226695490969,0.4898567650905323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444565113886205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.91021676536724,261.91021676536724,-11.239783234632739,246.08603582658742,277.7343977041473,112499.25981945441,112547.62567885766,-48.36585940321148,0.0,nan,277.7343977041473,4.584397704147307,271.4047253286238,-1.745274671376194,265.07505295312046,-8.074947046879515,258.74538057762356,-14.404619422376413,252.4157082021012,-20.734291797898777,246.08603582658742,-27.063964173412558,1.0,1.0,25762.5980482374,25762.5980482374,277.2062388922409,4.056238892240913,277.2062388922409,277.2062388922409,82280.85872930892,82324.7757081298,-43.91697882088192,0.0,8575.796259387458,8575.796259387458,0.9103015640872955,3556.500367061126,277.2062388922409,4.056238892240913,1.0,0.002,0.14545548641479739,0.005018300216472025,0.00022512551804982988,0.0017748744546696765,0.11256275902491494,0.11256275902491494,0.0,-2.728049383615705e-11,1.0,1.0031480825501453,1.5480162918429414,0.09199658436474831,0.0,0.0002885318382025468,369.63989353833927,0.0,1601267.3789744517,267.61232958962944,0.005756223328489796,1.0,1281106.0846562637,2595.5631889226383,,,,,,,,,,,,,,,,,,,3.0,14588.945047404895,1480.8314030592005,0.3721918576285715,6.1796691888313084,3.308436340119356
120.0,-28.817515064749145,4.74383845134728,34.98397194883706,29.469042468722932,6.33429992956427,-25.302333565294006,-38.85050278678534,2.819118426891,-5.539646644948164,-5.545229572037002,39.98869007239398,37406.64140845065,20318.32014908331,20318.32014908331,57724.961557533956,82295.33215984906,82325.07279349086,20318.32014908331,102643.39294257417,102643.39294257417,102643.39294257417,129127.5824760704,124854.8978561252,4272.684619945199,0.0,94799.60051656494,49910.90975371894,49876.32306982889,26484.189533496232,76360.51260332513,20174.469672455205,1481.062605940337,0.0,0.8841575645770573,2.8271459515976307,0.0014957518510113484,1.0,1.0,-4.021086983698012,347181.59141862794,1554045.6343558542,4.4761752142612945,1554045.6343558542,4.4761752142612945,0.7617552218065528,0.09200782617688111,3.5388983446721425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5388983446721425,1.2785250529131011,1.2788579478454973,2.7679538516737026,5864.962066339049,14589.000789675985,6485.389834385252,0.00044060178858771574,26787.884613664297,2731.604025193547,19385.264217265234,1976.7468215206247,0.7236578959794742,0.7236578959794742,32089.3463249081,32395.05729023726,0.988217743938032,0.8,4247.433392597653,4287.898129693729,0.988217743938032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.2635375321906,3099.015535412006,6.781219306836429,4.74383845134728,-1.3664249633897958,6.110263414737076,3.308733618656491,3.5,0.9453524624732832,0.6,0.00026036064110590947,0.9867828359356223,0.0002638479629198733,197.95092863777535,0.0,0.0,0.0,0.007347539525787797,8.975340478870259e-05,0.00017060723631720688,0.0006037616661920524,0.09200781169437523,0.09200781169437523,0.09200781169437523,0.09229105532179523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.10381985526,595.0307342061735,0.0,0.09200781169437523,0.09200782617688111,0.09200782617688111,0.37222173981041745,0.37222173981041745,0.5,9.522374148769725,1.6169538235996583,1.6169538235996583,2.0463630789890885e-12,0.005582927088823908,1.5241425883389752,2.0463630789890885e-12,26484.189533496232,20174.469672455205,0.7617552218065528,0.7559530389404473,0.4898689143532775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444516775371987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9098850684674,261.9098850684674,-11.24011493153256,246.08677034630014,277.73299979063813,112493.25326402768,112543.99484710766,-50.74158307996257,0.0,nan,277.73299979063813,4.582999790638155,271.40375390174927,-1.7462460982507082,265.0745080128966,-8.075491987103362,258.74526212404936,-14.404737875950616,252.41601623517124,-20.733983764828736,246.08677034630014,-27.063229653699835,1.0,1.0,25762.5980482374,25762.5980482374,277.2044705961397,4.0544705961397085,277.2044705961397,277.2044705961397,82280.99852822011,82325.07279349086,-44.07426527075586,0.0,8575.796259387458,8575.796259387458,0.9102959404971314,3556.592836395503,277.2044705961397,4.0544705961397085,1.0,0.002,0.14517133919618858,0.005019211382842538,0.00022468489849806692,0.0017753151082958091,0.11234244924903346,0.11234244924903346,0.0,6.793876225485995e-12,1.0,1.003099666246033,1.5241425883369288,0.09200782617688111,0.0,0.00028414498024423654,364.0216214435129,0.0,1601264.83694598,267.6103533550518,0.005582927086777545,1.0,1281112.2727933412,2595.8333713299776,,,,,,,,,,,,,,,,,,,3.0,14589.000789675985,1481.062605940337,0.37222173981041745,6.1796691888313084,3.308733618656491
121.0,-28.81671978103269,4.746107702864537,34.98473372222319,29.466767620202177,6.332647481928283,-25.30178305475091,-38.849992014560826,2.8177107532473156,-5.541638823465576,-5.547055202288052,39.98991124180965,37408.587291836324,20327.689946567614,20327.689946567614,57736.27723840394,82295.28637217237,82325.49508580184,20327.689946567614,102653.18503236945,102653.18503236945,102653.18503236945,129141.62834706667,124864.7012216331,4276.927125433561,0.0,94799.01347076707,49912.31438189636,49874.11009874523,26488.44331469721,76362.55341344244,20177.543902900896,1481.2946659055758,0.0,0.8841435856375861,2.826957332374398,0.0014957518510113484,1.0,1.0,-4.046195530788282,347156.77388849296,1554098.2758402096,4.476646842960314,1554098.2758402096,4.476646842960314,0.7617489507850886,0.09201892341238056,3.538991592351688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.538991592351688,1.2785315744949737,1.2788644711254213,2.768012666210146,5865.086687284221,14589.056368117554,6485.356598129479,0.0004405769638051399,26787.01290945209,2731.515136101736,19385.16487187256,1976.7366911098652,0.7236777365733188,0.7236777365733188,32090.02274992112,32395.05729023726,0.988243782835602,0.8,4247.522926057101,4287.898129693729,0.988243782835602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.414182997558,3099.015535412006,6.784005382804644,4.746107702864537,-1.3664612418944602,6.112568944758997,3.3090108829130394,3.5,0.945431680832297,0.6,0.00026036064110590947,0.986701945249695,0.0002638695934059627,197.95028432460583,0.0,0.0,0.0,0.007347539525787797,8.975854220412291e-05,0.00017060209890178656,0.0006037593936509737,0.09201891450876311,0.09201891450876311,0.09201891450876311,0.09229789826550668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.632743222,595.0420188359669,0.0,0.09201891450876311,0.09201892341238056,0.09201892341238056,0.37225118108578564,0.37225118108578564,0.5,9.530743794573489,1.5943944949015076,1.5943944949015076,-3.439026841078885e-11,0.005416378822474144,1.500859671499768,-3.439026841078885e-11,26488.44331469721,20177.543902900896,0.7617489507850886,0.7560810195254729,0.4898813046402286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444469001069242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.909535756084,261.909535756084,-11.240464243915994,246.08749366190548,277.7315778502705,112487.03545581274,112540.47177734926,-53.4363215365056,0.0,nan,277.7315778502705,4.581577850270548,271.40276101255586,-1.7472389874441205,265.0739441749238,-8.076055825076196,258.74512733726993,-14.404872662730043,252.41631049957846,-20.73368950042152,246.08749366190548,-27.062506338094494,1.0,1.0,25762.5980482374,25762.5980482374,277.2026942082328,4.052694208232822,277.2026942082328,277.2026942082328,82281.03758166154,82325.49508580184,-44.45750414030044,0.0,8575.796259387458,8575.796259387458,0.910290241155361,3556.6865503134463,277.2026942082328,4.052694208232822,1.0,0.002,0.14489147194051033,0.005020099301568885,0.00022425089588915724,0.0017757490816680942,0.11212544794457861,0.11212544794457861,0.0,-2.244274861437634e-11,1.0,1.0030524424664766,1.5008596715341582,0.09201892341238056,0.0,0.00027986506872405717,358.5403278910451,0.0,1601262.286234466,267.6083611765344,0.005416378856864412,1.0,1281118.5387504024,2596.096162921788,,,,,,,,,,,,,,,,,,,3.0,14589.056368117554,1481.2946659055758,0.37225118108578564,6.1796691888313084,3.3090108829130394
122.0,-28.81593171546996,4.748300537617257,34.98548415272514,29.464409581292443,6.330920351510818,-25.301246508793866,-38.84949458353219,2.816235141857924,-5.54365142378947,-5.548901662234368,39.991107665461996,37410.581074268346,20336.859990577606,20336.859990577606,57747.44106484595,82295.26460932176,82325.83955235686,20336.859990577606,102662.69954293447,102662.69954293447,102662.69954293447,129155.3411206003,124874.23490461902,4281.10621598127,0.0,94798.43463942359,49913.75109378048,49871.870606270124,26492.641577665818,76364.51218393593,20180.57585890557,1481.5247118850093,0.0,0.8841295882622058,2.8267665393544217,0.0014957518510113484,1.0,1.0,-4.071615423631101,347131.6746184474,1554149.851904801,4.477119103616971,1554149.851904801,4.477119103616971,0.7617426823876434,0.09202987874220031,3.5390871696727784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5390871696727784,1.278538410895637,1.278871309306107,2.7680726206681503,5865.213723586395,14589.111716465848,6485.322155342862,0.0004405515757320565,26786.125939980335,2731.4246903866597,19385.06192007845,1976.7261929485044,0.7236978562526941,0.7236978562526941,32090.716070613187,32395.05729023726,0.9882704722726585,0.8,4247.614695874705,4287.898129693729,0.9882704722726585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.5541515447344,3099.015535412006,6.786748699366533,4.748300537617257,-1.3665497850159651,6.114850322633222,3.309268504539657,3.5,0.9455052870113306,0.6,0.00026036064110590947,0.9866217958018061,0.0002638910291803558,197.9496458634886,0.0,0.0,0.0,0.007347539525787797,8.976354569319937e-05,0.0001705970954127101,0.0006037579915585651,0.09202986843243177,0.09202986843243177,0.09202986843243177,0.09230454063088717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.66653113125,595.0531375591696,0.0,0.09202986843243177,0.09202987874220031,0.09202987874220031,0.37228019056228234,0.37228019056228234,0.5,9.53898408435713,1.5716396094751985,1.5716396094751985,4.661160346586257e-12,0.005250238444887145,1.4772862386032557,4.661160346586257e-12,26492.641577665818,20180.57585890557,0.7617426823876434,0.7562078171304514,0.4898948478078283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444421985570661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90916458553136,261.90916458553136,-11.24083541446862,246.0882058848076,277.7301232862561,112480.35081596556,112537.13091122606,-56.78009526050009,0.0,nan,277.7301232862561,4.580123286256139,271.40173980593295,-1.7482601940670293,265.07335632568333,-8.076643674316642,258.74497284541513,-14.405027154584843,252.4165893650929,-20.733410634907074,246.0882058848076,-27.061794115192384,1.0,1.0,25762.5980482374,25762.5980482374,277.20088791558345,4.050887915583473,277.20088791558345,277.20088791558345,82280.94530707953,82325.83955235686,-44.89424527733354,0.0,8575.796259387458,8575.796259387458,0.9102843993607305,3556.782605521142,277.20088791558345,4.050887915583473,1.0,0.002,0.14461594084056523,0.005020964326851473,0.00022382359804081772,0.0017761763772222614,0.11191179902040886,0.11191179902040886,0.0,-2.4736920845036536e-11,1.0,1.003004625555665,1.4772862385985945,0.09202987874220031,0.0,0.00027552902857344764,352.9870926022595,0.0,1601259.7124156794,267.6063485762105,0.005250238440225985,1.0,1281124.8761332016,2596.362471639942,,,,,,,,,,,,,,,,,,,3.0,14589.111716465848,1481.5247118850093,0.37228019056228234,6.1796691888313084,3.309268504539657
123.0,-28.8151469436215,4.750419427624933,34.986223477274905,29.462054964993172,6.329192873974521,-25.30071296186626,-38.848997571598716,2.814758890907594,-5.545626471286084,-5.550716608202552,39.99228823170883,37412.56111773997,20345.73338479284,20345.73338479284,57758.29450253281,82295.24796479323,82326.37167302804,20345.73338479284,102672.10505782088,102672.10505782088,102672.10505782088,129168.88549771621,124883.66356895084,4285.221928765375,0.0,94797.86069088746,49915.173839167735,49869.65205746637,26496.780439895334,76366.4324973617,20183.56507386403,1481.751386746424,0.0,0.8841158117277454,2.8265789683886826,0.0014957518510113484,1.0,1.0,-4.096490745199446,347107.00511160697,1554200.7456484018,4.477583922999976,1554200.7456484018,4.477583922999976,0.7617365105790097,0.09204066865861306,3.539182399504327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.539182399504327,1.2785452503324972,1.27887815052378,2.768132296126344,5865.340168721448,14589.16694671992,6485.287927630672,0.00044052631325620505,26785.243027927634,2731.3346584131823,19384.959611156195,1976.7157603418289,0.7237178916369909,0.7237178916369909,32091.406866881527,32395.05729023726,0.9882970646751869,0.8,4247.7061315527,4287.898129693729,0.9882970646751869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.6836464504136,3099.015535412006,6.789416496763834,4.750419427624933,-1.3666583462991113,6.117077773924044,3.309506855861502,3.5,0.9455733873890005,0.6,0.00026036064110590947,0.9865419883191723,0.0002639123769577215,197.94901007490773,0.0,0.0,0.0,0.007347539525787797,8.976854522416203e-05,0.00017059209588174743,0.0006037565432392351,0.09204065840521322,0.09204065840521322,0.09204065840521322,0.09231109907388975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.2363931609,595.0640806635641,0.0,0.09204065840521322,0.09204066865861306,0.09204066865861306,0.37230876109364885,0.37230876109364885,0.5,9.54709745914477,1.548811902665932,1.548811902665932,-1.0459189070388675e-11,0.005090136916464871,1.4542258630031029,-1.0459189070388675e-11,26496.780439895334,20183.56507386403,0.7617365105790097,0.7563309246445188,0.48990845708331987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444375397096034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9087752000054,261.9087752000054,-11.241224799994598,246.08890845979587,277.7286419402162,112473.94279113409,112533.50933353064,-59.56654239655377,0.0,nan,277.7286419402162,4.578641940216244,271.40069524410075,-1.7493047558992316,265.0727485480568,-8.077251451943198,258.7448018519881,-14.405198148011891,252.41685515587452,-20.733144844125462,246.08890845979587,-27.061091540204103,1.0,1.0,25762.5980482374,25762.5980482374,277.19913501874225,4.049135018742277,277.19913501874225,277.19913501874225,82280.68496504061,82326.37167302804,-45.68670798743551,0.0,8575.796259387458,8575.796259387458,0.9102785787405503,3556.878311501848,277.19913501874225,4.049135018742277,1.0,0.002,0.14434465319625908,0.00502181650426699,0.00022340288561887076,0.0017765971082723108,0.11170144280943538,0.11170144280943538,0.0,-6.10881831231147e-12,1.0,1.0029578453003911,1.454225863013562,0.09204066865861306,0.0,0.0002712857395619638,347.5525993743923,0.0,1601257.190861867,267.6043735287139,0.00509013692692406,1.0,1281131.1052898471,2596.6230724007655,,,,,,,,,,,,,,,,,,,3.0,14589.16694671992,1481.751386746424,0.37230876109364885,6.1796691888313084,3.309506855861502
124.0,-28.814371843965223,4.752465912082433,34.986951855468135,29.45974526172506,6.327516220957675,-25.300183037477282,-38.84850492523981,2.813327413574047,-5.547620502508096,-5.552553742769482,39.993451167495074,37414.51652047863,20354.42197774726,20354.42197774726,57768.93849822589,82295.19680350536,82326.90856699973,20354.42197774726,102681.33054474699,102681.33054474699,102681.33054474699,129182.22755753483,124892.95184326326,4289.275714271568,0.0,94797.27168846392,49916.591402250815,49867.42254023679,26500.897012787842,76368.31955302463,20186.536156162485,1481.9776638391888,0.0,0.8841019835269055,2.826389043176428,0.0014957518510113484,1.0,1.0,-4.12126935809539,347082.03541019565,1554250.8805812947,4.478050495308459,1554250.8805812947,4.478050495308459,0.7617302971450965,0.09205131808893958,3.539277058695054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.539277058695054,1.2785518824040951,1.2788847843221984,2.768191973594421,5865.466618115203,14589.22213725877,6485.253676333762,0.0004405010461716044,26784.360228474474,2731.244637921663,19384.857231737635,1976.7053205465309,0.7237379226676312,0.7237379226676312,32092.093520042792,32395.05729023726,0.9883234977294294,0.8,4247.797018837743,4287.898129693729,0.9883234977294294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.803004560018,3099.015535412006,6.7920453719431695,4.752465912082433,-1.3668179195921022,6.119283831674535,3.30972655524318,3.5,0.9456361586409086,0.6,0.00026036064110590947,0.9864631712891635,0.0002639334631881453,197.94838212633212,0.0,0.0,0.0,0.007347539525787797,8.977350109498064e-05,0.00017058714001092883,0.0006037551511490815,0.09205131173755607,0.09205131173755607,0.09205131173755607,0.09231754832401293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489492.33000183734,595.0748520894524,0.0,0.09205131173755607,0.09205131808893958,0.09205131808893958,0.37233690123526747,0.37233690123526747,0.5,9.555084690894114,1.525969273112537,1.525969273112537,-1.2505552149377763e-11,0.004933240261379979,1.4312843846740861,-1.2505552149377763e-11,26500.897012787842,20186.536156162485,0.7617302971450965,0.7564516128722111,0.48992195637486435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444329003636247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90837465245664,261.90837465245664,-11.241625347543334,246.08960193243178,277.7271473724798,112468.24932558583,112529.52338780083,-61.27406221500323,0.0,nan,277.7271473724798,4.577147372479828,271.39963828445093,-1.7503617155490474,265.07212919646315,-8.077870803536825,258.744620108475,-14.405379891525001,252.4171110204391,-20.73288897956087,246.08960193243178,-27.0603980675682,1.0,1.0,25762.5980482374,25762.5980482374,277.19736048990376,4.047360489903781,277.19736048990376,277.19736048990376,82280.62985612697,82326.90856699973,-46.27871087276435,0.0,8575.796259387458,8575.796259387458,0.9102727929351735,3556.973443988529,277.19736048990376,4.047360489903781,1.0,0.002,0.14407758912484206,0.005022645902978994,0.00022298870295361397,0.001777011288971211,0.11149435147680697,0.11149435147680697,0.0,-8.07517507722677e-12,1.0,1.0029113017432414,1.4312843846865917,0.09205131808893958,0.0,0.00026706222606570336,342.14340875368987,0.0,1601254.6519396245,267.6023794974919,0.004933240273885531,1.0,1281137.410535606,2596.882102035393,,,,,,,,,,,,,,,,,,,3.0,14589.22213725877,1481.9776638391888,0.37233690123526747,6.1796691888313084,3.30972655524318
125.0,-28.81361303558972,4.754440728130011,34.98766933472446,29.457426722534024,6.3258255090223985,-25.29966918110541,-38.84802967132998,2.811881651875283,-5.549683896781744,-5.554460411097352,39.99459361208835,37416.47464581563,20363.02221958868,20363.02221958868,57779.49686540431,82295.15720049482,82327.27605133542,20363.02221958868,102690.2982709241,102690.2982709241,102690.2982709241,129195.31094819475,124902.04265090688,4293.268297287873,0.0,94796.69392578033,49918.011361627716,49865.20284905846,26505.01267727064,76370.2155263291,20189.502651064333,1482.2056013231722,0.0,0.8840878680910135,2.826191856001336,0.0014957518510113484,1.0,1.0,-4.146447526179827,347056.122121657,1554300.133315205,4.478526769138396,1554300.133315205,4.478526769138396,0.7617239386713379,0.09206185759208953,3.5393714138340076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5393714138340076,1.2785585807253645,1.2788914843875379,2.768251269195672,5865.592258378978,14589.277160190431,6485.219718720842,0.0004404759510900751,26783.48295272359,2731.1551806910197,19384.755730160174,1976.6949702661127,0.7237578385296956,0.7237578385296956,32092.77796397202,32395.05729023726,0.9883498458788997,0.8,4247.887613702809,4287.898129693729,0.9883498458788997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.912411977135,3099.015535412006,6.79466711746664,4.754440728130011,-1.3670561731804485,6.12149690131046,3.3099279437672338,3.5,0.9456936982192097,0.6,0.00026036064110590947,0.9863860174414592,0.00026395410772472915,197.94776738003034,0.0,0.0,0.0,0.007347539525787797,8.977828224271568e-05,0.0001705823588631938,0.0006037543246647623,0.09206184886788801,0.09206184886788801,0.09206184886788801,0.09232383163217493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489459.9404406517,595.0854539613623,0.0,0.09206184886788801,0.09206185759208953,0.09206185759208953,0.37236461287360667,0.37236461287360667,0.5,9.562944339250096,1.503065880220504,1.503065880220504,9.549694368615746e-12,0.004776514315608438,1.4080128849175253,9.549694368615746e-12,26505.01267727064,20189.502651064333,0.7617239386713379,0.756571085562597,0.48993543344022733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444283182261237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90796221324115,261.90796221324115,-11.242037786758829,246.09028501593676,277.725639410545,112462.4971134257,112525.59031447986,-63.093201054161746,0.0,nan,277.725639410545,4.575639410545023,271.3985685316044,-1.7514314683955945,265.07149765270486,-8.078502347295114,258.74442677379943,-14.405573226200545,252.41735589485634,-20.732644105143635,246.09028501593676,-27.05971498406322,1.0,1.0,25762.5980482374,25762.5980482374,277.1954966729129,4.045496672912918,277.1954966729129,277.1954966729129,82280.82974919342,82327.27605133542,-46.44630214199424,0.0,8575.796259387458,8575.796259387458,0.9102670256509069,3557.0682709031776,277.1954966729129,4.045496672912918,1.0,0.002,0.14381481204036373,0.005023443613019214,0.00022258112640155674,0.0017774188792037046,0.11129056320077838,0.11129056320077838,0.0,5.605261480662316e-12,1.0,1.0028640838393397,1.4080128849079756,0.09206185759208953,0.0,0.0002627753001903366,336.65298719378035,0.0,1601252.0328535808,267.60031610321823,0.004776514306058743,1.0,1281143.9543592255,2597.1444761987814,,,,,,,,,,,,,,,,,,,3.0,14589.277160190431,1482.2056013231722,0.37236461287360667,6.1796691888313084,3.3099279437672338
126.0,-28.812857792849787,4.756346004712382,34.98837643415696,29.455008124373876,6.3240397129104124,-25.299168042280556,-38.847563847061224,2.8103499610045293,-5.551721475007923,-5.556349689952682,39.995729221572034,37418.48068522232,20371.366990379014,20371.366990379014,57789.84767560133,82295.15718065682,82327.9051138892,20371.366990379014,102699.27210426821,102699.27210426821,102699.27210426821,129208.38606539542,124911.18590103017,4297.200164365244,0.0,94796.131856693,49919.45535650308,49862.97388909991,26509.113961127212,76372.08785022712,20192.458713032087,1482.432600736655,0.0,0.8840738668864324,2.8259963816105516,0.0014957518510113484,1.0,1.0,-4.170699505000584,347030.4466698578,1554349.0925440493,4.4789991986575055,1554349.0925440493,4.4789991986575055,0.7617176018271367,0.0920722534154817,3.53946824030904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.53946824030904,1.278565677239433,1.2788985827493553,2.768311634918239,5865.720166101409,14589.33188259009,6485.184591579446,0.0004404503217749463,26782.591457415114,2731.0642734690355,19384.65073278383,1976.684263513415,0.7237780094434041,0.7237780094434041,32093.480330963226,32395.05729023726,0.9883768841352696,0.8,4247.980580913238,4287.898129693729,0.9883768841352696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.0119246736517,3099.015535412006,6.797225871097352,4.756346004712382,-1.3673205889011104,6.123666593613493,3.3101111231283906,3.5,0.9457460351795401,0.6,0.00026036064110590947,0.9863092326048007,0.00026397465672941953,197.9471555262088,0.0,0.0,0.0,0.007347539525787797,8.978296875476007e-05,0.0001705776723511494,0.0006037542537927348,0.09207224438017957,0.09207224438017957,0.09207224438017957,0.09233012217537159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489428.112436608,595.0958724006265,0.0,0.09207224438017957,0.0920722534154817,0.0920722534154817,0.3723918890321663,0.3723918890321663,0.5,9.570680825089335,1.480264115432135,1.480264115432135,4.348521542851813e-11,0.00462821494477339,1.3856501849521123,4.348521542851813e-11,26509.113961127212,20192.458713032087,0.7617176018271367,0.7566880689307942,0.4899496889309023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444238324255465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9075310762924,261.9075310762924,-11.242468923707577,246.090958118934,277.7241040336484,112456.00945432807,112521.96295307147,-65.95349874341234,0.0,nan,277.7241040336484,4.574104033648439,271.39747485069466,-1.7525251493053133,265.07084566776564,-8.079154332234339,258.7442164848365,-14.405783515163478,252.41758730187541,-20.732412698124563,246.090958118934,-27.05904188106598,1.0,1.0,25762.5980482374,25762.5980482374,277.1936807473107,4.043680747310702,277.1936807473107,277.1936807473107,82280.59428903191,82327.9051138892,-47.31082485728257,0.0,8575.796259387458,8575.796259387458,0.9102611072450877,3557.165581510585,277.1936807473107,4.043680747310702,1.0,0.002,0.14355615566454788,0.005024226310069785,0.0002221799386135277,0.001777820063954024,0.11108996930676385,0.11108996930676385,0.0,2.5675516400480713e-12,1.0,1.002818705013413,1.3856501849086271,0.0920722534154817,0.0,0.000258654725845453,331.3756154191688,0.0,1601249.4559081057,267.59827852499205,0.004628214901288175,1.0,1281150.4384310641,2597.396020751922,,,,,,,,,,,,,,,,,,,3.0,14589.33188259009,1482.432600736655,0.3723918890321663,6.1796691888313084,3.3101111231283906
127.0,-28.812112461628946,4.75818348804675,34.989072805349046,29.452633077185624,6.322305180713602,-25.29867069740195,-38.84710235344244,2.808863415888794,-5.553762993042255,-5.558241833417848,39.99683398980041,37420.462978662865,20379.50206520967,20379.50206520967,57799.96504387254,82295.11995291026,82328.38680518571,20379.50206520967,102707.88887039539,102707.88887039539,102707.88887039539,129221.01076147899,124919.94227165276,4301.068489826221,0.0,94795.55283558156,49920.89585920729,49860.72997374919,26513.1218910836,76373.85186483279,20195.34565558534,1482.6553999394891,0.0,0.8840599630453662,2.8258006331456977,0.0014957518510113484,1.0,1.0,-4.195471074158036,347004.73378115305,1554396.7232421613,4.479468352793364,1554396.7232421613,4.479468352793364,0.7617113419742948,0.09208247911844265,3.5395646527019746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5395646527019746,1.2785725646629391,1.278905471966169,2.768372128831878,5865.848345445339,14589.386558851793,6485.149315709023,0.00044042462675323045,26781.698354688364,2730.9732023360034,19384.545290846476,1976.6735114281103,0.7237982085424036,0.7237982085424036,32094.17969043712,32395.05729023726,0.9884038067615091,0.8,4248.073150040473,4287.898129693729,0.9884038067615091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.101827301883,3099.015535412006,6.799736291761616,4.75818348804675,-1.3676222554910318,6.125805743537782,3.310276616110956,3.5,0.9457933188888445,0.6,0.00026036064110590947,0.986233461786614,0.00026399493750115964,197.94655170583295,0.0,0.0,0.0,0.007347539525787797,8.978761192042232e-05,0.00017057302918548715,0.0006037542648092526,0.09208247583700903,0.09208247583700903,0.09208247583700903,0.09233615015184181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489396.74428028235,595.1061393553678,0.0,0.09208247583700903,0.09208247911844265,0.09208247911844265,0.37241874622147647,0.37241874622147647,0.5,9.578291149017447,1.4574476158972516,1.4574476158972516,-3.6550318327499554e-11,0.004478840375611526,1.3627707592598313,-3.6550318327499554e-11,26513.1218910836,20195.34565558534,0.7617113419742948,0.7568030632547839,0.4899643276456709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444193677313826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90708840051735,261.90708840051735,-11.242911599482625,246.09162181012525,277.7225549909078,112450.25161501048,112517.97027419838,-67.7186591879084,0.0,nan,277.7225549909078,4.572554990907804,271.3963683547486,-1.753631645251403,265.0701817185938,-8.079818281406176,258.7439950824459,-14.406004917554071,252.41780844628258,-20.7321915537174,246.09162181012525,-27.05837818987473,1.0,1.0,25762.5980482374,25762.5980482374,277.1918447725419,4.0418447725419355,277.1918447725419,277.1918447725419,82280.55731270034,82328.38680518571,-47.829492485368974,0.0,8575.796259387458,8575.796259387458,0.9102552140834624,3557.2624759654846,277.1918447725419,4.0418447725419355,1.0,0.002,0.14330171791368412,0.005024989839308478,0.00022178528173401045,0.0017782147033812078,0.11089264086700522,0.11089264086700522,0.0,-1.4884781775192923e-11,1.0,1.0027722749379384,1.3627707592963816,0.09208247911844265,0.0,0.000254436143636857,325.9726292391545,0.0,1601246.872788071,267.5962370069577,0.004478840412161844,1.0,1281156.932265086,2597.6541315227446,,,,,,,,,,,,,,,,,,,3.0,14589.386558851793,1482.6553999394891,0.37241874622147647,6.1796691888313084,3.310276616110956
128.0,-28.81137741809679,4.759954446258256,34.989758907685165,29.450248984526866,6.320562313930366,-25.298183444880202,-38.84664987036956,2.8073683389493587,-5.55582875594655,-5.560163864553605,39.997930598550006,37422.44373034628,20387.485140557204,20387.485140557204,57809.92887090348,82295.08438880203,82328.9654534971,20387.485140557204,102716.4505940543,102716.4505940543,102716.4505940543,129233.5984959474,124928.720803475,4304.877692472406,0.0,94794.97679518645,49922.336130452895,49858.48962748172,26517.147901893095,76375.63752937481,20198.243695709396,1482.879864247331,0.0,0.8840459325694634,2.8256016935191273,0.0014957518510113484,1.0,1.0,-4.219759436243464,346978.61627327855,1554444.00324496,4.479941789901797,1554444.00324496,4.479941789901797,0.761704983146676,0.09209259507127689,3.5396612529466998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5396612529466998,1.2785794916907203,1.2789124007975694,2.7684326832632475,5865.976653019078,14589.44106172749,6485.11390234098,0.00044039889066726926,26780.80472143244,2730.882077104051,19384.439437919533,1976.6627174335308,0.7238184079810842,0.7238184079810842,32094.880408735648,32395.05729023726,0.9884307818443198,0.8,4248.165899025443,4287.898129693729,0.9884307818443198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.1823436372047,3099.015535412006,6.802217150330649,4.759954446258256,-1.3679765251326765,6.127930971390932,3.3104248335913447,3.5,0.9458356667403842,0.6,0.00026036064110590947,0.9861587429726597,0.0002640149397459915,197.94595622350187,0.0,0.0,0.0,0.007347539525787797,8.979216464489575e-05,0.00017056847646101372,0.0006037546271032015,0.09209258895489723,0.09209258895489723,0.09209258895489723,0.09234216214417201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489365.93028717366,595.1162252449535,0.0,0.09209258895489723,0.09209259507127689,0.09209259507127689,0.37244517124241766,0.37244517124241766,0.5,9.585778505606754,1.4347318090412955,1.4347318090412955,-9.833911462919787e-12,0.004335108607051552,1.340404428310137,-9.833911462919787e-12,26517.147901893095,20198.243695709396,0.761704983146676,0.7569158273627401,0.4899788066050937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444149616572302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9066345909565,261.9066345909565,-11.243365409043463,246.0922759480158,277.7209932338959,112444.53654572109,112513.95840513891,-69.42185941782323,0.0,nan,277.7209932338959,4.570993233895933,271.39524977672374,-1.7547502232762326,265.0695063195465,-8.080493680453458,258.7437628623662,-14.406237137633752,252.41801940519082,-20.73198059480916,246.0922759480158,-27.057724051984167,1.0,1.0,25762.5980482374,25762.5980482374,277.18999021599325,4.039990215993271,277.18999021599325,277.18999021599325,82280.55443699777,82328.9654534971,-48.41101649933262,0.0,8575.796259387458,8575.796259387458,0.9102493093733531,3557.3595592114334,277.18999021599325,4.039990215993271,1.0,0.002,0.14305140574281286,0.005025729798918379,0.00022139699933011178,0.0017786030164496827,0.11069849966505589,0.11069849966505589,0.0,1.5779794571707528e-11,1.0,1.002726880971879,1.340404428319971,0.09209259507127689,0.0,0.0002503106766559565,320.68890975125504,0.0,1601244.269745974,267.5941712440534,0.0043351086168854636,1.0,1281163.5286018224,2597.9056600214567,,,,,,,,,,,,,,,,,,,3.0,14589.44106172749,1482.879864247331,0.37244517124241766,6.1796691888313084,3.3104248335913447
