time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
129.0,-28.81065885081745,4.761659625667742,34.99043441903532,29.447826963756256,6.318782621245187,-25.297714703589826,-38.84621519884092,2.8058384706827577,-5.557957368961468,-5.5621460591151495,39.998997384622704,37424.43920661456,20395.3786639213,20395.3786639213,57819.81787053586,82295.06269424669,82329.24595445511,20395.3786639213,102724.6246183764,102724.6246183764,102724.6246183764,129245.7517119028,124937.12710883528,4308.624603067524,0.0,94794.41005552006,49923.78655602241,49856.24833277516,26521.1270935264,76377.37542630156,20201.10403918902,1483.103607867986,0.0,0.8840316977728047,2.8253965132672048,0.0014957518510113484,1.0,1.0,-4.244899431724036,346951.68285241444,1554489.9984930272,4.480422131730293,1554489.9984930272,4.480422131730293,0.7616985495356248,0.09210257882809302,3.539758623053072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.539758623053072,1.278586579992245,1.2789194909447048,2.7684934899555587,5866.105495103483,14589.495383350863,6485.078162286106,0.00044037302083130465,26779.907940095374,2730.790630857161,19384.33260850379,1976.6518238648052,0.7238386573943822,0.7238386573943822,32095.586707581693,32395.05729023726,0.9884579719067276,0.8,4248.2593866669,4287.898129693729,0.9884579719067276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.2536206149266,3099.015535412006,6.804688973813606,4.761659625667742,-1.3684009568049333,6.130060582472676,3.310556045131893,3.5,0.9458731557519694,0.6,0.00026036064110590947,0.9860857049110511,0.0002640344949827612,197.94537409257467,0.0,0.0,0.0,0.007347539525787797,8.979653835681363e-05,0.00017056410274909585,0.0006037557534894223,0.09210256869503389,0.09210256869503389,0.09210256869503389,0.09234790173776312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489335.5861093214,595.1261564783649,0.0,0.09210256869503389,0.09210257882809302,0.09210257882809302,0.3724711757021616,0.3724711757021616,0.5,9.593138647193175,1.41194916823207,1.41194916823207,5.81508174946066e-11,0.004188690153682728,1.317246627391114,5.81508174946066e-11,26521.1270935264,20201.10403918902,0.7616985495356248,0.7570280799492468,0.48999378412428346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444106164257473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90616682628365,261.90616682628365,-11.243833173716325,246.09291908888557,277.719414563681,112438.56455454735,112510.12120860604,-71.55665405864622,0.0,nan,277.719414563681,4.56941456368105,271.39411546872674,-1.7558845312732387,265.068816373775,-8.08118362622497,258.743517278794,-14.406482721205975,252.41821818383966,-20.73178181616032,246.09291908888557,-27.05708091111441,1.0,1.0,25762.5980482374,25762.5980482374,277.18804072987643,4.038040729876457,277.18804072987643,277.18804072987643,82280.74967557479,82329.24595445511,-48.4962788803241,0.0,8575.796259387458,8575.796259387458,0.9102433575383113,3557.4574161683377,277.18804072987643,4.038040729876457,1.0,0.002,0.1428053681072281,0.005026439701642719,0.00022101530810756444,0.0017789846993056797,0.11050765405378223,0.11050765405378223,0.0,7.4132440637531e-12,1.0,1.0026798771801366,1.3172466273329633,0.09210257882809302,0.0,0.0002460361793776714,315.2142534553245,0.0,1601241.5899147685,267.5920426310385,0.004188690095531911,1.0,1281170.3313416485,2598.1663972852944,,,,,,,,,,,,,,,,,,,3.0,14589.495383350863,1483.103607867986,0.3724711757021616,6.1796691888313084,3.310556045131893
130.0,-28.809951410287596,4.763300670860953,34.99109944825159,29.445364884473406,6.316966397184793,-25.297259629528202,-38.84579386850817,2.804274614547562,-5.560085612430271,-5.5641318723488,40.00004606331451,37426.45495716058,20403.074621430213,20403.074621430213,57829.529578590795,82295.05275566185,82329.553304478,20403.074621430213,102732.62792590822,102732.62792590822,102732.62792590822,129257.69012825988,124945.38196033031,4312.308167929569,0.0,94793.84966584606,49925.251860663164,49853.99756131433,26525.062202351666,76379.059763666,20203.93129264418,1483.3254829653,0.0,0.8840175094824017,2.8251909116144245,0.0014957518510113484,1.0,1.0,-4.269792249308921,346924.70190652256,1554535.2140326584,4.4809009144915875,1554535.2140326584,4.4809009144915875,0.7616921362338195,0.09211240030871407,3.5398570391269213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5398570391269213,1.2785938258501695,1.2789267386892638,2.768554772875726,5866.235346257568,14589.549399401423,6485.041825353802,0.0004403469018304464,26779.005089207287,2730.6985656883126,19384.223994981465,1976.6407483678388,0.7238590056056216,0.7238590056056216,32096.300589670478,32395.05729023726,0.9884854540497546,0.8,4248.353878047049,4287.898129693729,0.9884854540497546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.3157207443455,3099.015535412006,6.807115606881535,4.763300670860953,-1.3688612629073962,6.132161933768349,3.3106703649975184,3.5,0.9459058185707195,0.6,0.00026036064110590947,0.9860138035191104,0.0002640537487169806,197.94480097907513,0.0,0.0,0.0,0.007347539525787797,8.980077801607739e-05,0.00017055986308983208,0.0006037575319510661,0.09211239918805196,0.09211239918805196,0.09211239918805196,0.09235351382205775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489305.7654245216,595.1359161671497,0.0,0.09211239918805196,0.09211240030871407,0.09211240030871407,0.37249674139848055,0.37249674139848055,0.5,9.600372192796872,1.389142710166709,1.389142710166709,-6.87805368215777e-12,0.004046259918538908,1.294339623039889,-6.87805368215777e-12,26525.062202351666,20203.93129264418,0.7616921362338195,0.7571385371530938,0.4900093700153741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444406368619389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9056833112175,261.9056833112175,-11.244316688782476,246.09355097819554,277.7178156442328,112432.40669998144,112506.37277989605,-73.96607991458012,0.0,nan,277.7178156442328,4.567815644232837,271.3929627110322,-1.7570372889677515,265.06810977782203,-8.081890222177947,258.74325684462116,-14.40674315537882,252.4184039114014,-20.731596088598565,246.09355097819554,-27.05644902180444,1.0,1.0,25762.5980482374,25762.5980482374,277.1860907558831,4.0360907558830945,277.1860907558831,277.1860907558831,82280.83520891235,82329.553304478,-48.71809556565131,0.0,8575.796259387458,8575.796259387458,0.9102373416992499,3557.556324322556,277.1860907558831,4.0360907558830945,1.0,0.002,0.1425635606291016,0.005027130161550687,0.00022064016522036804,0.0017793597869957597,0.11032008261018401,0.11032008261018401,0.0,-4.778387234505299e-11,1.0,1.0026333782414296,1.294339623046767,0.09211240030871407,0.0,0.00024180607618919437,309.796418680114,0.0,1601238.9162702134,267.5899143875697,0.004046259925416962,1.0,1281177.1464242383,2598.4241691818456,,,,,,,,,,,,,,,,,,,3.0,14589.549399401423,1483.3254829653,0.37249674139848055,6.1796691888313084,3.3106703649975184
131.0,-28.80924658329296,4.764879670328893,34.991754400025314,29.44280592435973,6.31507903509422,-25.296814021444728,-38.845377672091104,2.8026464714269728,-5.562181014646683,-5.566091609341187,40.001085512145075,37428.52176299176,20410.52017793227,20410.52017793227,57839.04194092403,82295.04205097046,82330.08147516614,20410.52017793227,102740.6016530984,102740.6016530984,102740.6016530984,129269.56900656613,124953.63757700621,4315.931429559916,0.0,94793.27791634765,49926.75762189627,49851.689216057086,26528.967353467735,76380.65656952481,20206.737111109018,1483.5454932022585,0.0,0.8840034894469754,2.824987953971003,0.0014957518510113484,1.0,1.0,-4.293937767929663,346898.07687074895,1554580.0325901806,4.48137402955221,1554580.0325901806,4.48137402955221,0.7616857769802221,0.09212208406020171,3.5399593735416586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5399593735416586,1.278601369658023,1.27893428446133,2.768618474488622,5866.370322331311,14589.603216498344,6485.003054196702,0.00044031960618307726,26778.069439115872,2730.6031559315234,19384.10810539833,1976.6289309191548,0.7238799701177536,0.7238799701177536,32097.042890075158,32395.05729023726,0.9885140303677523,0.8,4248.45213095299,4287.898129693729,0.9885140303677523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.3688543459843,3099.015535412006,6.809478969643118,4.764879670328893,-1.3693387947728999,6.134218465101793,3.310768179673583,3.5,0.9459337656210237,0.6,0.00026036064110590947,0.9859421733822435,0.0002640729326069403,197.94422998615957,0.0,0.0,0.0,0.007347539525787797,8.980496619664897e-05,0.0001705556749092605,0.0006037601601057605,0.09212207939511367,0.09212207939511367,0.09212207939511367,0.09235911159126027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489276.49116944114,595.1454972923118,0.0,0.09212207939511367,0.09212208406020171,0.09212208406020171,0.37252186960177913,0.37252186960177913,0.5,9.607483287370906,1.3664507349346309,1.3664507349346309,-5.5138116294983774e-12,0.003910594694502834,1.272153841411523,-5.5138116294983774e-12,26528.967353467735,20206.737111109018,0.7616857769802221,0.7572472473875183,0.4900261852151373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444021866131538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90518020479493,261.90518020479493,-11.244819795205046,246.0941725635475,277.71618784603487,112425.85968506725,112502.82276819265,-76.96308312539904,0.0,nan,277.71618784603487,4.566187846034893,271.3917847895449,-1.7582152104550914,265.06738173303916,-8.082618266960822,258.7429786765566,-14.40702132344336,252.41857562004628,-20.731424379953694,246.0941725635475,-27.05582743645249,1.0,1.0,25762.5980482374,25762.5980482374,277.18419260742104,4.034192607421062,277.18419260742104,277.18419260742104,82280.50850532568,82330.08147516614,-49.572969840461155,0.0,8575.796259387458,8575.796259387458,0.9102310862725408,3557.6591704093667,277.18419260742104,4.034192607421062,1.0,0.002,0.14232585144845325,0.005027807695578331,0.00022027138003531847,0.0017797286298119656,0.11013569001765923,0.11013569001765923,0.0,9.847284012515223e-12,1.0,1.0025883390981154,1.2721538414170368,0.09212208406020171,0.0,0.0002377079166315518,304.54754902096397,0.0,1601236.2904846147,267.5878189853533,0.003910594700016645,1.0,1281183.8719406803,2598.673517465251,,,,,,,,,,,,,,,,,,,3.0,14589.603216498344,1483.5454932022585,0.37252186960177913,6.1796691888313084,3.310768179673583
132.0,-28.808551851545392,4.766398164262566,34.992399059000796,29.440332389809214,6.313268229129531,-25.296369843470625,-38.84496545707805,2.801086219533853,-5.564280339924835,-5.568055690100382,40.002098573552125,37430.5407954062,20417.78081972967,20417.78081972967,57848.32161513587,82295.00463994137,82330.49594802671,20417.78081972967,102748.27676775638,102748.27676775638,102748.27676775638,129281.07499997837,124961.58267972602,4319.492320252353,0.0,94792.70139533129,49928.23754538416,49849.404277719026,26532.798232221987,76382.20250994101,20209.487687739776,1483.762238504212,0.0,0.8839895426928883,2.8247845480315834,0.0014957518510113484,1.0,1.0,-4.318394772744114,346871.3944302046,1554623.7143258078,4.481844681598903,1554623.7143258078,4.481844681598903,0.7616794697212506,0.09213160633159206,3.540059202571533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.540059202571533,1.2786085989834621,1.278941515669099,2.7686808968639833,5866.502587854222,14589.657004818795,6484.96550521378,0.00044029292252735014,26777.15144607552,2730.5095466928587,19383.995868975595,1976.61748598916,0.7239005951776296,0.7239005951776296,32097.76701310132,32395.05729023726,0.9885419070709164,0.8,4248.547977851537,4287.898129693729,0.9885419070709164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.413305905273,3099.015535412006,6.8118002877695005,4.766398164262566,-1.3698507582690764,6.136248922531642,3.3108500122978466,3.5,0.9459571463708133,0.6,0.00026036064110590947,0.9858715746998151,0.0002640918429818669,197.94366717480742,0.0,0.0,0.0,0.007347539525787797,8.98091144903144e-05,0.00017055152661559506,0.0006037625013081611,0.0921316024732704,0.0921316024732704,0.0921316024732704,0.09236449692407173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489247.68858832994,595.1549233589437,0.0,0.0921316024732704,0.09213160633159206,0.09213160633159206,0.3725465757256693,0.3725465757256693,0.5,9.614470214774839,1.3437999201747743,1.3437999201747743,-1.1709744285326451e-11,0.003775350175544645,1.249660917356266,-1.1709744285326451e-11,26532.798232221987,20209.487687739776,0.7616794697212506,0.7573534110594285,0.4900427005955305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444398020080809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9046671109715,261.9046671109715,-11.245332889028475,246.09478467062652,277.7145495513118,112420.24464330771,112498.73555595978,-78.49091265205394,0.0,nan,277.7145495513118,4.5645495513118135,271.3905965751797,-1.7594034248202775,265.06664359903135,-8.083356400968626,258.74269062291285,-14.407309377087131,252.41873764676723,-20.73126235323275,246.09478467062652,-27.055215329373453,1.0,1.0,25762.5980482374,25762.5980482374,277.18227685720143,4.0322768572014525,277.18227685720143,277.18227685720143,82280.47092018904,82330.49594802671,-50.025027837677044,0.0,8575.796259387458,8575.796259387458,0.9102249839217177,3557.7594985843907,277.18227685720143,4.0322768572014525,1.0,0.002,0.14209229954582495,0.005028465913620781,0.0002199090298767681,0.0017800909668835422,0.10995451493838404,0.10995451493838404,0.0,-3.23968976645439e-12,1.0,1.002542673439119,1.2496609173679758,0.09213160633159206,0.0,0.0002335506789273399,299.2229373354954,0.0,1601233.6607171039,267.58571966007514,0.0037753501872543893,1.0,1281190.6122892788,2598.9268206054985,,,,,,,,,,,,,,,,,,,3.0,14589.657004818795,1483.762238504212,0.3725465757256693,6.1796691888313084,3.3108500122978466
133.0,-28.807866883805104,4.767857131982115,34.9930339585484,29.43783391909676,6.311422277741105,-25.295937967641454,-38.84456640863789,2.799493360392393,-5.566410332438181,-5.570056482483526,40.003106452763305,37432.57029723341,20424.924031260725,20424.924031260725,57857.49432849414,82294.99710653306,82331.00630563432,20424.924031260725,102755.93033689505,102755.93033689505,102755.93033689505,129292.59526273809,124969.59996335798,4322.995299380112,0.0,94792.14471179785,49929.71789828115,49847.14090390744,26536.664925843044,76383.80582975049,20212.26198727092,1483.9816436498757,0.0,0.883975422747846,2.8245772340732596,0.0014957518510113484,1.0,1.0,-4.342251169411611,346844.21491224266,1554667.1735328727,4.482321188278228,1554667.1735328727,4.482321188278228,0.7616730302679056,0.09214102290123502,3.5401587602802893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5401587602802893,1.2786159794767922,1.2789488980841193,2.7687427789921077,5866.633708658066,14589.710614392028,6484.928398380976,0.00044026648627614915,26776.241160521502,2730.4167233990715,19383.884954169156,1976.6061758265216,0.7239210626302721,0.7239210626302721,32098.489163996604,32395.05729023726,0.9885697080091622,0.8,4248.643563713465,4287.898129693729,0.9885697080091622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.4492718893775,3099.015535412006,6.814101650629875,4.767857131982115,-1.3704158167416063,6.1382729487237215,3.3109162240850525,3.5,0.9459760640243007,0.6,0.00026036064110590947,0.9858019735768419,0.00026411048880459025,197.94311227653964,0.0,0.0,0.0,0.007347539525787797,8.981313045188217e-05,0.00017054751065402732,0.0006037652638858508,0.0921410160114149,0.0921410160114149,0.0921410160114149,0.09236989976093353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.4420899871,595.1641679413933,0.0,0.0921410160114149,0.09214102290123502,0.09214102290123502,0.37257085172304477,0.37257085172304477,0.5,9.621336741433563,1.321321286829857,1.321321286829857,1.9326762412674725e-11,0.0036461500453697226,1.22780531307194,1.9326762412674725e-11,26536.664925843044,20212.26198727092,0.7616730302679056,0.7574576011236063,0.49005898423895916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44439391324929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90414176296525,261.90414176296525,-11.245858237034724,246.09538701674214,277.7128965091863,112414.36587570889,112494.73138102748,-80.36550531860482,0.0,nan,277.7128965091863,4.5628965091863165,271.3893946107012,-1.760605389298803,265.065892712206,-8.084107287793984,258.74239081372303,-14.407609186276943,252.4188889152332,-20.73111108476678,246.09538701674214,-27.05461298325784,1.0,1.0,25762.5980482374,25762.5980482374,277.1803355762143,4.030335576214327,277.1803355762143,277.1803355762143,82280.43033871806,82331.00630563432,-50.575966916265315,0.0,8575.796259387458,8575.796259387458,0.9102188980858722,3557.859554081691,277.1803355762143,4.030335576214327,1.0,0.002,0.14186278841136424,0.005029099467792847,0.00021955291967986894,0.0017804470357175822,0.10977645983993446,0.10977645983993446,0.0,-4.460254908467132e-11,1.0,1.002498296486706,1.2278053130526132,0.09214102290123502,0.0,0.00022950991917372574,294.0475297470846,0.0,1601231.004160182,267.5835896675618,0.0036461500260429602,1.0,1281197.4785477903,2599.1718673601285,,,,,,,,,,,,,,,,,,,3.0,14589.710614392028,1483.9816436498757,0.37257085172304477,6.1796691888313084,3.3109162240850525
134.0,-28.807199915184192,4.769257396906792,34.9936587417081,29.435384447593265,6.3096145388011555,-25.295518469824394,-38.84417665014041,2.7979330911941416,-5.56858689486711,-5.5721020801541075,40.00408448083146,37434.549665150094,20431.968261665425,20431.968261665425,57866.51792681552,82294.98296905828,82331.23864326303,20431.968261665425,102763.20690492846,102763.20690492846,102763.20690492846,129303.67614420544,124977.23979849838,4326.436345707051,0.0,94791.59457607084,49931.16126416563,49844.9259021169,26540.469239276976,76385.39514139388,20214.98799895861,1484.1992327671699,0.0,0.8839611783359103,2.8243652744103183,0.0014957518510113484,1.0,1.0,-4.366839292114548,346816.4284717274,1554709.3464518394,4.482801905615552,1554709.3464518394,4.482801905615552,0.7616665634925042,0.09215029192715497,3.5402563899704154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5402563899704154,1.2786232090476277,1.2789561295373484,2.768803479335673,5866.762325402239,14589.764051517373,6484.8923585262055,0.0004402406063934209,26775.347357501127,2730.325580855963,19383.77722863146,1976.5951908787877,0.7239412049383213,0.7239412049383213,32099.197325888916,32395.05729023726,0.9885969705588942,0.8,4248.737297952807,4287.898129693729,0.9885969705588942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.476858199048,3099.015535412006,6.816388992554698,4.769257396906792,-1.3710383593477884,6.140295756254581,3.3109670096208874,3.5,0.9459905741773964,0.6,0.00026036064110590947,0.9857342064801905,0.00026412864582998696,197.94257196250308,0.0,0.0,0.0,0.007347539525787797,8.981705308110978e-05,0.0001705435880247997,0.0006037680272732791,0.0921502894743325,0.0921502894743325,0.0921502894743325,0.09237502239387818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.65181791055,595.1732623454643,0.0,0.0921502894743325,0.09215029192715497,0.09215029192715497,0.37259471151293144,0.37259471151293144,0.5,9.628078821388511,1.2988458644808816,1.2988458644808816,8.486722435918637e-11,0.0035151852869717004,1.2052627880395335,8.486722435918637e-11,26540.469239276976,20214.98799895861,0.7616665634925042,0.7575599736009898,0.49007470074425263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443898641595065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90360822638667,261.90360822638667,-11.246391773613311,246.09597861506126,277.7112378377036,112408.91638070524,112490.53453921866,-81.61815851341832,0.0,nan,277.7112378377036,4.561237837703629,271.38818599319154,-1.7618140068084358,265.06513414862593,-8.084865851374047,258.7420823041377,-14.407917695862295,252.4190304596,-20.73096954039997,246.09597861506126,-27.05402138493872,1.0,1.0,25762.5980482374,25762.5980482374,277.17831707079523,4.028317070795254,277.17831707079523,277.17831707079523,82280.76426209084,82331.23864326303,-50.47438117218553,0.0,8575.796259387458,8575.796259387458,0.910212930039139,3557.9576719202673,277.17831707079523,4.028317070795254,1.0,0.002,0.14163744776975387,0.005029706621770936,0.00021920324655014698,0.0017807967544426716,0.10960162327507349,0.10960162327507349,0.0,9.928186744945222e-13,1.0,1.00245252173085,1.2052627879546662,0.09215029192715497,0.0,0.0002253394909752245,288.7059695242398,0.0,1601228.2910117458,267.58141310513287,0.003515185202104476,1.0,1281204.4984870506,2599.4250531998414,,,,,,,,,,,,,,,,,,,3.0,14589.764051517373,1484.1992327671699,0.37259471151293144,6.1796691888313084,3.3109670096208874
135.0,-28.806535284131648,4.770600663255938,34.994274173088414,29.432737233024113,6.3076463028252245,-25.29511712542096,-38.843804703187175,2.7962281437998833,-5.570743418606526,-5.574137108754507,40.005064345958765,37436.6585612089,20438.808093455347,20438.808093455347,57875.46665466424,82294.99615213975,82331.78998775927,20438.808093455347,102770.59808121462,102770.59808121462,102770.59808121462,129314.89769442339,124985.07771450632,4329.819979917072,0.0,94791.03972391355,49932.702131863014,49842.597324500595,26544.299613208772,76386.89693770936,20217.73280914523,1484.4179486626388,0.0,0.883946980762836,2.824154301365979,0.0014957518510113484,1.0,1.0,-4.390154242437802,346788.787328698,1554751.599451783,4.483281052504554,1554751.599451783,4.483281052504554,0.7616600589862479,0.09215944009697816,3.540360905944398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.540360905944398,1.2786311090842513,1.2789640316309376,2.7688681127741255,5866.89927590252,14589.817150892619,6484.852355896451,0.00044021281267830946,26774.400193142978,2730.2289969707267,19383.657658094147,1976.5829980772382,0.7239623490448303,0.7239623490448303,32099.95543346053,32395.05729023726,0.988626156065217,0.8,4248.837643138473,4287.898129693729,0.988626156065217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.4961460255768,3099.015535412006,6.818626979906363,4.770600663255938,-1.3716847532959662,6.142285416551904,3.3110025180931353,3.5,0.9460007194551815,0.6,0.00026036064110590947,0.9856666818917109,0.0002641467403627971,197.9420335450746,0.0,0.0,0.0,0.007347539525787797,8.98207965980315e-05,0.00017053984450787795,0.0006037725984015276,0.0921594390537245,0.0921594390537245,0.0921594390537245,0.09238025007237831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.4385485758,595.1821688225206,0.0,0.0921594390537245,0.09215944009697816,0.09215944009697816,0.37261813772628827,0.37261813772628827,0.5,9.634703195851834,1.2766055691239444,1.2766055691239444,-1.5631940186722204e-11,0.003393690147959205,1.1839828663166827,-1.5631940186722204e-11,26544.299613208772,20217.73280914523,0.7616600589862479,0.7576622297127674,0.4900926737701766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443859214907828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90305318692407,261.90305318692407,-11.246946813075908,246.09655955690604,277.70954681693667,112402.16031249051,112487.06789157234,-84.90757908182184,0.0,nan,277.70954681693667,4.559546816936688,271.38694936494386,-1.7630506350561177,265.06435191290956,-8.08564808709042,258.7417544609297,-14.408245539070265,252.41915700891846,-20.730842991081516,246.09655955690604,-27.053440443093933,1.0,1.0,25762.5980482374,25762.5980482374,277.17634633295916,4.026346332959179,277.17634633295916,277.17634633295916,82280.42497634367,82331.78998775927,-51.365011415604386,0.0,8575.796259387458,8575.796259387458,0.9102065409629965,3558.0627104741197,277.17634633295916,4.026346332959179,1.0,0.002,0.14141604475457886,0.005030298095454101,0.00021885967514799026,0.001781140269450207,0.10942983757399513,0.10942983757399513,0.0,-5.540180293694963e-11,1.0,1.002409305631128,1.1839828663323146,0.09215944009697816,0.0,0.00022140195151149314,283.6627224305284,0.0,1601225.6148202464,267.57925658139345,0.0033936901635911454,1.0,1281211.4820758626,2599.662810601141,,,,,,,,,,,,,,,,,,,3.0,14589.817150892619,1484.4179486626388,0.37261813772628827,6.1796691888313084,3.3110025180931353
136.0,-28.805888845918805,4.771888141944903,34.994879233052025,29.430244874116056,6.305816718060566,-25.294718289535975,-38.8434331054799,2.7946461590400764,-5.572924137479276,-5.576189358871518,40.00599613253087,37438.65590459616,20445.502691778212,20445.502691778212,57884.15859637437,82294.96092567383,82331.86413146791,20445.502691778212,102777.36682324612,102777.36682324612,102777.36682324612,129325.34069444828,124992.20138884892,4333.139305599376,0.0,94790.47615024254,49934.171119778155,49840.3389227382,26547.973871202164,76388.31279394036,20220.362083240834,1484.629807290896,0.0,0.8839328693646952,2.823941637244264,0.0014957518510113484,1.0,1.0,-4.4151172458889505,346760.91402484605,1554791.780052952,4.483757301267087,1554791.780052952,4.483757301267087,0.7616536833032976,0.09216841431555897,3.5404608632699306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5404608632699306,1.2786384394490768,1.2789713639044011,2.768930413820031,5867.031284342873,14589.870225670864,6484.814598795445,0.0004401861378362514,26773.485094450414,2730.1356828733988,19383.544799592535,1976.5714897128516,0.7239828782548127,0.7239828782548127,32100.68047064653,32395.05729023726,0.9886540685942323,0.8,4248.933611037709,4287.898129693729,0.9886540685942323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.5073615871866,3099.015535412006,6.820834855582231,4.771888141944903,-1.3723708240544292,6.144258965999332,3.3110231657699725,3.5,0.9460066187914207,0.6,0.00026036064110590947,0.9856010104311985,0.00026416434069198266,197.9415098684703,0.0,0.0,0.0,0.007347539525787797,8.982453674389744e-05,0.00017053610436201203,0.0006037764032682201,0.09216840824323008,0.09216840824323008,0.09216840824323008,0.09238500247315876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489137.60310592613,595.1909497665575,0.0,0.09216840824323008,0.09216841431555897,0.09216841431555897,0.3726411562069592,0.3726411562069592,0.5,9.641201087360162,1.2542371142787374,1.2542371142787374,3.637978807091713e-12,0.0032652213922688134,1.1610721129825947,3.637978807091713e-12,26547.973871202164,20220.362083240834,0.7616536833032976,0.7577619727315947,0.49010973714772305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443819926615982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90249150496066,261.90249150496066,-11.247508495039312,246.09712989788926,277.7078531120201,112396.89787867705,112482.82160131722,-85.92372264017534,0.0,nan,277.7078531120201,4.557853112020098,271.3857084692073,-1.7642915307926614,265.0635638263511,-8.086436173648849,258.74141918357196,-14.408580816428014,252.41927454072425,-20.73072545927573,246.09712989788926,-27.052870102110717,1.0,1.0,25762.5980482374,25762.5980482374,277.1743027285359,4.024302728535929,277.1743027285359,277.1743027285359,82280.74231074494,82331.86413146791,-51.12182072296855,0.0,8575.796259387458,8575.796259387458,0.9102004304852835,3558.1631675862805,277.1743027285359,4.024302728535929,1.0,0.002,0.1411988845244565,0.005030867989515508,0.0002185226650994737,0.0017814773217799142,0.10926133254973684,0.10926133254973684,0.0,-1.3120612235573148e-11,1.0,1.0023627768271333,1.1610721129789567,0.09216841431555897,0.0,0.00021715919984476937,278.22838964614016,0.0,1601222.9003821872,267.5770758625207,0.0032652213886308346,1.0,1281218.5246815449,2599.920881435014,,,,,,,,,,,,,,,,,,,3.0,14589.870225670864,1484.629807290896,0.3726411562069592,6.1796691888313084,3.3110231657699725
137.0,-28.80525628163687,4.77312049154024,34.99547477811463,29.427583899255865,6.303831836281806,-25.294347469918527,-38.84308826001359,2.792923021530875,-5.57514559914506,-5.578291011318404,40.00693183851368,37440.74872997042,20452.118130426825,20452.118130426825,57892.86686039725,82294.98132105888,82332.11856506449,20452.118130426825,102784.23669549132,102784.23669549132,102784.23669549132,129335.96707489365,124999.56604742854,4336.40102746511,0.0,94789.9334667517,49935.70086487065,49838.03622431227,26551.73037940234,76389.76660371461,20223.04841518431,1484.846805393212,0.0,0.8839184850745179,2.8237237052899316,0.0014957518510113484,1.0,1.0,-4.438982971197959,346732.3715700837,1554832.1304550385,4.4842427703372545,1554832.1304550385,4.4842427703372545,0.7616470989353092,0.09217728809011615,3.5405652568625965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5405652568625965,1.2786464239620754,1.2789793504963607,2.768994767053452,5867.167641122316,14589.922958140256,6484.774699983952,0.0004401584533256406,26772.5424020988,2730.0395550059197,19383.425539374955,1976.5593285551088,0.7240039159618781,0.7240039159618781,32101.437681780302,32395.05729023726,0.9886832199262511,0.8,4249.033837568418,4287.898129693729,0.9886832199262511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.510651764975,3099.015535412006,6.8230343463114425,4.77312049154024,-1.373115294570355,6.146235786110595,3.31102922294657,3.5,0.9460083494133057,0.6,0.00026036064110590947,0.9855367529895486,0.0002641815643263692,197.9409974337555,0.0,0.0,0.0,0.007347539525787797,8.982800775613395e-05,0.00017053263334977552,0.0006037819167995029,0.09217728486887329,0.09217728486887329,0.09217728486887329,0.09238987159501429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.36682021717,595.1995356955889,0.0,0.09217728486887329,0.09217728809011615,0.09217728809011615,0.3726637306404912,0.3726637306404912,0.5,9.647578761441201,1.2320072288812867,1.2320072288812867,1.1937117960769683e-12,0.0031454121733531792,1.1393080401204543,1.1937117960769683e-12,26551.73037940234,20223.04841518431,0.7616470989353092,0.7578615491879521,0.49012780630946173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443781713961314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90190900900694,261.90190900900694,-11.248090990993035,246.0976877572138,277.7061302607882,112390.23903406135,112479.34678702698,-89.1077529656394,0.0,nan,277.7061302607882,4.556130260788223,271.3844417600942,-1.765558239905772,265.0627532593569,-8.087246740643081,258.741064758658,-14.408935241341965,252.41937625793074,-20.73062374206924,246.0976877572138,-27.052312242786172,1.0,1.0,25762.5980482374,25762.5980482374,277.1722307448905,4.022230744890521,277.1722307448905,277.1722307448905,82280.68393901765,82332.11856506449,-51.43462604684464,0.0,8575.796259387458,8575.796259387458,0.9101940487391836,3558.2680831469092,277.1722307448905,4.022230744890521,1.0,0.002,0.14098575570701494,0.005031410909676026,0.00021819187472910465,0.0017818081216406452,0.10909593736455232,0.10909593736455232,0.0,-3.6302501803253673e-12,1.0,1.002318570625618,1.1393080401192606,0.09217728809011615,0.0,0.00021312784745121456,273.06488336918915,0.0,1601220.1512737495,267.5748544008549,0.0031454121721594674,1.0,1281225.7367338836,2600.1641354661174,,,,,,,,,,,,,,,,,,,3.0,14589.922958140256,1484.846805393212,0.3726637306404912,6.1796691888313084,3.31102922294657
138.0,-28.804630142658663,4.774299485117724,34.99606024973384,29.424939478654437,6.301868526612956,-25.293980275769297,-38.84274767534805,2.791218657532464,-5.577348317888095,-5.580372452885073,40.007832409565275,37442.83454677686,20458.52079894118,20458.52079894118,57901.35534571804,82294.9839040197,82332.18024777425,20458.52079894118,102790.70104671543,102790.70104671543,102790.70104671543,129346.05412174354,125006.4550975547,4339.599024188832,0.0,94789.3828904233,49937.23352538218,49835.72151671235,26555.35307502811,76391.07459174046,20225.637254537993,1485.0571505301243,0.0,0.8839043340376266,2.8235079181559732,0.0014957518510113484,1.0,1.0,-4.463511924524653,346704.1054168634,1554870.966483674,4.484720377378163,1554870.966483674,4.484720377378163,0.7616406830439623,0.09218597966278584,3.5406696545096366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5406696545096366,1.2786543215822364,1.2789872501728583,2.7690593108294745,5867.304401638667,14589.975434216507,6484.734501167262,0.0004401306598263795,26771.597505486883,2729.9432023664435,19383.305382421764,1976.5470759557816,0.7240249812678949,0.7240249812678949,32102.194917856654,32395.05729023726,0.9887123723904312,0.8,4249.134067400593,4287.898129693729,0.9887123723904312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.506073984775,3099.015535412006,6.825180764936489,4.774299485117724,-1.3738760691411507,6.1481755542588745,3.3110207953110717,3.5,0.9460059415174491,0.6,0.00026036064110590947,0.985473152698023,0.00026419861402930716,197.9404902067352,0.0,0.0,0.0,0.007347539525787797,8.983143600330773e-05,0.00017052920510260172,0.0006037875817144318,0.09218597861327388,0.09218597861327388,0.09218597861327388,0.09239441907188504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489085.5611160825,595.2079795741016,0.0,0.09218597861327388,0.09218597966278584,0.09218597966278584,0.3726858849440672,0.3726858849440672,0.5,9.65383199122139,1.2097262293706876,1.2097262293706876,6.764366844436154e-12,0.0030241349969628573,1.1168605283604052,6.764366844436154e-12,26555.35307502811,20225.637254537993,0.7616406830439623,0.7579596916938571,0.49014671866947723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444374432162674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.90131086047296,261.90131086047296,-11.248689139527016,246.09823449059655,277.7043872303436,112384.06426574664,112475.56649075398,-91.50222500735097,0.0,nan,277.7043872303436,4.55438723034365,271.38315668240136,-1.7668433175986138,265.0619261344422,-8.08807386555776,258.7406955865068,-14.409304413493203,252.41946503854751,-20.730534961452463,246.09823449059655,-27.051765509403424,1.0,1.0,25762.5980482374,25762.5980482374,277.1701564959749,4.020156495974902,277.1701564959749,277.1701564959749,82280.68646481671,82332.18024777425,-51.493782957535586,0.0,8575.796259387458,8575.796259387458,0.9101876666680607,3558.373002782185,277.1701564959749,4.020156495974902,1.0,0.002,0.14077678732756208,0.00503193916994042,0.00021786753506781049,0.0017821324397429249,0.10893376753390524,0.10893376753390524,0.0,-2.5189264736547035e-11,1.0,1.0022729745272427,1.1168605283536408,0.09218597966278584,0.0,0.00020896744789329643,267.735964953829,0.0,1601217.4216960557,267.5726516821119,0.0030241349901984904,1.0,1281232.879345596,2600.41639803459,,,,,,,,,,,,,,,,,,,3.0,14589.975434216507,1485.0571505301243,0.3726858849440672,6.1796691888313084,3.3110207953110717
139.0,-28.804006899182856,4.775426976961265,34.99663646262298,29.42227543042975,6.299892795355747,-25.293616929724728,-38.84241149118168,2.789502825248001,-5.5795132501620515,-5.582425934708314,40.00873635005206,37444.93594914247,20464.701051049524,20464.701051049524,57909.63700019199,82294.98237890837,82332.61230944547,20464.701051049524,102797.313360495,102797.313360495,102797.313360495,129356.3086041203,125013.5689148176,4342.739689302709,0.0,94788.82808062107,49938.78164854325,49833.38492453091,26558.9952436253,76392.3801681562,20228.240866683373,1485.2679222603954,0.0,0.8838903147382117,2.823294929684261,0.0014957518510113484,1.0,1.0,-4.486583524828802,346676.22073238535,1554909.948550769,4.485193548221678,1554909.948550769,4.485193548221678,0.7616342667006035,0.0921945426512649,3.540774993573205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.540774993573205,1.2786622724422734,1.278995203103094,2.7691244747608343,5867.442476189761,14590.027802657982,6484.693649030877,0.0004401025598735937,26770.644351214214,2729.846007679913,19383.183272652284,1976.5346242246114,0.7240461984536856,0.7240461984536856,32102.95897786123,32395.05729023726,0.9887417877399579,0.8,4249.235200466519,4287.898129693729,0.9887417877399579,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.493868852925,3099.015535412006,6.8272703619843975,4.775426976961265,-1.3746475968981624,6.150074573859428,3.3109983258595133,3.5,0.9459995216741467,0.6,0.00026036064110590947,0.9854098509163635,0.0002642155858943281,197.93998532790516,0.0,0.0,0.0,0.007347539525787797,8.983482007464106e-05,0.0001705258210312684,0.0006037935628660549,0.09219454073405264,0.09219454073405264,0.09219454073405264,0.09239909625833718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.3339311077,595.216235149316,0.0,0.09219454073405264,0.0921945426512649,0.0921945426512649,0.3727076010250091,0.3727076010250091,0.5,9.659968722831785,1.187687548572569,1.187687548572569,6.0254023992456496e-12,0.0029126845462883466,1.0958424098795376,6.0254023992456496e-12,26558.9952436253,20228.240866683373,0.7616342667006035,0.7580551472898255,0.49016584987557715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443707309297362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9006985127739,261.9006985127739,-11.249301487226091,246.0987715078578,277.7026255176822,112377.99956414956,112471.67391537219,-93.67435122262259,0.0,nan,277.7026255176822,4.552625517682202,271.38185471572905,-1.768145284270929,265.0610839137579,-8.08891608624208,258.74031311179584,-14.409686888204135,252.4195423098206,-20.730457690179378,246.0987715078578,-27.051228492142172,1.0,1.0,25762.5980482374,25762.5980482374,277.168153395674,4.018153395674005,277.168153395674,277.168153395674,82280.41152899165,82332.61230944547,-52.20078045381524,0.0,8575.796259387458,8575.796259387458,0.9101812269677484,3558.478868541071,277.168153395674,4.018153395674005,1.0,0.002,0.14057171515482753,0.005032455581110124,0.00021754924054861408,0.001782450758611007,0.10877462027430704,0.10877462027430704,0.0,-8.403789816813223e-13,1.0,1.0022302768975146,1.0958424098735122,0.0921945426512649,0.0,0.00020507134771057924,262.74559835084074,0.0,1601214.7501636546,267.5704867498379,0.002912684540262944,1.0,1281239.9259288926,2600.651335559399,,,,,,,,,,,,,,,,,,,3.0,14590.027802657982,1485.2679222603954,0.3727076010250091,6.1796691888313084,3.3109983258595133
140.0,-28.803401106817198,4.77650346502881,34.99720306402267,29.419714130368106,6.297989270598258,-25.293262069051316,-38.84208026630802,2.7878502304290156,-5.581732810936444,-5.5845321821425085,40.009611595339166,37446.945930560745,20470.821497076053,20470.821497076053,57917.7674276368,82294.98474329115,82332.72777357636,20470.821497076053,102803.54927065241,102803.54927065241,102803.54927065241,129366.13873396747,125020.31790513684,4345.820828830639,0.0,94788.29310693883,49940.25428565444,49831.15424587154,26562.589463315064,76393.7437091866,20230.806276988314,1485.4777580757418,0.0,0.8838761251846872,2.8230764676901647,0.0014957518510113484,1.0,1.0,-4.510465985090889,346647.6213613582,1554947.6938535874,4.485672475544417,1554947.6938535874,4.485672475544417,0.7616277887714442,0.09220297361691791,3.5408758202733273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5408758202733273,1.278669930364682,1.2790028630194281,2.7691867433399757,5867.574415836936,14590.080133964191,6484.655584056554,0.0004400758490551636,26769.730970012366,2729.7528687178974,19383.069493896724,1976.5230220204378,0.7240666525789807,0.7240666525789807,32103.69030390295,32395.05729023726,0.9887699430370078,0.8,4249.332000775849,4287.898129693729,0.9887699430370078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.474291850907,3099.015535412006,6.829356819749586,4.77650346502881,-1.3754773974637837,6.151980862492594,3.310962285040844,3.5,0.9459892242973841,0.6,0.00026036064110590947,0.9853483258194239,0.00026423208350142717,197.93949458838796,0.0,0.0,0.0,0.007347539525787797,8.983815434033392e-05,0.00017052248676557554,0.0006037989502011049,0.09220297119114718,0.09220297119114718,0.09220297119114718,0.09240351609771674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489035.54859623784,595.2243453411405,0.0,0.09220297119114718,0.09220297361691791,0.09220297361691791,0.3727289095583348,0.3727289095583348,0.5,9.665985126161887,1.1657202264588022,1.1657202264588022,-7.617018127348274e-12,0.002799371206037904,1.074066197051593,-7.617018127348274e-12,26562.589463315064,20230.806276988314,0.7616277887714442,0.7581480447943015,0.49018341178713076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443670468315306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.9000795253541,261.9000795253541,-11.249920474645876,246.09929821771988,277.7008608329837,112372.65645652726,112467.3465251384,-94.69006861111652,0.0,nan,277.7008608329837,4.550860832983744,271.3805483099434,-1.7694516900565986,265.06023578687365,-8.08976421312633,258.7399232638286,-14.41007673617139,252.41961074077534,-20.730389259224637,246.09929821771988,-27.0507017822801,1.0,1.0,25762.5980482374,25762.5980482374,277.16606061219437,4.016060612194394,277.16606061219437,277.16606061219437,82280.67980927252,82332.72777357636,-52.04796430384158,0.0,8575.796259387458,8575.796259387458,0.9101750630484974,3558.580199374694,277.16606061219437,4.016060612194394,1.0,0.002,0.14037068199061126,0.005032944384357463,0.000217237175814237,0.0017827628191536104,0.10861858790711851,0.10861858790711851,0.0,-5.032152645967347e-12,1.0,1.0021860365137834,1.07406619705921,0.09220297361691791,0.0,0.0002010323356722606,257.572107840278,0.0,1601212.012544863,267.56826718906353,0.002799371213654922,1.0,1281247.1534937206,2600.8952152286574,,,,,,,,,,,,,,,,,,,3.0,14590.080133964191,1485.4777580757418,0.3727289095583348,6.1796691888313084,3.310962285040844
141.0,-28.802806792859176,4.777529958715665,34.997760718706694,29.417083225585543,6.296039252190393,-25.29292218832542,-38.84176636403424,2.786154644569352,-5.583965905030482,-5.586659069030523,40.01048680526909,37449.01120084047,20476.820899773025,20476.820899773025,57925.832100613494,82294.97666079487,82333.02540270794,20476.820899773025,102809.84630248096,102809.84630248096,102809.84630248096,129376.069747963,125027.22347282092,4348.846275142089,0.0,94787.74610897953,49941.78063803664,49828.85052326987,26566.22344548204,76395.07396875191,20233.39912036589,1485.6900591455753,0.0,0.8838618269234124,2.82285576552259,0.0014957518510113484,1.0,1.0,-4.533396663704707,346618.7436209458,1554985.43832512,4.486155082327619,1554985.43832512,4.486155082327619,0.7616212052830138,0.09221129903742833,3.5409797479260794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5409797479260794,1.2786777875976563,1.279010722298223,2.769251004648147,5867.710577837805,14590.132136441278,6484.615439905564,0.00044004815778615335,26768.79080274206,2729.656998337053,19382.94950034297,1976.510786083216,0.7240876004887556,0.7240876004887556,32104.444117717303,32395.05729023726,0.9887989642578886,0.8,4249.431777628094,4287.898129693729,0.9887989642578886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.4473778538577,3099.015535412006,6.831419644282205,4.777529958715665,-1.3763459618973126,6.153875920612978,3.3109127372361558,3.5,0.9459750677817588,0.6,0.00026036064110590947,0.9852879705132022,0.0002642482694377124,197.93901314964936,0.0,0.0,0.0,0.007347539525787797,8.98413143341179e-05,0.0001705193267717916,0.0006038054827289033,0.09221129365881155,0.09221129365881155,0.09221129365881155,0.09240800236426266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489011.3184103131,595.2322746890766,0.0,0.09221129365881155,0.09221129903742833,0.09221129903742833,0.37274979407761866,0.37274979407761866,0.5,9.671886454245483,1.143992925793384,1.143992925793384,1.000444171950221e-11,0.002693164000049819,1.0532624053258246,1.000444171950221e-11,26566.22344548204,20233.39912036589,0.7616212052830138,0.7582404085937146,0.490201910350376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443634659078175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8994498352224,261.8994498352224,-11.250550164777565,246.0998140889359,277.6990855815086,112366.9884224496,112463.31574271283,-96.32732026319329,0.0,nan,277.6990855815086,4.549085581508621,271.3792312829921,-1.7707687170078543,265.0593769844844,-8.090623015515575,258.7395226859632,-14.410477314036768,252.41966838745034,-20.730331612549634,246.0998140889359,-27.05018591106409,1.0,1.0,25762.5980482374,25762.5980482374,277.16396843102024,4.01396843102026,277.16396843102024,277.16396843102024,82280.77550278137,82333.02540270794,-52.249899926566286,0.0,8575.796259387458,8575.796259387458,0.9101687094809339,3558.68464666571,277.16396843102024,4.01396843102026,1.0,0.002,0.14017350847517984,0.005033412402760496,0.00021693107770637499,0.0017830689185571156,0.1084655388531875,0.1084655388531875,0.0,-3.73650936580372e-12,1.0,1.0021437667771937,1.0532624053158202,0.09221129903742833,0.0,0.00019717273424532252,252.62844352438987,0.0,1601209.2695239708,267.5660340949695,0.0026931639900453774,1.0,1281254.4517948881,2601.1267964611693,,,,,,,,,,,,,,,,,,,3.0,14590.132136441278,1485.6900591455753,0.37274979407761866,6.1796691888313084,3.3109127372361558
