time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
142.0,-28.802214386097262,4.77850830045629,34.99830974811797,29.414348839223408,6.294001112506565,-25.292592836224248,-38.841457770299144,2.784379562001149,-5.586160743246467,-5.588753541538754,40.011353351051966,37451.124154834906,20482.59904755358,20482.59904755358,57933.723202388486,82294.99062721239,82333.51906332272,20482.59904755358,102816.1181108763,102816.1181108763,102816.1181108763,129385.93984726843,125034.12436923632,4351.815478032112,0.0,94787.20207293522,49943.33559830673,49826.51830514277,26569.821736392136,76396.3400415349,20235.966712354206,1485.9000671319698,0.0,0.8838477279624625,2.822638382146441,0.0014957518510113484,1.0,1.0,-4.555521972922293,346590.3078314353,1555022.8098253594,4.486630972328421,1555022.8098253594,4.486630972328421,0.761614696294233,0.09221947417966976,3.5410869820610507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5410869820610507,1.2786860133165925,1.2790189501589242,2.769317052961543,5867.850526288312,14590.183929160678,6484.573466397267,0.00044001959227279894,26767.826532678217,2729.558670155274,19382.8240387178,1976.497992557887,0.7241089976078263,0.7241089976078263,32105.221909653577,32395.05729023726,0.9888289087955988,0.8,4249.534728289948,4287.898129693729,0.9888289087955988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.4132459591206,3099.015535412006,6.833425145887584,4.77850830045629,-1.3772209453070108,6.1557292457633,3.3108499019400717,3.5,0.9459571148400204,0.6,0.00026036064110590947,0.9852278128615071,0.00026426440434087524,197.9385332582129,0.0,0.0,0.0,0.007347539525787797,8.984442098798907e-05,0.0001705162201179204,0.0006038127672898246,0.0922194728424076,0.0922194728424076,0.0922194728424076,0.09241247325376527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488987.58356721216,595.2400422446675,0.0,0.0922194728424076,0.09221947417966976,0.09221947417966976,0.3727702744990411,0.3727702744990411,0.5,9.677676448177568,1.1225930969374076,1.1225930969374076,-4.376943252282217e-12,0.0025927982923121817,1.0332315686164861,-4.376943252282217e-12,26569.821736392136,20235.966712354206,0.761614696294233,0.7583311343304048,0.4902214443057561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443599528518378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89880320394576,261.89880320394576,-11.251196796054217,246.1003199616455,277.6972864462481,112360.67156987189,112459.59047561118,-98.9189057392922,0.0,nan,277.6972864462481,4.547286446248108,271.37789314932263,-1.7721068506773463,265.05849985241775,-8.091500147582224,258.73910655547786,-14.410893444522117,252.41971325856247,-20.73028674143751,246.1003199616455,-27.049680038354467,1.0,1.0,25762.5980482374,25762.5980482374,277.16193152291766,4.011931522917678,277.16193152291766,277.16193152291766,82280.41541421688,82333.51906332272,-53.10364910583303,0.0,8575.796259387458,8575.796259387458,0.9101621536930459,3558.792416971356,277.16193152291766,4.011931522917678,1.0,0.002,0.13998005220108045,0.005033869965433009,0.00021663074953859405,0.001783369214231057,0.10831537476929702,0.10831537476929702,0.0,-3.62303490160365e-11,1.0,1.002103064117268,1.033231568620863,0.09221947417966976,0.0,0.000193455532503842,247.86715260729392,0.0,1601206.579290793,267.5638392567535,0.002592798296689125,1.0,1281261.6387818803,2601.3492863823963,,,,,,,,,,,,,,,,,,,3.0,14590.183929160678,1485.9000671319698,0.3727702744990411,6.1796691888313084,3.3108499019400717
143.0,-28.801631383211046,4.779439871419111,34.99884987684006,29.411747271101945,6.292075692123053,-25.292260675669706,-38.84115252932531,2.7827049830836215,-5.588348656747428,-5.590841286018461,40.01219473590456,37453.170402674084,20488.211570485026,20488.211570485026,57941.38197315911,82294.97578688539,82333.89309718339,20488.211570485026,102822.10466766842,102822.10466766842,102822.10466766842,129395.44114595152,125040.71346528492,4354.727680666606,0.0,94786.65744071991,49944.852051176254,49824.22821060406,26573.336478283105,76397.56468888716,20238.472931461067,1486.106097347396,0.0,0.8838337554282371,2.8224217118972077,0.0014957518510113484,1.0,1.0,-4.577983427383515,346561.9652088659,1555059.096861313,4.487102604938515,1555059.096861313,4.487102604938515,0.7616082740682877,0.09222750241138393,3.541189903091046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.541189903091046,1.2786937733994002,1.2790267122622572,2.769380735840148,5867.985462666339,14590.235703483046,6484.533774481514,0.00043999216225176714,26766.89475421304,2729.4636551944895,19382.705396925434,1976.4858944619657,0.7241297720526452,0.7241297720526452,32105.968413293875,32395.05729023726,0.9888576489226553,0.8,4249.633537547619,4287.898129693729,0.9888576489226553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.3721526534064,3099.015535412006,6.835391311802224,4.779439871419111,-1.3781168268673873,6.157556698286498,3.310774251629686,3.5,0.9459355004656246,0.6,0.00026036064110590947,0.9851686140229623,0.00026428028400409534,197.9380609868536,0.0,0.0,0.0,0.007347539525787797,8.984749398683032e-05,0.00017051314711907914,0.0006038194349223612,0.09222750007512952,0.09222750007512952,0.09222750007512952,0.09241673114572847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488964.272208797,595.2476705941194,0.0,0.09222750007512952,0.09222750241138393,0.09222750241138393,0.37279036472665683,0.37279036472665683,0.5,9.683353456758493,1.1013959059743001,1.1013959059743001,-8.526512829121202e-13,0.0024926292710460984,1.012857858634959,-8.526512829121202e-13,26573.336478283105,20238.472931461067,0.7616082740682877,0.7584192272242325,0.490240370294448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444356451086514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8981521040435,261.8981521040435,-11.251847895956473,246.10081705417392,277.6954871539132,112355.56245761245,112455.16495577643,-99.60249816397473,0.0,nan,277.6954871539132,4.5454871539132,271.3765531339668,-1.7734468660331686,265.057619114022,-8.092380885978002,258.7386850940637,-14.411314905936251,252.41975107412134,-20.73024892587864,246.10081705417392,-27.04918294582606,1.0,1.0,25762.5980482374,25762.5980482374,277.15988739349706,4.009887393497081,277.15988739349706,277.15988739349706,82280.4324096688,82333.89309718339,-53.4606875145837,0.0,8575.796259387458,8575.796259387458,0.9101558615114936,3558.895852606501,277.15988739349706,4.009887393497081,1.0,0.002,0.13979037865669566,0.005034312354193983,0.00021633628104540572,0.001783663727797763,0.10816814052270286,0.10816814052270286,0.0,8.84316881874514e-12,1.0,1.002061662803433,1.0128578586358117,0.09222750241138393,0.0,0.000189672893606139,243.02196127589266,0.0,1601203.8973136276,267.56165134325255,0.0024926292718987497,1.0,1281268.8025972466,2601.5763241085588,,,,,,,,,,,,,,,,,,,3.0,14590.235703483046,1486.106097347396,0.37279036472665683,6.1796691888313084,3.310774251629686
144.0,-28.80105951709937,4.7803252333800685,34.99938176639441,29.409090347494953,6.29010544071742,-25.29194302131426,-38.84085696246473,2.7809889441092577,-5.590572141949281,-5.592970667141113,40.01303738824291,37455.23221731741,20493.756649937375,20493.756649937375,57948.98886725478,82294.96670734069,82334.38936208474,20493.756649937375,102828.14601202212,102828.14601202212,102828.14601202212,129405.06092185022,125047.47284363008,4357.588078220141,0.0,94786.1131070501,49946.378614097004,49821.92721439233,26576.914909828105,76398.84212422043,20241.023033282254,1486.3162084636383,0.0,0.8838195600414007,2.8222006232068173,0.0014957518510113484,1.0,1.0,-4.599619797050707,346533.05921315914,1555095.4392022388,4.4875817699276705,1555095.4392022388,4.4875817699276705,0.7616016795763286,0.09223544167456997,3.5412946921419386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5412946921419386,1.2787017257079099,1.2790346666413428,2.7694454624915914,5868.122610673763,14590.28730916133,6484.492991851747,0.0004399642181058492,26765.948995258306,2729.3672146205186,19382.583494915885,1976.4734639164126,0.7241508043802066,0.7241508043802066,32106.728461547616,32395.05729023726,0.9888869106841914,0.8,4249.734139607263,4287.898129693729,0.9888869106841914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.3242804809333,3099.015535412006,6.837350494037657,4.7803252333800685,-1.379061946753101,6.159387180133169,3.310686122704231,3.5,0.9459103207726374,0.6,0.00026036064110590947,0.985110549755356,0.00026429586118082674,197.93759773921659,0.0,0.0,0.0,0.007347539525787797,8.985046968456272e-05,0.00017051017142134675,0.0006038267650106273,0.09223543947321344,0.09223543947321344,0.09223543947321344,0.09242107264761593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.48799265665,595.2551273062426,0.0,0.09223543947321344,0.09223544167456997,0.09223544167456997,0.37281005707961634,0.37281005707961634,0.5,9.688922493483897,1.080551702488151,1.080551702488151,-5.4228621593210846e-11,0.0023985251918361428,0.9933508700904099,-5.4228621593210846e-11,26576.914909828105,20241.023033282254,0.7616016795763286,0.7585061141768722,0.4902591606875037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443530049248532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8974922599992,261.8974922599992,-11.252507740000794,246.1013046317409,277.6936798882565,112350.07721918872,112451.01735781567,-100.94013862696649,0.0,nan,277.6936798882565,4.54367988825652,271.3752048369522,-1.77479516304777,265.0567297856455,-8.093270214354504,258.7382547343514,-14.411745265648563,252.4197796830485,-20.73022031695149,246.1013046317409,-27.048695368259075,1.0,1.0,25762.5980482374,25762.5980482374,277.15781588045877,4.007815880458793,277.15781588045877,277.15781588045877,82280.39175631251,82334.38936208474,-53.997605772223324,0.0,8575.796259387458,8575.796259387458,0.9101494550496164,3559.001165602648,277.15781588045877,4.007815880458793,1.0,0.002,0.13960432771671694,0.005034730932437643,0.00021604740275032636,0.0017839525902646892,0.10802370137516318,0.10802370137516318,0.0,-6.984984639302194e-12,1.0,1.002022018115008,0.9933508701446385,0.09223544167456997,0.0,0.00018605029509544992,238.38179821466443,0.0,1601201.18286971,267.5594278580507,0.0023985252460647644,1.0,1281276.109195993,2601.7920553587555,,,,,,,,,,,,,,,,,,,3.0,14590.28730916133,1486.3162084636383,0.37281005707961634,6.1796691888313084,3.310686122704231
145.0,-28.8005061449442,4.781164945698552,34.999904946037226,29.406498104240768,6.288175133919274,-25.291638017116238,-38.840574597101636,2.7793070029103664,-5.592838959886308,-5.5951411293701865,40.01385000568629,37457.24183115049,20499.23466877997,20499.23466877997,57956.47649993046,82294.969337964,82334.56099891027,20499.23466877997,102833.79566769024,102833.79566769024,102833.79566769024,129414.21985293394,125053.8274809715,4360.392371962448,0.0,94785.58968653363,49947.86216839678,49819.69724237427,26580.424185243697,76400.12142761797,20243.520129102344,1486.5240885053504,0.0,0.8838052600508787,2.8219752891833094,0.0014957518510113484,1.0,1.0,-4.62215669188538,346503.5974978047,1555130.486790958,4.48806447615832,1555130.486790958,4.48806447615832,0.7615950741802183,0.09224325233082455,3.5413962046087573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5413962046087573,1.278709520099658,1.2790424630625497,2.7695079679494006,5868.255052238411,14590.338711166325,6484.454272448149,0.00043993732873767933,26765.033961232602,2729.2739071173746,19382.46776002743,1976.4616622421959,0.7241712372979486,0.7241712372979486,32107.464740032938,32395.05729023726,0.9889152574777895,0.8,4249.831595435536,4287.898129693729,0.9889152574777895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.2696789390457,3099.015535412006,6.839302720346523,4.781164945698552,-1.3800557112996037,6.161220656998156,3.3105856066814847,3.5,0.9458816019089956,0.6,0.00026036064110590947,0.9850543667820859,0.0002643109354019102,197.93714947491566,0.0,0.0,0.0,0.007347539525787797,8.985331255778224e-05,0.00017050732854812723,0.0006038340061783161,0.09224324704677317,0.09224324704677317,0.09224324704677317,0.09242512321546018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.102334527,595.2624527014343,0.0,0.09224324704677317,0.09224325233082455,0.09224325233082455,0.3728293705835988,0.3728293705835988,0.5,9.6943788185676,1.0598176922172229,1.0598176922172229,-2.205524651799351e-11,0.0023021694838689655,0.9729844374847971,-2.205524651799351e-11,26580.424185243697,20243.520129102344,0.7615950741802183,0.758591418664679,0.4902772552087859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443496246092473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8968272117141,261.8968272117141,-11.253172788285895,246.10178159306278,277.6918728303694,112344.9454574621,112446.68171713708,-101.736259674962,0.0,nan,277.6918728303694,4.541872830369414,271.3738545829016,-1.7761454170984052,265.05583633546036,-8.094163664539622,258.7378180879716,-14.412181912028359,252.41979984051915,-20.73020015948083,246.10178159306278,-27.048218406937195,1.0,1.0,25762.5980482374,25762.5980482374,277.15566543232757,4.005665432327589,277.15566543232757,277.15566543232757,82280.75817103942,82334.56099891027,-53.802827870851615,0.0,8575.796259387458,8575.796259387458,0.9101432488333903,3559.103185631801,277.15566543232757,4.005665432327589,1.0,0.002,0.1394220611100908,0.005035125301672019,0.0002157643651878108,0.0017842356232170248,0.1078821825939054,0.1078821825939054,0.0,-1.1595164498695576e-11,1.0,1.0019806250402765,0.9729844375068524,0.09224325233082455,0.0,0.0001822659623167417,233.53438045639442,0.0,1601198.4148555615,267.55716104011367,0.002302169505924212,1.0,1281283.556666266,2602.018168024191,,,,,,,,,,,,,,,,,,,3.0,14590.338711166325,1486.5240885053504,0.3728293705835988,6.1796691888313084,3.3105856066814847
146.0,-28.799963749334335,4.781959875310429,35.00041979336047,29.403763717878633,6.286131749082709,-25.291354199458116,-38.84031039252875,2.777522196343669,-5.595122387560991,-5.597332836197045,40.0146560601499,37459.33252167527,20504.608528786757,20504.608528786757,57963.94105046203,82294.98601080093,82334.79888334306,20504.608528786757,102839.40741212982,102839.40741212982,102839.40741212982,129423.35303282205,125060.21039772217,4363.142635099884,0.0,94785.06173362701,49949.408234310235,49817.392777018635,26583.945620692233,76401.33839771088,20246.024496358976,1486.7331373742957,0.0,0.883790872183362,2.821747687312071,0.0014957518510113484,1.0,1.0,-4.644125855149355,346473.84940509364,1555165.2519121584,4.48855015921815,1555165.2519121584,4.48855015921815,0.761588395689465,0.09225094621008811,3.541502773104572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.541502773104572,1.2787177912903323,1.2790507364068284,2.7695733939315117,5868.393682043602,14590.38976173793,6484.41256235206,0.00043990901073180015,26764.0794900567,2729.1765781440863,19382.34308575898,1976.4489490049082,0.7241924047101953,0.7241924047101953,32108.237685781496,32395.05729023726,0.9889450161394553,0.8,4249.933904642768,4287.898129693729,0.9889450161394553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.2083976097315,3099.015535412006,6.841235512732165,4.781959875310429,-1.3810859530923745,6.163045828402804,3.310472795286527,3.5,0.9458493700818649,0.6,0.00026036064110590947,0.9849993015949491,0.0002643257113830674,197.93671010423844,0.0,0.0,0.0,0.007347539525787797,8.985597266223525e-05,0.00017050466844367422,0.0006038427561205478,0.09225094376236259,0.09225094376236259,0.09225094376236259,0.092429160728964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488897.21454771195,595.2696156175916,0.0,0.09225094376236259,0.09225094621008811,0.09225094621008811,0.3728482852060152,0.3728482852060152,0.5,9.699725380726212,1.0392825019521297,1.0392825019521297,-2.1088908397359774e-11,0.0022104486360490228,0.9532069810476855,-2.1088908397359774e-11,26583.945620692233,20246.024496358976,0.761588395689465,0.7586770371577514,0.4902968103343805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444346353626967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89614662774034,261.89614662774034,-11.253853372259641,246.10224694443346,277.6900463110605,112338.85640246757,112442.96924717819,-104.11284471060793,0.0,nan,277.6900463110605,4.540046311060507,271.37248643770454,-1.7775135622954394,265.05492656442624,-8.095073435573738,258.7373666910662,-14.412633308933778,252.41980681775095,-20.730193182249025,246.10224694443346,-27.047753055566517,1.0,1.0,25762.5980482374,25762.5980482374,277.1535014645497,4.003501464549743,277.1535014645497,277.1535014645497,82280.79734868299,82334.79888334306,-54.00153466007032,0.0,8575.796259387458,8575.796259387458,0.9101367334259117,3559.210286970095,277.1535014645497,4.003501464549743,1.0,0.002,0.13924347055195466,0.005035499622652268,0.00021548700960390008,0.001784512990625981,0.10774350480195004,0.10774350480195004,0.0,2.2988121822775653e-13,1.0,1.0019404251790658,0.9532069810687744,0.09225094621008811,0.0,0.00017858996214741523,228.82572493050915,0.0,1601195.6342681842,267.554877612439,0.002210448657137931,1.0,1281291.0769398524,2602.236733715133,,,,,,,,,,,,,,,,,,,3.0,14590.38976173793,1486.7331373742957,0.3728482852060152,6.1796691888313084,3.310472795286527
147.0,-28.79943101949934,4.7827113123507425,35.00092583741732,29.400957526545994,6.284035764777916,-25.29108434106012,-38.84005956407634,2.775689083652518,-5.5974006400260805,-5.599518462659593,40.0154318799304,37461.46809344408,20509.82761673717,20509.82761673717,57971.29571018125,82295.00062466759,82334.83344059938,20509.82761673717,102844.66105733655,102844.66105733655,102844.66105733655,129432.02320317549,125066.18805040253,4365.835152772952,0.0,94784.5264835944,49950.99394280827,49815.03615642902,26587.36214583893,76402.39830226795,20248.451886806917,1486.9372090361849,0.0,0.8837766260548509,2.82152074718099,0.0014957518510113484,1.0,1.0,-4.666697165274002,346444.1858386526,1555198.7135684413,4.48903106803107,1555198.7135684413,4.48903106803107,0.7615818288305036,0.09225848315534357,3.541612205992423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.541612205992423,1.2787262864537199,1.2790592337821374,2.7696405739920653,5868.536028530529,14590.440610858483,6484.369057150726,0.0004398798345310352,26763.101370392436,2729.0768376960978,19382.213045800825,1976.4356886195415,0.7242140130755936,0.7242140130755936,32109.031402244058,32395.05729023726,0.9889755746667178,0.8,4250.03896311835,4287.898129693729,0.9889755746667178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.1405369582135,3099.015535412006,6.84313176637106,4.7827113123507425,-1.382135842804435,6.164847155155178,3.3103478739622743,3.5,0.9458136782749355,0.6,0.00026036064110590947,0.9849452209316821,0.000264340224788977,197.9362785652764,0.0,0.0,0.0,0.007347539525787797,8.985849815854961e-05,0.00017050214294735984,0.0006038524706102345,0.0922584815188068,0.0922584815188068,0.0922584815188068,0.09243292306884167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.72711007344,595.2766466386682,0.0,0.0922584815188068,0.09225848315534357,0.09225848315534357,0.37286681169637087,0.37286681169637087,0.5,9.704958654175961,1.0187747897845156,1.0187747897845156,-7.901235221652314e-12,0.002117822633522337,0.9328212973856012,-7.901235221652314e-12,26587.36214583893,20248.451886806917,0.7615818288305036,0.7587627744463149,0.4903179602456545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444343147541413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89544767226124,261.89544767226124,-11.254552327738736,246.1027006490316,277.6881946955045,112332.5033069476,112439.42654588478,-106.92323893717716,0.0,nan,277.6881946955045,4.538194695504501,271.37109588617915,-1.778904113820829,265.0539970769338,-8.09600292306618,258.73689826760085,-14.413101732399127,252.4197994583173,-20.730200541682677,246.1027006490316,-27.047299350968387,1.0,1.0,25762.5980482374,25762.5980482374,277.1513198677137,4.0013198677137325,277.1513198677137,277.1513198677137,82280.71161385371,82334.83344059938,-54.12182674567157,0.0,8575.796259387458,8575.796259387458,0.9101300428110757,3559.320267022385,277.1513198677137,4.0013198677137325,1.0,0.002,0.13906867096383213,0.0050358583483555005,0.0002152155259514141,0.001784784464964661,0.10760776297570705,0.10760776297570705,0.0,-9.083925018443795e-12,1.0,1.0018989875971027,0.9328212973935024,0.09225848315534357,0.0,0.00017479902827420544,223.96974605886763,0.0,1601192.8582999106,267.5525993599739,0.0021178226414235723,1.0,1281298.5762571208,2602.463185131097,,,,,,,,,,,,,,,,,,,3.0,14590.440610858483,1486.9372090361849,0.37286681169637087,6.1796691888313084,3.3103478739622743
148.0,-28.798900740331796,4.783421231127143,35.00142353542544,29.398180462326877,6.281963292294226,-25.290814337083695,-38.839808700699336,2.773876888328347,-5.599622031411741,-5.6016537394737504,40.016203281812565,37463.58424487356,20514.809809816565,20514.809809816565,57978.39405469012,82295.01162435517,82335.15067541912,20514.809809816565,102849.96048523569,102849.96048523569,102849.96048523569,129440.70625106365,125072.23310520824,4368.473145855397,0.0,94783.99323827313,49952.56585623616,49812.69709115219,26590.745765827956,76403.44285698015,20250.856913389955,1487.138710945055,0.0,0.8837626571199915,2.821298988741253,0.0014957518510113484,1.0,1.0,-4.68818019628003,346415.2075484708,1555231.985215161,4.489502629579422,1555231.985215161,4.489502629579422,0.7615753650435235,0.09226587476470795,3.5417206293987946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5417206293987946,1.2787346847910561,1.279067634306184,2.769707173445059,5868.677144779707,14590.4912844212,6484.326034307367,0.00043985092527671846,26762.131505093523,2728.977938959127,19382.084447642934,1976.4225752568855,0.7242354535158765,0.7242354535158765,32109.817792102607,32395.05729023726,0.9890058513018735,0.8,4250.143051824645,4287.898129693729,0.9890058513018735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2997.0662675643234,3099.015535412006,6.844963700615363,4.783421231127143,-1.3831781517067796,6.1665993828339225,3.3102111572616195,3.5,0.9457746163604627,0.6,0.00026036064110590947,0.9848913922325865,0.00026435467215904366,197.93584901335151,0.0,0.0,0.0,0.007347539525787797,8.986102407211496e-05,0.0001704996170337945,0.0006038620109531841,0.09226587372880854,0.09226587372880854,0.09226587372880854,0.09243672223507393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.73835795716,595.2835150363422,0.0,0.09226587372880854,0.09226587476470795,0.09226587476470795,0.37288493487259056,0.37288493487259056,0.5,9.710084141843568,0.9984807562148603,0.9984807562148603,-4.723688107333146e-11,0.0020317080620202432,0.9134735431937315,-4.723688107333146e-11,26590.745765827956,20250.856913389955,0.7615753650435235,0.7588453070527209,0.49033895390030735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443399986038443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89473560020707,261.89473560020707,-11.255264399792907,246.10314461489128,277.6863265855368,112326.60276791286,112435.53252533475,-108.9297574219255,0.0,nan,277.6863265855368,4.536326585536813,271.36969019137877,-1.7803098086212117,265.05305379730055,-8.096946202699428,258.73641740312576,-14.413582596874221,252.4197810090094,-20.73021899099058,246.10314461489128,-27.0468553851087,1.0,1.0,25762.5980482374,25762.5980482374,277.1492215827788,3.99922158277883,277.1492215827788,277.1492215827788,82280.43233375988,82335.15067541912,-54.7183416592452,0.0,8575.796259387458,8575.796259387458,0.9101234138314365,3559.4292325457886,277.1492215827788,3.99922158277883,1.0,0.002,0.1388974701402936,0.005036210616630328,0.00021494963634886767,0.0017850503592140407,0.10747481817443383,0.10747481817443383,0.0,-4.43709175304563e-12,1.0,1.0018596564449815,0.9134735432409684,0.09226587476470795,0.0,0.00017120032825690344,219.3599911440602,0.0,1601190.1576645568,267.55037796858824,0.0020317081092571243,1.0,1281305.902725188,2602.677411190038,,,,,,,,,,,,,,,,,,,3.0,14590.4912844212,1487.138710945055,0.37288493487259056,6.1796691888313084,3.3102111572616195
149.0,-28.798389189596378,4.784089912258179,35.001912760622254,29.39555972060191,6.280010168066486,-25.29054925387461,-38.839562342595286,2.7721702292936894,-5.601894511606702,-5.603840080568069,40.01695435874238,37465.58555934659,20519.758402849493,20519.758402849493,57985.343962196086,82295.01205199827,82335.23590381512,20519.758402849493,102854.99430666461,102854.99430666461,102854.99430666461,129449.10664240005,125078.04917841758,4371.057463982458,0.0,94783.47697872971,49954.05047521583,49810.4738927932,26594.11233573544,76404.58622852864,20253.24641240608,1487.3406927773283,0.0,0.883748495731054,2.821071913315459,0.0014957518510113484,1.0,1.0,-4.710126373439664,346385.53822771425,1555264.3807366518,4.48998069808047,1555264.3807366518,4.48998069808047,0.7615688072878853,0.09227315813044554,3.5418229387043034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5418229387043034,1.2787425941377422,1.2790755457122598,2.7697700498453792,5868.810372327024,14590.541926646538,6484.286607275702,0.00043982380450332024,26761.212691621484,2728.884246059713,19381.96659760683,1976.4105578976341,0.7242559154905197,0.7242559154905197,32110.55983226048,32395.05729023726,0.9890344206082584,0.8,4250.241270283609,4287.898129693729,0.9890344206082584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.985873281846,3099.015535412006,6.846798507054475,4.784089912258179,-1.3842727486869526,6.168362660945132,3.3100631682797514,3.5,0.9457323337942147,0.6,0.00026036064110590947,0.9848394676669939,0.0002643686099651175,197.9354346341347,0.0,0.0,0.0,0.007347539525787797,8.986350468647965e-05,0.00017049713641942982,0.0006038706687537334,0.09227315359162302,0.09227315359162302,0.09227315359162302,0.09244035473730493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.1792881902,595.2902424934578,0.0,0.09227315359162302,0.09227315813044554,0.09227315813044554,0.37290267571985,0.37290267571985,0.5,9.715100193225437,0.9783117947433198,0.9783117947433198,7.332801033044234e-12,0.001945568961389199,0.8937137071284269,7.332801033044234e-12,26594.11233573544,20253.24641240608,0.7615688072878853,0.7589249130773381,0.49035780976924326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444336864165675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89402194367193,261.89402194367193,-11.255978056328047,246.10357846278475,277.68446542456945,112321.83213285459,112431.00427902855,-109.17214617397462,0.0,nan,277.68446542456945,4.5344654245694755,271.3682880321964,-1.7817119678035738,265.0521106398778,-8.097889360122167,258.73593324747304,-14.414066752526935,252.41975585513,-20.73024414486997,246.10357846278475,-27.046421537215224,1.0,1.0,25762.5980482374,25762.5980482374,277.1470451799332,3.9970451799331954,277.1470451799332,277.1470451799332,82280.80415709433,82335.23590381512,-54.43174672078749,0.0,8575.796259387458,8575.796259387458,0.910117158590206,3559.532053397825,277.1470451799332,3.9970451799331954,1.0,0.002,0.13872994629044935,0.005036537228030858,0.0002146894167003494,0.0017853105657976776,0.10734470835017469,0.10734470835017469,0.0,-1.750197296118694e-11,1.0,1.0018194850925917,0.8937137071210941,0.09227315813044554,0.0,0.00016752332909133002,214.64988709944436,0.0,1601187.3977015414,267.5481054883933,0.001945568954056398,1.0,1281313.4043105242,2602.8962668884765,,,,,,,,,,,,,,,,,,,3.0,14590.541926646538,1487.3406927773283,0.37290267571985,6.1796691888313084,3.3100631682797514
150.0,-28.79787990092632,4.784718536268517,35.00239474019624,29.392746614199154,6.2779076359733885,-25.290301147231816,-38.839333586487896,2.7703288812448266,-5.604151674951368,-5.606021515295497,40.017723841720546,37467.7194553782,20524.565194912262,20524.565194912262,57992.284650290465,82295.02666618438,82335.79822991035,20524.565194912262,102860.3634248226,102860.3634248226,102860.3634248226,129457.93426540866,125084.34015990862,4373.594105500049,0.0,94782.94785045482,49955.64063596708,49808.11912720859,26597.57084058607,76405.68996779466,20255.702690247177,1487.5470145122333,0.0,0.8837342906097541,2.820845221489367,0.0014957518510113484,1.0,1.0,-4.730035151248387,346355.93747540767,1555297.5706765826,4.490460253152189,1555297.5706765826,4.490460253152189,0.7615621295512582,0.09228035134967698,3.5419324517155193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5419324517155193,1.278751127797405,1.2790840815938673,2.7698372065691537,5868.952669366116,14590.592211354926,6484.242864879819,0.00043979459982285526,26760.23587195942,2728.784638175057,19381.835848658295,1976.3972252153687,0.7242774668128936,0.7242774668128936,32111.35411549529,32395.05729023726,0.9890650015095263,0.8,4250.346403778713,4287.898129693729,0.9890650015095263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.8993621788773,3099.015535412006,6.848600074441607,4.784718536268517,-1.3853859164925657,6.170104452761083,3.309903922472826,3.5,0.9456868349922359,0.6,0.00026036064110590947,0.9847877756450093,0.0002643824868108058,197.93502208901648,0.0,0.0,0.0,0.007347539525787797,8.9865808120526e-05,0.00017049483298538345,0.0006038811818007472,0.09228035070231326,0.09228035070231326,0.09228035070231326,0.09244426275647315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.18534910044,595.2967868394564,0.0,0.09228035070231326,0.09228035134967698,0.09228035134967698,0.37292002659388435,0.37292002659388435,0.5,9.720017568986508,0.9586293494096481,0.9586293494096481,-2.4272139853565022e-11,0.001869840344113527,0.875986364047094,-2.4272139853565022e-11,26597.57084058607,20255.702690247177,0.7615621295512582,0.7590047897576014,0.49037865466787894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443338404426782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.89329320255615,261.89329320255615,-11.256706797443826,246.10400228335496,277.682584121763,112315.78558710909,112427.2653077717,-111.47972066261923,0.0,nan,277.682584121763,4.532584121763023,271.3668677540781,-1.7831322459218768,265.05115138642026,-8.098848613579719,258.73543501869483,-14.414564981305148,252.419718651026,-20.73028134897399,246.10400228335496,-27.04599771664502,1.0,1.0,25762.5980482374,25762.5980482374,277.14492931650415,3.9949293165041695,277.14492931650415,277.14492931650415,82280.48407931009,82335.79822991035,-55.31415060025756,0.0,8575.796259387458,8575.796259387458,0.9101104628289274,3559.642113974097,277.14492931650415,3.9949293165041695,1.0,0.002,0.13856572137604814,0.005036850210987138,0.00021443430677632898,0.00178556564976656,0.10721715338816448,0.10721715338816448,0.0,-4.345711117348383e-11,1.0,1.0017834405366985,0.8759863640713661,0.09228035134967698,0.0,0.00016422444881600317,210.4242167473905,0.0,1601184.6705795357,267.5458483250486,0.0018698403683856668,1.0,1281320.8889691539,2603.0897019767585,,,,,,,,,,,,,,,,,,,3.0,14590.592211354926,1487.5470145122333,0.37292002659388435,6.1796691888313084,3.309903922472826
151.0,-28.79738910748204,4.7853078205800825,35.002868379326046,29.39009730415421,6.275922160573773,-25.290057980678412,-38.83910552887244,2.7685910310283353,-5.606436459547524,-5.608224910324326,40.018447289062784,37469.71627728456,20529.28597783229,20529.28597783229,57999.00225511685,82295.04535278656,82335.83230086342,20529.28597783229,102865.1182786957,102865.1182786957,102865.1182786957,129465.99843170492,125089.92307635065,4376.0753553542745,0.0,94782.44637592096,49957.117290657174,49805.92120584865,26600.880153009213,76406.80135885786,20258.048396605485,1487.7468927031703,0.0,0.8837201394672776,2.8206163294064557,0.0014957518510113484,1.0,1.0,-4.751690201640031,346326.04075222934,1555328.7754602693,4.490937996120806,1555328.7754602693,4.490937996120806,0.7615555680894943,0.09228739258987373,3.54203497680074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54203497680074,1.2787591819046544,1.2790921377981985,2.7698999365346006,5869.08558663551,14590.642467798298,6484.20340379711,0.00043976752272765297,26759.319712176013,2728.691215876575,19381.717896841343,1976.385197477359,0.7242978560483465,0.7242978560483465,32112.09771178518,32395.05729023726,0.9890936310711994,0.8,4250.444828211554,4287.898129693729,0.9890936310711994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.8068900360668,3099.015535412006,6.850386671923733,4.7853078205800825,-1.3865331894797421,6.171841010059825,3.309733707236375,3.5,0.9456382020675357,0.6,0.00026036064110590947,0.9847379636303365,0.0002643958603424443,197.9346245274317,0.0,0.0,0.0,0.007347539525787797,8.986810457549858e-05,0.00017049253653041087,0.0006038905276741932,0.0922873897800904,0.0922873897800904,0.0922873897800904,0.092447701675051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488794.4897872839,595.3032317268619,0.0,0.0922873897800904,0.09228739258987373,0.09228739258987373,0.3729370295975856,0.3729370295975856,0.5,9.724826940645853,0.9390007692160793,0.9390007692160793,-5.8548721426632255e-12,0.001788450776814443,0.8565347086843076,-5.8548721426632255e-12,26600.880153009213,20258.048396605485,0.7615555680894943,0.7590816684330813,0.4903976558487445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444330830103089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8925610796507,261.8925610796507,-11.257438920349273,246.1044157692834,277.68070639002565,112310.84623943489,112422.84329254997,-111.99705311509433,0.0,nan,277.68070639002565,4.530706390025671,271.3654482658838,-1.784551734116178,265.0501901417436,-8.099809858256378,258.7349320175453,-14.415067982454673,252.41967389342253,-20.73032610657745,246.1044157692834,-27.04558423071657,1.0,1.0,25762.5980482374,25762.5980482374,277.14272989439536,3.9927298943953815,277.14272989439536,277.14272989439536,82280.84151639795,82335.83230086342,-54.99078446546628,0.0,8575.796259387458,8575.796259387458,0.9101041942413326,3559.7451516847436,277.14272989439536,3.9927298943953815,1.0,0.002,0.13840511856805005,0.005037143377148158,0.00021418479472860502,0.001785815191444824,0.10709239736430251,0.10709239736430251,0.0,-1.382657096454798e-11,1.0,1.00174389052345,0.8565347086901625,0.09228739258987373,0.0,0.00016060234316037585,205.78435124833652,0.0,1601181.903132752,267.54356354045245,0.0017884507826693152,1.0,1281328.448880988,2603.304708126486,,,,,,,,,,,,,,,,,,,3.0,14590.642467798298,1487.7468927031703,0.3729370295975856,6.1796691888313084,3.309733707236375
152.0,-28.79690828592246,4.785858161858193,35.00333437887984,29.387234046030812,6.273788292206555,-25.28983862807949,-38.838903594855196,2.766718631909161,-5.60875615820396,-5.610468939009965,40.01917424449109,37471.87113187528,20533.95907695894,20533.95907695894,58005.830208834224,82295.04520010292,82335.99966495528,20533.95907695894,102869.95874191422,102869.95874191422,102869.95874191422,129474.21612060355,125095.70894395874,4378.50717664481,0.0,94781.90930707718,49958.73523011055,49803.52675218514,26604.25737868933,76407.78413087447,20260.441190616737,1487.9510119450908,0.0,0.8837057621940325,2.8203831321259263,0.0014957518510113484,1.0,1.0,-4.772411451616108,346295.5947748995,1555360.1320373875,4.491423383680088,1555360.1320373875,4.491423383680088,0.7615488341668899,0.09229434763873488,3.5421467459632847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5421467459632847,1.2787678596954664,1.279100817848483,2.769968543631393,5869.230956840986,14590.692370696934,6484.158076924147,0.00043973759302911415,26758.323724191527,2728.589653367004,19381.582411784784,1976.3713818464803,0.7243197522968295,0.7243197522968295,32112.908348826742,32395.05729023726,0.9891248419902183,0.8,4250.552126341118,4287.898129693729,0.9891248419902183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.7085377935323,3099.015535412006,6.852170912850283,4.785858161858193,-1.387725430876702,6.173583592734895,3.309552672230811,3.5,0.9455864777802317,0.6,0.00026036064110590947,0.9846891663269202,0.0002644089627563434,197.93423504500615,0.0,0.0,0.0,0.007347539525787797,8.987013802086631e-05,0.00017049050308504316,0.000603902380720329,0.09229434734822922,0.09229434734822922,0.09229434734822922,0.09245123715079252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488775.3063646506,595.3095100304646,0.0,0.09229434734822922,0.09229434763873488,0.09229434763873488,0.3729536463884196,0.3729536463884196,0.5,9.729533676378523,0.9196169678882598,0.9196169678882598,9.890754881780595e-12,0.001712780806030878,0.8380574873938826,9.890754881780595e-12,26604.25737868933,20260.441190616737,0.7615488341668899,0.7591612669918473,0.4904195502868122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444327929098266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8918117930032,261.8918117930032,-11.25818820699675,246.10481772813452,277.678805857888,112304.70203520755,112419.32472185222,-114.62268664462835,0.0,nan,277.678805857888,4.528805857888017,271.364008231906,-1.785991768093993,265.0492106060024,-8.100789393997559,258.73441298001416,-14.415587019985821,252.41961535407412,-20.730384645925852,246.10481772813452,-27.045182271865457,1.0,1.0,25762.5980482374,25762.5980482374,277.14050538157585,3.990505381575872,277.14050538157585,277.14050538157585,82280.75061891698,82335.99966495528,-55.24904603829782,0.0,8575.796259387458,8575.796259387458,0.9100973603678959,3559.857479693101,277.14050538157585,3.990505381575872,1.0,0.002,0.13824795721648442,0.005037413870845811,0.00021394059270545145,0.0017860594116059932,0.10697029635272573,0.10697029635272573,0.0,4.311444430638023e-12,1.0,1.001706317545659,0.8380574873839919,0.09229434763873488,0.0,0.0001571609280364599,201.37597816378644,0.0,1601179.1034598218,267.541243841796,0.0017127807961401231,1.0,1281336.1481109927,2603.50698995931,,,,,,,,,,,,,,,,,,,3.0,14590.692370696934,1487.9510119450908,0.3729536463884196,6.1796691888313084,3.309552672230811
153.0,-28.7964387794089,4.78637112672628,35.00379226430645,29.384480171743803,6.271724260509753,-25.289622475363192,-38.83870214978231,2.7649079540163894,-5.6110440722793555,-5.612680921603114,40.019872251836105,37473.9320061155,20538.444250850003,20538.444250850003,58012.37625696551,82295.06389473172,82336.03045531781,20538.444250850003,102874.47470616782,102874.47470616782,102874.47470616782,129481.9867705578,125101.10241794496,4380.884352612843,0.0,94781.40144258813,49960.269545256844,49801.25766370143,26607.51206438999,76408.76972809141,20262.745410857235,1488.1487212753368,0.0,0.8836916573233032,2.820153298325178,0.0014957518510113484,1.0,1.0,-4.793572859683081,346265.5856413722,1555390.2404147808,4.4918995849206365,1555390.2404147808,4.4918995849206365,0.7615422803087164,0.09230114151943235,3.542253272521684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.542253272521684,1.2787762515460943,1.2791092118841325,2.770033669485925,5869.3689507118515,14590.74209018526,6484.11604710088,0.0004397093262390937,26757.375644998556,2728.4929761945777,19381.456781830402,1976.3585711563483,0.7243407215629964,0.7243407215629964,32113.68095765729,32395.05729023726,0.9891545889410934,0.8,4250.654390952964,4287.898129693729,0.9891545889410934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.6043344546215,3099.015535412006,6.853905941035081,4.78637112672628,-1.3889188248326425,6.175289951558923,3.3093608715506746,3.5,0.9455316775859071,0.6,0.00026036064110590947,0.9846415198753586,0.00026442175741163887,197.9338547296461,0.0,0.0,0.0,0.007347539525787797,8.987216658500214e-05,0.00017048847452090732,0.0006039133567989137,0.09230114086953936,0.09230114086953936,0.09230114086953936,0.09245451090227119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488756.4925060972,595.3156665601937,0.0,0.09230114086953936,0.09230114151943235,0.09230114151943235,0.37296989746160153,0.37296989746160153,0.5,9.734134782454161,0.9003082982679871,0.9003082982679871,6.764366844436154e-12,0.001636849323745082,0.8191080619200193,6.764366844436154e-12,26607.51206438999,20262.745410857235,0.7615422803087164,0.7592371459900298,0.4904401960595675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443250870470257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8910537834626,261.8910537834626,-11.258946216537367,246.10520893622936,277.6768986307072,112299.29663989718,112415.25371876468,-115.95707886749501,0.0,nan,277.6768986307072,4.526898630707251,271.3625606918109,-1.7874393081890503,265.0482227529424,-8.101777247057555,258.7338848139756,-14.416115186024399,252.41954687510997,-20.730453124890005,246.10520893622936,-27.044791063770617,1.0,1.0,25762.5980482374,25762.5980482374,277.1382969893622,3.9882969893621976,277.1382969893622,277.1382969893622,82280.86894182346,82336.03045531781,-55.16151349435677,0.0,8575.796259387458,8575.796259387458,0.9100908469595755,3559.9645388842923,277.1382969893622,3.9882969893621976,1.0,0.002,0.13809432674249647,0.005037674697232355,0.00021370187115316228,0.0017862981161326592,0.10685093557658114,0.10685093557658114,0.0,-1.2714178668216114e-11,1.0,1.0016677834504473,0.8191080619132549,0.09230114151943235,0.0,0.0001536300604245698,196.8529157853512,0.0,1601176.3401930898,267.5389559277206,0.0016368493169807152,1.0,1281343.7372954963,2603.715805403843,,,,,,,,,,,,,,,,,,,3.0,14590.74209018526,1488.1487212753368,0.37296989746160153,6.1796691888313084,3.3093608715506746
154.0,-28.795970759090874,4.786848011775252,35.00424299401678,29.38162578446793,6.2695775094971244,-25.289415932247397,-38.838509645406134,2.7630226821626658,-5.613306019016591,-5.614874987994818,40.020581670424775,37476.056741718996,20542.77384852896,20542.77384852896,58018.830590247955,82295.09872401146,82336.45543115777,20542.77384852896,102879.22927968673,102879.22927968673,102879.22927968673,129490.0515408907,125106.83719608132,4383.214344809376,0.0,94780.89282213934,49961.85083809851,49798.93553782315,26610.822261203968,76409.75779902711,20265.090363580304,1488.348765398689,0.0,0.8836776023449692,2.8199252385729183,0.0014957518510113484,1.0,1.0,-4.81307483435296,346235.82158707106,1555420.8414630182,4.492374111763772,1555420.8414630182,4.492374111763772,0.7615356701369151,0.09230783753536771,3.542363230734953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.542363230734953,1.27878498923035,1.2791179518434557,2.770100728869957,5869.51104149971,14590.791599022885,6484.072042511157,0.0004396801139451645,26756.401489204327,2728.393639948844,19381.325249166934,1976.3451585574007,0.724362177663798,0.724362177663798,32114.47845049513,32395.05729023726,0.9891852941625665,0.8,4250.759949279877,4287.898129693729,0.9891852941625665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.494501115779,3099.015535412006,6.855602051290139,4.786848011775252,-1.3901210510703397,6.1769690628455916,3.3091587128889777,3.5,0.9454739179682793,0.6,0.00026036064110590947,0.9845940267218289,0.00026443451213366693,197.93347561960675,0.0,0.0,0.0,0.007347539525787797,8.987410515531707e-05,0.0001704865359505924,0.0006039252362867512,0.09230783723127022,0.09230783723127022,0.09230783723127022,0.09245799092670527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.19912540715,595.3216541938767,0.0,0.09230783723127022,0.09230783753536771,0.09230783753536771,0.3729857698362132,0.3729857698362132,0.5,9.738639445661157,0.8813932562314903,0.8813932562314903,-3.2741809263825417e-11,0.0015689689782334426,0.8018001536418637,-3.2741809263825417e-11,26610.822261203968,20265.090363580304,0.7615356701369151,0.7593117981455856,0.49046166119631596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444322311887815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8902809819587,261.8902809819587,-11.259719018041267,246.1055903395239,277.6749716244035,112293.27511138706,112411.49500225688,-118.21989086981544,0.0,nan,277.6749716244035,4.52497162440352,271.36109536742356,-1.7889046325764184,265.0472191104779,-8.10278088952208,258.73334285343697,-14.416657146563011,252.4194665964866,-20.73053340351339,246.1055903395239,-27.044409660476077,1.0,1.0,25762.5980482374,25762.5980482374,277.13615247823356,3.9861524782335778,277.13615247823356,277.13615247823356,82280.5152485589,82336.45543115777,-55.9401825988607,0.0,8575.796259387458,8575.796259387458,0.9100841236437928,3560.0750468886276,277.13615247823356,3.9861524782335778,1.0,0.002,0.13794392166579675,0.005037924746300974,0.0002134681509886835,0.001786531843863338,0.10673407549434175,0.10673407549434175,0.0,-5.1479783977348426e-12,1.0,1.0016325832394921,0.8018001536746056,0.09230783753536771,0.0,0.0001504047390715683,192.72130265881052,0.0,1601173.618682101,267.5366939809834,0.0015689690109752519,1.0,1281351.2649166354,2603.90424947713,,,,,,,,,,,,,,,,,,,3.0,14590.791599022885,1488.348765398689,0.3729857698362132,6.1796691888313084,3.3091587128889777
