time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
155.0,-28.79551332691338,4.787289941815197,35.00468627643588,29.37891713753345,6.267552308772773,-25.28920676336225,-38.8383167219348,2.7612457435062456,-5.615558397655093,-5.617059685023503,40.021268374346036,37478.090591270986,20546.968483219214,20546.968483219214,58025.0590744902,82295.10584141752,82336.75532525983,20546.968483219214,102883.72380847904,102883.72380847904,102883.72380847904,129497.77826510163,125112.28395853243,4385.494306569209,0.0,94780.38622563914,49963.37096938443,49796.68361806079,26614.05445662258,76410.73807468338,20267.378182708446,1488.5450236936276,0.0,0.8836636786533456,2.819698168397351,0.0014957518510113484,1.0,1.0,-4.832887711233923,346206.1866315973,1555450.463139101,4.492844215965086,1555450.463139101,4.492844215965086,0.7615291467800074,0.0923143991064363,3.5424682889182573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5424682889182573,1.2787932249311982,1.2791261896886679,2.770165042991098,5869.647315404924,14590.841093737276,6484.030693176489,0.0004396522209739939,26755.464973994636,2728.2981419745415,19381.201653238513,1976.332555280194,0.7243829128769153,0.7243829128769153,32115.240400309525,32395.05729023726,0.9892146310778367,0.8,4250.860803035275,4287.898129693729,0.9892146310778367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.3792160329604,3099.015535412006,6.857265720332375,4.787289941815197,-1.3913365800704254,6.178626521885622,3.3089465250899615,3.5,0.9454132928828461,0.6,0.00026036064110590947,0.9845476104064146,0.0002644469788499455,197.93310508767183,0.0,0.0,0.0,0.007347539525787797,8.987604798480023e-05,0.00017048459312110924,0.0006039362648806611,0.092314397355107,0.092314397355107,0.092314397355107,0.09246127981271028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488720.269450041,595.3275222778819,0.0,0.092314397355107,0.0923143991064363,0.0923143991064363,0.3730012993409046,0.3730012993409046,0.5,9.743045941890895,0.862732091260682,0.862732091260682,-2.7341684472048655e-11,0.0015012873683986072,0.7841719737895687,-2.7341684472048655e-11,26614.05445662258,20267.378182708446,0.7615291467800074,0.7593835701178134,0.49048198637526746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444319545523823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88950616540484,261.88950616540484,-11.260493834595138,246.1059629968584,277.6730493339582,112288.49833334239,112407.02647781765,-118.52814447526589,0.0,nan,277.6730493339582,4.523049333958227,271.359632066534,-1.7903679334659728,265.0462147991423,-8.103785200857658,258.73279753167003,-14.417202468329947,252.4193802642663,-20.730619735733683,246.1059629968584,-27.044037003141568,1.0,1.0,25762.5980482374,25762.5980482374,277.1340027510308,3.9840027510308005,277.1340027510308,277.1340027510308,82280.56378233587,82336.75532525983,-56.19154292395979,0.0,8575.796259387458,8575.796259387458,0.9100776998571001,3560.1806303628487,277.1340027510308,3.9840027510308005,1.0,0.002,0.13779680286267165,0.0050381620827502195,0.00021323952255947016,0.0017867604721887719,0.10661976127973508,0.10661976127973508,0.0,-5.251757796004286e-12,1.0,1.0015967305405065,0.7841719738169104,0.0923143991064363,0.0,0.00014711846189381387,188.51152994938602,0.0,1601170.9084898352,267.5344416023449,0.0015012873957402917,1.0,1281358.7602992244,2604.0969830411914,,,,,,,,,,,,,,,,,,,3.0,14590.841093737276,1488.5450236936276,0.3730012993409046,6.1796691888313084,3.3089465250899615
156.0,-28.795073752411174,4.787696508355929,35.00512232843476,29.37614017808812,6.2654869872782575,-25.289017678444917,-38.83814188940448,2.759430910127663,-5.617892905371889,-5.61932793078141,40.021946436685745,37480.16274289013,20551.21211865449,20551.21211865449,58031.37486154462,82295.09091698818,82336.8767902178,20551.21211865449,102888.08890887228,102888.08890887228,102888.08890887228,129505.42659221892,125117.69895515396,4387.727637064967,0.0,94779.86152863064,49964.933343193414,49794.36465048581,26617.337683346646,76411.70233383245,20269.698771849547,1488.745693955492,0.0,0.8836493498536457,2.8194623746747673,0.0014957518510113484,1.0,1.0,-4.852796595285611,346175.42046324204,1555479.7124698358,4.493328008061165,1555479.7124698358,4.493328008061165,0.761522396153521,0.09232089154002526,3.5425767295719752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5425767295719752,1.2788016363748422,1.2791346033224347,2.7702316206088864,5869.788385387923,14590.890391936595,6483.987054161141,0.0004396232244259778,26754.49785955158,2728.1995237468022,19381.071213301315,1976.3192541083158,0.7244042222374251,0.7244042222374251,32116.02687724451,32395.05729023726,0.9892449125292182,0.8,4250.964903267244,4287.898129693729,0.9892449125292182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.258630478205,3099.015535412006,6.858958005028592,4.787696508355929,-1.39262063272513,6.180317141081059,3.308724587338304,3.5,0.9453498820966583,0.6,0.00026036064110590947,0.9845030083602955,0.00026445895938859956,197.93274902222447,0.0,0.0,0.0,0.007347539525787797,8.987780866357799e-05,0.0001704828324423315,0.0006039485150017217,0.09232088895434042,0.09232088895434042,0.09232088895434042,0.09246451212975242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.7696206367,595.3332499858665,0.0,0.09232088895434042,0.09232089154002526,0.09232089154002526,0.37301647814431776,0.37301647814431776,0.5,9.747354670284423,0.8443049737223305,0.8443049737223305,1.3130829756846651e-11,0.0014350254095347736,0.766531335495813,1.3130829756846651e-11,26617.337683346646,20269.698771849547,0.761522396153521,0.7594566419684428,0.49050291510512795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443168417542147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8887244294079,261.8887244294079,-11.26127557059209,246.10632504917035,277.67112380964534,112283.38188583,112402.96853749317,-119.58665166317266,0.0,nan,277.67112380964534,4.52112380964536,271.358164057559,-1.7918359424409687,265.0452043054776,-8.104795694522352,258.7322445533386,-14.417755446661374,252.41928480125617,-20.73071519874381,246.10632504917035,-27.043674950829626,1.0,1.0,25762.5980482374,25762.5980482374,277.1317486689673,3.9817486689673274,277.1317486689673,277.1317486689673,82280.78883689943,82336.8767902178,-56.08795331836154,0.0,8575.796259387458,8575.796259387458,0.9100710691674392,3560.2896132198352,277.1317486689673,3.9817486689673274,1.0,0.002,0.13765297377417166,0.005038369515623862,0.00021301595023022618,0.001786984048017555,0.10650797511511309,0.10650797511511309,0.0,-1.7522190295937712e-12,1.0,1.0015608496576793,0.7665313354826822,0.09232089154002526,0.0,0.00014382873872123493,184.29733360812392,0.0,1601168.105061396,267.5321070946281,0.0014350253964039439,1.0,1281366.5422271702,2604.2888335405173,,,,,,,,,,,,,,,,,,,3.0,14590.890391936595,1488.745693955492,0.37301647814431776,6.1796691888313084,3.308724587338304
157.0,-28.79464566141999,4.788068793339526,35.00555120396349,29.37335120458158,6.263389479024554,-25.288842147408303,-38.837976556364424,2.757585962495181,-5.620217331468325,-5.621588484418763,40.02261157461372,37482.21552967592,20555.32582129993,20555.32582129993,58037.54135097585,82295.11825712724,82337.0121306425,20555.32582129993,102892.33795194243,102892.33795194243,102892.33795194243,129512.91699004702,125123.00503058848,4389.911959458528,0.0,94779.36718798966,49966.464451572734,49792.11415157436,26620.57903810458,76412.69318967895,20271.988645957314,1488.9443004262178,0.0,0.8836351074203567,2.8192273663164436,0.0014957518510113484,1.0,1.0,-4.8724449643360686,346144.7607649265,1555508.4046888826,4.493808894438989,1555508.4046888826,4.493808894438989,0.7615156911853824,0.09232725872293522,3.5426839008127677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5426839008127677,1.2788101875063496,1.279143156680436,2.770296902092186,5869.926709017472,14590.939347634892,6483.944522249315,0.0004395948291651583,26753.5489593766,2728.1027628575102,19380.94408257063,1976.3062903815912,0.7244251636296644,0.7244251636296644,32116.80414290169,32395.05729023726,0.9892748395040777,0.8,4251.067784269362,4287.898129693729,0.9892748395040777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.1326454137306,3099.015535412006,6.860619423096831,4.788068793339526,-1.3939186737983125,6.181987467137838,3.3084927181477837,3.5,0.9452836337565096,0.6,0.00026036064110590947,0.9844595736004089,0.0002644706274262813,197.93240225991613,0.0,0.0,0.0,0.007347539525787797,8.987947370555315e-05,0.00017048116740035632,0.0006039608871410088,0.0923272584896469,0.0923272584896469,0.0923272584896469,0.0924676488383988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.67517521477,595.3388450730976,0.0,0.0923272584896469,0.09232725872293522,0.09232725872293522,0.37303130691189457,0.37303130691189457,0.5,9.751566405364509,0.8260828063550321,0.8260828063550321,-1.432454155292362e-11,0.0013711529504121245,0.7491435200826686,-1.432454155292362e-11,26620.57903810458,20271.988645957314,0.7615156911853824,0.7595274937752747,0.49052341914757486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444314243546491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8879330620368,261.8879330620368,-11.262066937963198,246.1066761485109,277.66918997555786,112277.9509221672,112399.01094313462,-121.06002096741503,0.0,nan,277.66918997555786,4.519189975557879,271.3566872101502,-1.7933127898497787,265.0441844447522,-8.105815555247773,258.73168167933335,-14.418318320666629,252.41917891391597,-20.730821086084006,246.1066761485109,-27.043323851489077,1.0,1.0,25762.5980482374,25762.5980482374,277.12950389700444,3.979503897004463,277.12950389700444,277.12950389700444,82280.9222088432,82337.0121306425,-56.08992179929919,0.0,8575.796259387458,8575.796259387458,0.9100645160155265,3560.3973203168316,277.12950389700444,3.979503897004463,1.0,0.002,0.13751238824107884,0.005038564115931051,0.00021279740271441236,0.001787202590855158,0.10639870135720618,0.10639870135720618,0.0,-6.4304295395445354e-12,1.0,1.001525480974595,0.7491435200969931,0.09232725872293522,0.0,0.00014058520019157494,180.14226215764882,0.0,1601165.316729544,267.52978266853165,0.001371152964736666,1.0,1281374.297665541,2604.4777021957098,,,,,,,,,,,,,,,,,,,3.0,14590.939347634892,1488.9443004262178,0.37303130691189457,6.1796691888313084,3.3084927181477837
158.0,-28.794228117393526,4.788407734038474,35.00597289583894,29.370489727612608,6.261258646049026,-25.28867944099787,-38.83782442482186,2.755709966726459,-5.62253976364849,-5.623848708838469,40.02326217924412,37484.3250175921,20559.327207262795,20559.327207262795,58043.65222485489,82295.1065885606,82337.10914663486,20559.327207262795,102896.43635389765,102896.43635389765,102896.43635389765,129520.21756503568,125128.16966234795,4392.047902687726,0.0,94778.84094990017,49968.0593685084,49789.75731265752,26623.781211138026,76413.53852379555,20274.249345737797,1489.1411533136306,0.0,0.8836209189172989,2.818992384901179,0.0014957518510113484,1.0,1.0,-4.892027353307412,346114.10766433977,1555536.4703687897,4.494287970131929,1555536.4703687897,4.494287970131929,0.7615090127489513,0.0923335098574041,3.5427954063921576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5427954063921576,1.2788188826598534,1.2791518540979336,2.7703652600307183,5870.071551286494,14590.988087932668,6483.898901565016,0.000439564937470974,26752.558383386633,2728.0017522177945,19380.807719292327,1976.292385197017,0.7244468899590488,0.7244468899590488,32117.612838609853,32395.05729023726,0.9893059768189618,0.8,4251.174825438744,4287.898129693729,0.9893059768189618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2996.001405707609,3099.015535412006,6.862255527682905,4.788407734038474,-1.3952345753021484,6.183642309340622,3.308251184965095,3.5,0.9452146242757414,0.6,0.00026036064110590947,0.9844172109435289,0.00026448200845286224,197.93206404203173,0.0,0.0,0.0,0.007347539525787797,8.988100582259026e-05,0.00017047963528331921,0.0006039744687651537,0.09233350790208583,0.09233350790208583,0.09233350790208583,0.09247068097755788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.9759131061,595.3443107850576,0.0,0.09233350790208583,0.0923335098574041,0.0923335098574041,0.37304578781798026,0.37304578781798026,0.5,9.755681646665948,0.808040371857544,0.808040371857544,7.389644451905042e-12,0.0013089451899759297,0.7318213555310535,7.389644451905042e-12,26623.781211138026,20274.249345737797,0.7615090127489513,0.759599062498327,0.49054559887865024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443117132237246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88712982610554,261.88712982610554,-11.262870173894441,246.1070161616553,277.6672434905475,112272.4127937377,112395.28841738924,-122.87562365153926,0.0,nan,277.6672434905475,4.517243490547514,271.3551980247791,-1.794801975220878,265.04315255900315,-8.10684744099683,258.73110709321674,-14.418892906783242,252.41906162743126,-20.730938372568716,246.1070161616553,-27.042983838344668,1.0,1.0,25762.5980482374,25762.5980482374,277.1272549853526,3.9772549853526016,277.1272549853526,277.1272549853526,82280.91064137661,82337.10914663486,-56.19850525824586,0.0,8575.796259387458,8575.796259387458,0.9100576977477554,3560.5093834241184,277.1272549853526,3.9772549853526016,1.0,0.002,0.13737503505733617,0.005038744650776462,0.0002125838593575908,0.0017874161490973011,0.1062919296787954,0.1062919296787954,0.0,8.454891734649417e-12,1.0,1.001490244033125,0.7318213555236639,0.0923335098574041,0.0,0.00013735289048253275,176.00152863745475,0.0,1601162.5330615048,267.5274602363515,0.0013089451825862852,1.0,1281382.0518748893,2604.665853443492,,,,,,,,,,,,,,,,,,,3.0,14590.988087932668,1489.1411533136306,0.37304578781798026,6.1796691888313084,3.308251184965095
159.0,-28.793820409161242,4.788714275797662,35.00638740788966,29.367646830528997,6.259123812075253,-25.288525987003464,-38.83768500583244,2.753829387562353,-5.624857884866515,-5.626106496091962,40.02389850449936,37486.42389593398,20563.21501177936,20563.21501177936,58049.638907713335,82295.12667391401,82337.17617003637,20563.21501177936,102900.39118181574,102900.39118181574,102900.39118181574,129527.33523055792,125133.19989557995,4394.135334977975,0.0,94778.3411301346,49969.63834376747,49787.44754040793,26626.944048742185,76414.39158915011,20276.48084813119,1489.3361996937315,0.0,0.8836067944151045,2.8187576474814486,0.0014957518510113484,1.0,1.0,-4.911477114671811,346083.4897452185,1555563.920437766,4.494764894976496,1555563.920437766,4.494764894976496,0.7615023643349346,0.09233963701090443,3.5429048252240514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5429048252240514,1.2788275991758609,1.279160572883497,2.770431938994179,5870.212836008811,14591.036631209285,6483.854822205376,0.00043953584043807705,26751.59108293034,2727.9031150219844,19380.67596313657,1976.2789498081988,0.7244681597836996,0.7244681597836996,32118.406395205307,32395.05729023726,0.9893365314211762,0.8,4251.2798627538805,4287.898129693729,0.9893365314211762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.8650334914773,3099.015535412006,6.863865622081888,4.788714275797662,-1.3965666007302362,6.185280876527898,3.308000213398177,3.5,0.9451429181137649,0.6,0.00026036064110590947,0.9843758480923812,0.00026449312181974145,197.93173379242612,0.0,0.0,0.0,0.007347539525787797,8.988240993267626e-05,0.00017047823117323323,0.0006039881478193093,0.09233963681533083,0.09233963681533083,0.09233963681533083,0.0924736134695367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.6702577754,595.3496476521997,0.0,0.09233963681533083,0.09233963701090443,0.09233963701090443,0.3730599219417257,0.3730599219417257,0.5,9.759700973959442,0.7901670016380535,0.7901670016380535,6.417621989385225e-11,0.00124861122543507,0.7146293814201385,6.417621989385225e-11,26626.944048742185,20276.48084813119,0.7615023643349346,0.7596689275473556,0.4905675896431083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443092452495756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8863156216349,261.8863156216349,-11.263684378365099,246.10734536897638,277.6652858742899,112266.89552959784,112391.44907289055,-124.55354329271341,0.0,nan,277.6652858742899,4.51528587428993,271.3536977732202,-1.796302226779801,265.0421096721687,-8.107890327831285,258.7305215711129,-14.41947842888709,252.41893347004142,-20.731066529958554,246.10734536897638,-27.042654631023595,1.0,1.0,25762.5980482374,25762.5980482374,277.1250050135135,3.9750050135135098,277.1250050135135,277.1250050135135,82280.92564660581,82337.17617003637,-56.25052343055722,0.0,8575.796259387458,8575.796259387458,0.9100510069937727,3560.6193493501714,277.1250050135135,3.9750050135135098,1.0,0.002,0.1372408908769577,0.0050389114832521805,0.00021237528488669193,0.0017876247108253598,0.10618764244334596,0.10618764244334596,0.0,-4.287948468517655e-12,1.0,1.0014552700810737,0.7146293813559623,0.09233963701090443,0.0,0.0001341438926985077,171.89061551738982,0.0,1601159.7570483275,267.52514211513346,0.0012486111612588502,1.0,1281389.797623653,2604.8524970240646,,,,,,,,,,,,,,,,,,,3.0,14591.036631209285,1489.3361996937315,0.3730599219417257,6.1796691888313084,3.308000213398177
160.0,-28.793422790722335,4.788989115532858,35.00679480906423,29.364764992520236,6.256945462101777,-25.28838596541251,-38.83755508633328,2.751908634353521,-5.6271857287025,-5.628375839309834,40.02452247354432,37488.52631208489,20567.019289151856,20567.019289151856,58055.54560123675,82295.17290057626,82337.19833327079,20567.019289151856,102904.21762242264,102904.21762242264,102904.21762242264,129534.30332519402,125138.12793899432,4396.1753861997,0.0,94777.85701632712,49971.21041915159,49785.162885750586,26630.085702771372,76415.24858852196,20278.695766980043,1489.5306116263528,0.0,0.883592653836512,2.8185216947273877,0.0014957518510113484,1.0,1.0,-4.93081110578953,346052.71725715173,1555590.8378340488,4.495242372791685,1555590.8378340488,4.495242372791685,0.7614957005140113,0.0923456562153108,3.543014676184618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543014676184618,1.2788365020219008,1.2791694780476082,2.7704985512870057,5870.353979464055,14591.08499136029,6483.810722974524,0.0004395067625361736,26750.625012479763,2727.804603251851,19380.54414758443,1976.2655083626348,0.7244893956138586,0.7244893956138586,32119.20308086952,32395.05729023726,0.9893672066929268,0.8,4251.385314241091,4287.898129693729,0.9893672066929268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.7236530660534,3099.015535412006,6.865459458552525,4.788989115532858,-1.3979226748768818,6.18691179040974,3.307740033052263,3.5,0.9450685808720751,0.6,0.00026036064110590947,0.9843355106781629,0.00026450396057187115,197.93141171676152,0.0,0.0,0.0,0.007347539525787797,8.988371839017931e-05,0.00017047692271573016,0.0006040022391326229,0.09234565584890049,0.09234565584890049,0.09234565584890049,0.09247646285624139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.7635699837,595.3548540294829,0.0,0.09234565584890049,0.0923456562153108,0.0923456562153108,0.3730737106887469,0.3730737106887469,0.5,9.763625202826214,0.7724593798871524,0.7724593798871524,1.1652900866465643e-11,0.0011901106073537449,0.6975647335203234,1.1652900866465643e-11,26630.085702771372,20278.695766980043,0.7614957005140113,0.7597377051516527,0.49058960095715626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443068354199153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88548756964263,261.88548756964263,-11.264512430357343,246.10766359678672,277.6633115424933,112261.06413601813,112387.73601188695,-126.6718758688233,0.0,nan,277.6633115424933,4.513311542493341,271.35218195333476,-1.7978180466652134,265.04105236423703,-8.108947635762945,258.7299227750843,-14.420077224915701,252.41879318591947,-20.731206814080508,246.10766359678672,-27.042336403213255,1.0,1.0,25762.5980482374,25762.5980482374,277.12273825468935,3.972738254689375,277.12273825468935,277.12273825468935,82280.87637467716,82337.19833327079,-56.32195859363128,0.0,8575.796259387458,8575.796259387458,0.9100442897310266,3560.729749565541,277.12273825468935,3.972738254689375,1.0,0.002,0.1371099328995871,0.005039062197353118,0.0002121716378150208,0.0017878283435720395,0.1060858189075104,0.1060858189075104,0.0,-1.8612939748502422e-11,1.0,1.0014205531851477,0.6975647335086705,0.0923456562153108,0.0,0.00013095770702497303,167.80888924624568,0.0,1601156.9723564023,267.5228142712975,0.001190110595700844,1.0,1281397.582917707,2605.0374730276462,,,,,,,,,,,,,,,,,,,3.0,14591.08499136029,1489.5306116263528,0.3730737106887469,6.1796691888313084,3.307740033052263
161.0,-28.79303645302585,4.7892333373385565,35.00719515331192,29.361941513512306,6.254839633796873,-25.288248844368134,-38.837425551004685,2.750052022607773,-5.629497861469304,-5.630631678077342,40.02513376959851,37490.587533566344,20570.693410252406,20570.693410252406,58061.280943818754,82295.16279452642,82337.23823715925,20570.693410252406,102907.93164741166,102907.93164741166,102907.93164741166,129541.11625876772,125142.9483933202,4398.167865447531,0.0,94777.34548430567,49972.77021433017,49782.86141108388,26633.184611356053,76416.04602243993,20280.879549300513,1489.7227988412142,0.0,0.8835786290815355,2.818287136018008,0.0014957518510113484,1.0,1.0,-4.949882626999397,346022.130020693,1555617.2088722368,4.495715949668326,1555617.2088722368,4.495715949668326,0.7614890913440746,0.09235155248583257,3.543124278932765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543124278932765,1.278845107684905,1.2791780859513049,2.770565612396084,5870.496073907078,14591.133162969378,6483.766100287968,0.0004394774551436709,26749.653137443387,2727.705499578693,19380.410767388166,1976.2519073677727,0.724510731702163,0.724510731702163,32119.997961468704,32395.05729023726,0.9893978126527352,0.8,4251.4905268049715,4287.898129693729,0.9893978126527352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.577348861438,3099.015535412006,6.867021283249765,4.7892333373385565,-1.3992874051481214,6.188520742486678,3.3074708001653765,3.5,0.9449916571901076,0.6,0.00026036064110590947,0.9842963193760027,0.00026451449221202595,197.93109877963647,0.0,0.0,0.0,0.007347539525787797,8.98850229961129e-05,0.00017047561810979657,0.0006040163014908904,0.09235155226695818,0.09235155226695818,0.09235155226695818,0.0924792298440375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488621.2484674618,595.3599323081936,0.0,0.09235155226695818,0.09235155248583257,0.09235155248583257,0.3730871564156695,0.3730871564156695,0.5,9.767455544573615,0.7549251449634085,0.7549251449634085,1.3073986337985843e-12,0.0011338166080463452,0.680749051077953,1.3073986337985843e-12,26633.184611356053,20280.879549300513,0.7614890913440746,0.7598048311315242,0.4906114551197409,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443044852354605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.884653755229,261.884653755229,-11.265346244770967,246.10797155216136,277.66133595828387,112256.11133930991,112383.6647257317,-127.55338642181074,0.0,nan,277.66133595828387,4.511335958283894,271.35066307705455,-1.7993369229454288,265.0399901958406,-8.110009804159404,258.729317314644,-14.420682685355985,252.41864443338943,-20.731355566610546,246.10797155216136,-27.042028447838618,1.0,1.0,25762.5980482374,25762.5980482374,277.12048706900447,3.9704870690044913,277.12048706900447,277.12048706900447,82280.9612189092,82337.23823715925,-56.277018250053516,0.0,8575.796259387458,8575.796259387458,0.9100375875614137,3560.839900327429,277.12048706900447,3.9704870690044913,1.0,0.002,0.13698211551101608,0.005039201727609765,0.00021197285847267735,0.0017880271385078829,0.10598642923633868,0.10598642923633868,0.0,-3.0194397329652567e-12,1.0,1.001386340986823,0.6807490510766456,0.09235155248583257,0.0,0.00012781712826034707,163.785548367888,0.0,1601154.2090238691,267.5205021385307,0.0011338166067389466,1.0,1281405.3217834614,2605.219582075508,,,,,,,,,,,,,,,,,,,3.0,14591.133162969378,1489.7227988412142,0.3730871564156695,6.1796691888313084,3.3074708001653765
162.0,-28.792659744179492,4.789447334906428,35.00758888060958,29.359062993340217,6.252657269352702,-25.288128042818357,-38.837313547823555,2.7481255655655716,-5.631834140916396,-5.632914993742229,40.02574364395584,37492.673665060065,20574.320319287097,20574.320319287097,58066.993984347166,82295.21838217054,82337.33828987808,20574.320319287097,102911.65860916518,102911.65860916518,102911.65860916518,129547.97819131902,125147.8617767257,4400.116414593323,0.0,94776.87412851657,49974.329402765616,49780.6052508344,26636.319582153836,76416.92483298824,20283.087793501283,1489.9174189609728,0.0,0.8835644648209499,2.8180496808766566,0.0014957518510113484,1.0,1.0,-4.96836614725089,345991.17238310014,1555643.5189156902,4.496194247387322,1555643.5189156902,4.496194247387322,0.7614823711264833,0.09235736616801676,3.5432334182257206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5432334182257206,1.2788540372133623,1.279187017804781,2.77063160855047,5870.635911838901,14591.181121841539,6483.722415858965,0.000439448645876517,26748.696160123774,2727.6079150498667,19380.280191706515,1976.2385923538127,0.7245317706587174,0.7245317706587174,32120.789476028895,32395.05729023726,0.9894282891952507,0.8,4251.595293830752,4287.898129693729,0.9894282891952507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.4262694065815,3099.015535412006,6.868578448890693,4.789447334906428,-1.4006848476477014,6.190132182554129,3.307192788935984,3.5,0.9449122254102811,0.6,0.00026036064110590947,0.9842581064758116,0.0002645247617397276,197.93079364292234,0.0,0.0,0.0,0.007347539525787797,8.988615104236392e-05,0.00017047449006354557,0.0006040309101481432,0.09235736589256213,0.09235736589256213,0.09235736589256213,0.0924820360704492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.16176138475,595.3648710676911,0.0,0.09235736589256213,0.09235736616801676,0.09235736616801676,0.37310026307355976,0.37310026307355976,0.5,9.771195649467572,0.7376674824549809,0.7376674824549809,-1.1311840353300795e-11,0.0010808528258507977,0.6645488464913569,-1.1311840353300795e-11,26636.319582153836,20283.087793501283,0.7614823711264833,0.7598708546732879,0.49063311232428636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443022017348812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8838073929301,261.8838073929301,-11.266192607069854,246.1082687438531,277.65934604199816,112250.4099233898,112379.88283255334,-129.47290916349507,0.0,nan,277.65934604199816,4.509346041998185,271.3491305823725,-1.8008694176274957,265.03891512273213,-8.111084877267842,258.7286996631349,-14.421300336865102,252.41848420348987,-20.73151579651011,246.1082687438531,-27.041731256146875,1.0,1.0,25762.5980482374,25762.5980482374,277.11821542021175,3.968215420211777,277.11821542021175,277.11821542021175,82280.92567789342,82337.33828987808,-56.41261198466236,0.0,8575.796259387458,8575.796259387458,0.9100309136477953,3560.949585316849,277.11821542021175,3.968215420211777,1.0,0.002,0.13685732443731305,0.0050393228339928615,0.00021177875201943295,0.001788221237759493,0.10588937600971647,0.10588937600971647,0.0,-1.0221073987182194e-11,1.0,1.001353378326763,0.6645488465026688,0.09235736616801676,0.0,0.00012479081223528665,159.9085883977824,0.0,1601151.4224592822,267.5181658590836,0.001080852837162638,1.0,1281413.154810492,2605.393598502465,,,,,,,,,,,,,,,,,,,3.0,14591.181121841539,1489.9174189609728,0.37310026307355976,6.1796691888313084,3.307192788935984
163.0,-28.79229412545664,4.789632254999898,35.00797585794986,29.356228897254937,6.250545270176533,-25.288010185910235,-38.837205700669415,2.746261327705646,-5.634149604962204,-5.635178724366481,40.026336458379994,37494.74536793701,20577.809668848335,20577.809668848335,58072.55503678534,82295.2024755022,82337.40234940518,20577.809668848335,102915.21201825351,102915.21201825351,102915.21201825351,129554.59899286107,125152.58033745858,4402.018655402486,0.0,94776.36343387411,49975.90631589293,49778.28568664576,26639.386974607554,76417.67266125331,20285.2471074272,1490.1084926652843,0.0,0.8835504643271148,2.8178142674184703,0.0014957518510113484,1.0,1.0,-4.986836391851057,345960.48243052344,1555669.0933133503,4.496667025043137,1555669.0933133503,4.496667025043137,0.7614757474247786,0.09236305342007647,3.5433434653623994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5433434653623994,1.278862678461714,1.2791956613030908,2.770698938235125,5870.778575361344,14591.22890069366,6483.677351098698,0.0004394191814729678,26747.72128650553,2727.508505606454,19380.14549012234,1976.224856614883,0.724553141650231,0.724553141650231,32121.587569637548,32395.05729023726,0.9894590192480931,0.8,4251.700931677328,4287.898129693729,0.9894590192480931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.270451030102,3099.015535412006,6.870100715536866,4.789632254999898,-1.4020865573478662,6.191718812347764,3.3069060670978563,3.5,0.9448303048851018,0.6,0.00026036064110590947,0.9842210200754627,0.00026453472928869874,197.93049749018294,0.0,0.0,0.0,0.007347539525787797,8.988723724332292e-05,0.00017047340386258655,0.0006040458215945813,0.09236305181987227,0.09236305181987227,0.09236305181987227,0.09248470416586493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.4291783364,595.3696937117604,0.0,0.09236305181987227,0.09236305342007647,0.09236305342007647,0.3731130444040829,0.3731130444040829,0.5,9.774845231980933,0.7206128805347021,0.7206128805347021,-1.5063505998114124e-11,0.0010291194042792995,0.6483423325154263,-1.5063505998114124e-11,26639.386974607554,20285.2471074272,0.7614757474247786,0.7599361903392585,0.4906554212157822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442999751538599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88295615283414,261.88295615283414,-11.267043847165837,246.10855585302846,277.65735645263493,112245.58450648151,112375.80360181032,-130.21909532879596,0.0,nan,277.65735645263493,4.507356452634951,271.3475963327236,-1.8024036672763941,265.0378362127789,-8.11216378722105,258.7280760928801,-14.42192390711989,252.41831597295865,-20.731684027041325,246.10855585302846,-27.041444146971514,1.0,1.0,25762.5980482374,25762.5980482374,277.1159591593927,3.965959159392696,277.1159591593927,277.1159591593927,82281.00015744094,82337.40234940518,-56.402191964240046,0.0,8575.796259387458,8575.796259387458,0.9100241841341687,3561.0601826892116,277.1159591593927,3.965959159392696,1.0,0.002,0.13673556177775917,0.005039434326755883,0.0002115893422347672,0.001788410651499059,0.1057946711173836,0.1057946711173836,0.0,-6.2661737777747195e-12,1.0,1.0013204016478017,0.6483423325304898,0.09236305342007647,0.0,0.00012176242049457905,156.0289129585524,0.0,1601148.6617541786,267.5158503950378,0.0010291194193428055,1.0,1281420.9205499403,2605.5680603217197,,,,,,,,,,,,,,,,,,,3.0,14591.22890069366,1490.1084926652843,0.3731130444040829,6.1796691888313084,3.3069060670978563
164.0,-28.791938869265792,4.78978858859192,35.00835658154295,29.353385895397537,6.248399747221137,-25.287905007580342,-38.83710728315634,2.7443658827500177,-5.636480551075977,-5.637461500428188,40.02693007318238,37496.797064352024,20581.240049559336,20581.240049559336,58078.037113911356,82295.23541189158,82337.57399902311,20581.240049559336,102918.81404858244,102918.81404858244,102918.81404858244,129561.30669106048,125157.42786846137,4403.878822599119,0.0,94775.88741919432,49977.449061732674,49776.04261940182,26642.49264247804,76418.53526187986,20287.432898371975,1490.3019116471655,0.0,0.8835363600948682,2.8175768342192313,0.0014957518510113484,1.0,1.0,-5.004574033657661,345929.5364401198,1555694.702559082,4.497143315856673,1555694.702559082,4.497143315856673,0.761469025087625,0.09236865906995385,3.5434518496833363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5434518496833363,1.2788714644831505,1.2792044496121806,2.770764653127517,5870.917817332753,14591.276469930603,6483.633760947705,0.00043939048030547877,26746.768811791262,2727.411380215595,19380.015196243974,1976.2115703368606,0.7245740722034555,0.7245740722034555,32122.373599180803,32395.05729023726,0.9894892849688578,0.8,4251.804972691308,4287.898129693729,0.9894892849688578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2995.1100538723913,3099.015535412006,6.871613957206601,4.78978858859192,-1.4035151452433796,6.193303733835299,3.3066109302175635,3.5,0.944745980062161,0.6,0.00026036064110590947,0.9841849862391064,0.0002645444146641912,197.930209731988,0.0,0.0,0.0,0.007347539525787797,8.988822848263235e-05,0.00017047241262327712,0.0006040607858299322,0.09236865736932885,0.09236865736932885,0.09236865736932885,0.0924874385381749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.11610518047,595.3743798461328,0.0,0.09236865736932885,0.09236865906995385,0.09236865906995385,0.37312549840301235,0.37312549840301235,0.5,9.778408645863038,0.7038849798879028,0.7038849798879028,5.780975698144175e-11,0.000980949352197058,0.6328874667705122,5.780975698144175e-11,26642.49264247804,20287.432898371975,0.761469025087625,0.7599993498289758,0.4906767309246856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444297814128856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.88209693215464,261.88209693215464,-11.267903067845339,246.10883261823514,277.6553612460653,112240.39433593229,112371.83426964258,-131.4399337102806,0.0,nan,277.6553612460653,4.50536124606532,271.34605552051727,-1.803944479482709,265.03674979491706,-8.11325020508292,258.72744406938125,-14.422555930618728,252.41813834381168,-20.7318616561883,246.10883261823514,-27.041167381764836,1.0,1.0,25762.5980482374,25762.5980482374,277.1136963989205,3.963696398920547,277.1136963989205,277.1136963989205,82281.0372877873,82337.57399902311,-56.53671123580716,0.0,8575.796259387458,8575.796259387458,0.9100175562203136,3561.169108931753,277.1136963989205,3.963696398920547,1.0,0.002,0.13661668761820167,0.005039529573753729,0.0002114043956579584,0.0017885955821787705,0.1057021978289792,0.1057021978289792,0.0,-2.2163271218289538e-11,1.0,1.0012889518103816,0.6328874667127025,0.09236865906995385,0.0,0.00011887391057687176,152.32844681925673,0.0,1601145.8882028107,267.513519448924,0.000980949294387301,1.0,1281428.7515236663,2605.7327997428074,,,,,,,,,,,,,,,,,,,3.0,14591.276469930603,1490.3019116471655,0.37312549840301235,6.1796691888313084,3.3066109302175635
165.0,-28.791584676811773,4.789917782532195,35.00873144322879,29.350466199126117,6.246202136635041,-25.28780599547726,-38.83701354553921,2.7424234547216297,-5.638766895584467,-5.639703570230369,40.02752247892079,37498.89846899347,20584.496827886836,20584.496827886836,58083.395296880306,82295.26031480974,82337.98430250648,20584.496827886836,102922.48113039331,102922.48113039331,102922.48113039331,129568.05871704627,125162.36112465053,4405.6975923957325,0.0,94775.39721992965,49979.035372051425,49773.73538653136,26645.577586652962,76419.31297318432,20289.6049927167,1490.4935128949987,0.0,0.8835224713609976,2.817343608607652,0.0014957518510113484,1.0,1.0,-5.0213544481101735,345899.14439071075,1555720.2599608805,4.497612339288168,1555720.2599608805,4.497612339288168,0.7614623825185898,0.09237415369498049,3.5435636654661797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5435636654661797,1.2788804684120958,1.2792134558855166,2.7708325781736245,5871.061742354672,14591.323843758777,6483.5879307697105,0.0004393607006497769,26745.786492723084,2727.311211547581,19379.878206774993,1976.1976012986079,0.7245955624467358,0.7245955624467358,32123.184509483905,32395.05729023726,0.9895205089063367,0.8,4251.9123069905145,4287.898129693729,0.9895205089063367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.945131601121,3099.015535412006,6.873079780557517,4.789917782532195,-1.4049344907509917,6.194852273283186,3.3063074779428234,3.5,0.9446592794122353,0.6,0.00026036064110590947,0.9841490617153568,0.00026455407136405216,197.92992283625483,0.0,0.0,0.0,0.007347539525787797,8.988917259646271e-05,0.00017047146850944676,0.0006040765018087376,0.09237415322375331,0.09237415322375331,0.09237415322375331,0.09249021864608607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.1899801813,595.3789399710786,0.0,0.09237415322375331,0.09237415369498049,0.09237415369498049,0.3731376416646918,0.3731376416646918,0.5,9.781890626166607,0.6875803201593271,0.6875803201593271,4.638422979041934e-11,0.0009366746459136266,0.6183491221202075,4.638422979041934e-11,26645.577586652962,20289.6049927167,0.7614623825185898,0.760061730956177,0.49069923570435536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444295714358799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.881226349921,261.881226349921,-11.26877365007897,246.1091002628935,277.6533524369377,112234.89028538852,112368.06825591002,-133.17797052150217,0.0,nan,277.6533524369377,4.503352436937746,271.34450200215247,-1.8054979978475103,265.03565156730036,-8.114348432699614,258.72680113252846,-14.423198867471513,252.41795069771365,-20.732049302286327,246.1091002628935,-27.040899737106486,1.0,1.0,25762.5980482374,25762.5980482374,277.1115021734783,3.9615021734783227,277.1115021734783,277.1115021734783,82280.66433062464,82337.98430250648,-57.319971881835954,0.0,8575.796259387458,8575.796259387458,0.9100107183791174,3561.2814837935107,277.1115021734783,3.9615021734783227,1.0,0.002,0.13650053116330121,0.0050396205009980025,0.0002112236740185206,0.0017887763053850668,0.1056118370092603,0.1056118370092603,0.0,-2.0596412596274316e-11,1.0,1.0012593649740242,0.6183491220738233,0.09237415369498049,0.0,0.00011615626854114408,148.8468755633829,0.0,1601143.171975887,267.5112331044155,0.0009366745995293968,1.0,1281436.4427577956,2605.8865346641337,,,,,,,,,,,,,,,,,,,3.0,14591.323843758777,1490.4935128949987,0.3731376416646918,6.1796691888313084,3.3063074779428234
166.0,-28.79124059150417,4.790020676560579,35.009100266897235,29.347679181396984,6.244129935813989,-25.28770353877404,-38.83691931897772,2.7405928814329084,-5.6410471272342875,-5.641940054040326,40.028098083264446,37500.92629025789,20587.652793879173,20587.652793879173,58088.57908413706,82295.2323108373,82338.30531730781,20587.652793879173,102925.95811118698,102925.95811118698,102925.95811118698,129574.56680397093,125167.09221923395,4407.47458473698,0.0,94774.89042642128,49980.584399961124,49771.45114051128,26648.608692783957,76420.05983329524,20291.73749663106,1490.682542279696,0.0,0.8835086724699317,2.8171109735086164,0.0014957518510113484,1.0,1.0,-5.038293649023672,345868.83014959353,1555745.0928271282,4.498078338410099,1555745.0928271282,4.498078338410099,0.7614557942053372,0.09237953919706575,3.543672098407228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543672098407228,1.2788889539657369,1.279221943648577,2.7708989802582717,5871.202440404008,14591.37120811863,6483.543571606788,0.00043933165247440724,26744.82508385008,2727.213175126071,19379.7456142685,1976.184080625749,0.7246166521377252,0.7246166521377252,32123.970881857607,32395.05729023726,0.989550788203998,0.8,4252.016393382468,4287.898129693729,0.989550788203998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.775895049308,3099.015535412006,6.874522006108308,4.790020676560579,-1.4063649350797691,6.196385611640348,3.305996099095793,3.5,0.9445703140273694,0.6,0.00026036064110590947,0.9841141636797434,0.0002645634528136287,197.92964412810235,0.0,0.0,0.0,0.007347539525787797,8.989012164411642e-05,0.00017047051946179306,0.0006040916234177424,0.0923795381276459,0.0923795381276459,0.0923795381276459,0.09249286586874654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.57872655836,595.3833967763926,0.0,0.0923795381276459,0.09237953919706575,0.09237953919706575,0.37314949235377437,0.37314949235377437,0.5,9.7852904784545,0.6715939610370469,0.6715939610370469,-2.5011104298755527e-11,0.0008929268060455797,0.6036464050166614,-2.5011104298755527e-11,26648.608692783957,20291.73749663106,0.7614557942053372,0.760122135612731,0.4907209752526158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442936208821215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8803569539613,261.8803569539613,-11.269643046038652,246.10935983960914,277.651354068305,112230.67263780134,112363.66913818309,-132.99650038172254,0.0,nan,277.651354068305,4.501354068305034,271.3429552225838,-1.8070447774161948,265.03455637681003,-8.115443623189947,258.72615753110193,-14.423842468898044,252.41775868535765,-20.732241314642323,246.10935983960914,-27.040640160390836,1.0,1.0,25762.5980482374,25762.5980482374,277.10930312232085,3.9593031223208754,277.10930312232085,277.10930312232085,82280.67700732678,82338.30531730781,-57.62830998102436,0.0,8575.796259387458,8575.796259387458,0.9100040873238653,3561.390458899264,277.10930312232085,3.9593031223208754,1.0,0.002,0.13638712387738028,0.005039700469321513,0.00021104721059411508,0.0017889527888314744,0.10552360529705754,0.10552360529705754,0.0,-5.744103109828202e-13,1.0,1.0012294428763984,0.6036464050416726,0.09237953919706575,0.0,0.00011340709748595882,145.324857642271,0.0,1601140.4635359226,267.5089528727657,0.000892926831056684,1.0,1281444.1147324487,2606.0425120952486,,,,,,,,,,,,,,,,,,,3.0,14591.37120811863,1490.682542279696,0.37314949235377437,6.1796691888313084,3.305996099095793
167.0,-28.79090712897093,4.790097415285193,35.009463737097846,29.34489296693357,6.242027574469232,-25.28761365860152,-38.836838224064536,2.7387341023663914,-5.643359707991067,-5.644212629307435,40.028681354505736,37502.9397984343,20590.791439847006,20590.791439847006,58093.73123828131,82295.26017988098,82338.77068153629,20590.791439847006,102929.5621213833,102929.5621213833,102929.5621213833,129581.27903124626,125172.06385304799,4409.215178198268,0.0,94774.42425329548,49982.103865674166,49769.24487513479,26651.716909862975,76420.96178499777,20293.924084313236,1490.8761275659235,0.0,0.8834946555018771,2.8168745387710232,0.0014957518510113484,1.0,1.0,-5.054324894717354,345838.0288482778,1555770.256765605,4.498551712044759,1555770.256765605,4.498551712044759,0.7614490335818884,0.0923848723464484,3.543778192266621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.543778192266621,1.2788975703814225,1.279230562307755,2.770963268942417,5871.33866041128,14591.418381805064,6483.501181065242,0.00043930360913339123,26743.89284863148,2727.1181135893994,19379.618906103045,1976.171159988686,0.7246371728973902,0.7246371728973902,32124.74028619338,32395.05729023726,0.9895804143260744,0.8,4252.118233838645,4287.898129693729,0.9895804143260744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.6024568333946,3099.015535412006,6.875968258444724,4.790097415285193,-1.4078310817970108,6.197928497082204,3.3056770017652424,3.5,0.9444791433614979,0.6,0.00026036064110590947,0.984080344307934,0.00026457254492671646,197.92937402511677,0.0,0.0,0.0,0.007347539525787797,8.989093843753923e-05,0.00017046970266837024,0.0006041068147583454,0.09238487083175344,0.09238487083175344,0.09238487083175344,0.09249564608316935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.3742234836,595.3877215725477,0.0,0.09238487083175344,0.0923848723464484,0.0923848723464484,0.3731610469103398,0.3731610469103398,0.5,9.78861369074261,0.6560660598711934,0.6560660598711934,1.2107648217352107e-11,0.0008529213163797067,0.5898877345900928,1.2107648217352107e-11,26651.716909862975,20293.924084313236,0.7614490335818884,0.7601805824130012,0.4907415311514245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442915871501776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8794848210164,261.8794848210164,-11.270515178983601,246.10961070626763,277.64935893575955,112226.01769005228,112359.43288373914,-133.41519368685255,0.0,nan,277.64935893575955,4.499358935759574,271.34140928987716,-1.8085907101228145,265.03345964394634,-8.116540356053633,258.7255099980728,-14.424490001927154,252.4175603521748,-20.732439647825174,246.10961070626763,-27.040389293732346,1.0,1.0,25762.5980482374,25762.5980482374,277.1070848118957,3.9570848118956974,277.1070848118957,277.1070848118957,82280.71319715018,82338.77068153629,-58.057484386110445,0.0,8575.796259387458,8575.796259387458,0.909997599231549,3561.497083227954,277.1070848118957,3.9570848118956974,1.0,0.002,0.13627628956763194,0.005039762325752327,0.00021087471452921783,0.0017891252524179961,0.10543735726460891,0.10543735726460891,0.0,-3.3052786202469875e-11,1.0,1.0012014393394577,0.5898877345779852,0.0923848723464484,0.0,0.00011083408295549225,142.0285473423279,0.0,1601137.7229441055,267.5066402920089,0.0008529213042720585,1.0,1281451.910414258,2606.186051143159,,,,,,,,,,,,,,,,,,,3.0,14591.418381805064,1490.8761275659235,0.3731610469103398,6.1796691888313084,3.3056770017652424
