time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
168.0,-28.790597095678663,4.790147848979202,35.009821221249766,29.342050419095926,6.239894758681239,-25.287547910245607,-38.83677577888591,2.7368455710526223,-5.645728643994914,-5.646539312883682,40.02923566882119,37504.96902737088,20593.947988609983,20593.947988609983,58098.91701598086,82295.26347977323,82338.80990039055,20593.947988609983,102932.75788900054,102932.75788900054,102932.75788900054,129587.52010654198,125176.60598155823,4410.914124983753,0.0,94773.94123519467,49983.64677497117,49766.99384469278,26654.76221754144,76421.75606223421,20296.06178863982,1491.068039239793,0.0,0.883480461625722,2.816632508652356,0.0014957518510113484,1.0,1.0,-5.071534604604267,345806.49642205174,1555794.1717068944,4.499031070278305,1555794.1717068944,4.499031070278305,0.7614422377132679,0.09239010924390802,3.5438872048924708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5438872048924708,1.278906324833284,1.2792393190390496,2.7710295399113347,5871.47908064212,14591.465354151429,6483.4567692725805,0.00043927459662090727,26742.93389032124,2727.020327055747,19379.486156282743,1976.1576232742827,0.7246581932918188,0.7246581932918188,32125.530852945747,32395.05729023726,0.9896108554975027,0.8,4252.222875409997,4287.898129693729,0.9896108554975027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.424816352537,3099.015535412006,6.877430308534231,4.790147848979202,-1.4093436978850855,6.199491546864287,3.3053501857414354,3.5,0.9443857673546958,0.6,0.00026036064110590947,0.9840489022267881,0.00026458099848162387,197.92912290036065,0.0,0.0,0.0,0.007347539525787797,8.989156739425475e-05,0.00017046907371165472,0.0006041231691566047,0.09239010914779629,0.09239010914779629,0.09239010914779629,0.09249811805024746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.42953552515,595.3919603723293,0.0,0.09239010914779629,0.09239010924390802,0.09239010924390802,0.3731723265565469,0.3731723265565469,0.5,9.791853997280999,0.6406864181552692,0.6406864181552692,-3.979039320256561e-13,0.0008106688887892233,0.5750047082794367,-3.979039320256561e-13,26654.76221754144,20296.06178863982,0.7614422377132679,0.7602405389463687,0.49076298373500643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444289616210092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8786055501991,261.8786055501991,-11.27139444980088,246.1098501227812,277.6473609776166,112221.09562314443,112355.60273839023,-134.50711524579637,0.0,nan,277.6473609776166,4.497360977616609,271.33985880665324,-1.8101411933467375,265.032356635674,-8.117643364326,258.7248544647167,-14.425145535283264,252.41735229375269,-20.732647706247292,246.1098501227812,-27.040149877218767,1.0,1.0,25762.5980482374,25762.5980482374,277.1047627015221,3.9547627015220996,277.1047627015221,277.1047627015221,82280.95472856473,82338.80990039055,-57.85517182582407,0.0,8575.796259387458,8575.796259387458,0.9099909325616717,3561.606640916933,277.1047627015221,3.9547627015220996,1.0,0.002,0.13616823970956887,0.0050398021612003555,0.00021070650520451295,0.0017892935008995956,0.10535325260225648,0.10535325260225648,0.0,6.104108538074193e-12,1.0,1.0011711476258278,0.5750047082798346,0.09239010924390802,0.0,0.0001080496761248114,138.46132625447936,0.0,1601134.913643323,267.50427135600506,0.0008106688891871272,1.0,1281459.8916015127,2606.3432195471096,,,,,,,,,,,,,,,,,,,3.0,14591.465354151429,1491.068039239793,0.3731723265565469,6.1796691888313084,3.3053501857414354
169.0,-28.790292806962597,4.790172863010788,35.010172783653566,29.3391833891161,6.237733106273567,-25.287490215693232,-38.83672202993182,2.7349305119340506,-5.648086424578537,-5.648856564737981,40.02977987375424,37507.0120071475,20596.99836047729,20596.99836047729,58104.010367624796,82295.28702901148,82338.8676827927,20596.99836047729,102935.86604326998,102935.86604326998,102935.86604326998,129593.64052634689,125181.06878469398,4412.571741652909,0.0,94773.47091493751,49985.19588213663,49764.750036445424,26657.774483076915,76422.52451952234,20298.17534394932,1491.258258776869,0.0,0.8834663529038272,2.816391454678042,0.0014957518510113484,1.0,1.0,-5.088492264851482,345775.0940642955,1555817.6507665813,4.499507562789595,1555817.6507665813,4.499507562789595,0.76143548130153,0.09239524326200643,3.5439964239473465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5439964239473465,1.2789152023794936,1.2792481988967432,2.77109570466716,5871.6192758201605,14591.511868247419,6483.412258516339,0.00043924560520441826,26741.977016268447,2726.922753057206,19379.353110653676,1976.1440563957801,0.7246791476510608,0.7246791476510608,32126.322911857533,32395.05729023726,0.9896413543130923,0.8,4252.327714487638,4287.898129693729,0.9896413543130923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.2429248598137,3099.015535412006,6.878866837914164,4.790172863010788,-1.4108647253796605,6.201037588390449,3.305015562264603,3.5,0.9442901606470294,0.6,0.00026036064110590947,0.984018043786939,0.00026458929564332576,197.92887642928991,0.0,0.0,0.0,0.007347539525787797,8.989210876461716e-05,0.0001704685323412923,0.0006041398690130926,0.09239524272942429,0.09239524272942429,0.09239524272942429,0.09250052385943473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.83081954066,595.3960860720616,0.0,0.09239524272942429,0.09239524326200643,0.09239524326200643,0.3731833054398174,0.3731833054398174,0.5,9.795012435081254,0.625451103490775,0.625451103490775,4.729372449219227e-11,0.0007701401594317758,0.5603642998864871,4.729372449219227e-11,26657.774483076915,20298.17534394932,0.76143548130153,0.7602995416983637,0.49078478161979894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442877837540484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8777172955247,261.8777172955247,-11.272282704475288,246.11007891656385,277.6453556744886,112215.96439996685,112351.8458212026,-135.8814212357355,0.0,nan,277.6453556744886,4.495355674488621,271.33830032290496,-1.8116996770950209,265.0312449713235,-8.118755028676503,258.72418961972136,-14.42581038027862,252.4171342681459,-20.732865731854076,246.11007891656385,-27.039921083436127,1.0,1.0,25762.5980482374,25762.5980482374,277.1024521875147,3.952452187514723,277.1024521875147,277.1024521875147,82281.08285318184,82338.8676827927,-57.78482961085683,0.0,8575.796259387458,8575.796259387458,0.9099842531837465,3561.7164060670834,277.1024521875147,3.952452187514723,1.0,0.002,0.136062929507554,0.005039831602562537,0.00021054254092332884,0.0017894574525151548,0.10527127046166442,0.10527127046166442,0.0,-6.561516521091937e-12,1.0,1.001141348409006,0.5603642998391933,0.09239524326200643,0.0,0.00010531001495303032,134.95139742702543,0.0,1601132.1197134834,267.50191357542144,0.0007701401121380513,1.0,1281467.8403304336,2606.4975060735387,,,,,,,,,,,,,,,,,,,3.0,14591.511868247419,1491.258258776869,0.3731833054398174,6.1796691888313084,3.305015562264603
170.0,-28.789998136798328,4.7901730934094235,35.01051832939078,29.336205962486588,6.235498733380916,-25.28744844974126,-38.83668197141958,2.7329490437601445,-5.650447911676224,-5.651178360125876,40.030309499539165,37509.123958949225,20599.972418572786,20599.972418572786,58109.096377522015,82295.29271110769,82338.8375312705,20599.972418572786,102938.80994984329,102938.80994984329,102938.80994984329,129599.55801148934,125185.37025428958,4414.187757199755,0.0,94772.97787350033,49986.809112208815,49762.40973476836,26660.748061646053,76423.15779641441,20300.259933383444,1491.4468444819563,0.0,0.8834522728987149,2.816149931791597,0.0014957518510113484,1.0,1.0,-5.105526063572029,345743.63237831305,1555840.5010837293,4.499983095513172,1555840.5010837293,4.499983095513172,0.7614287448515836,0.09240027322808209,3.544110665971575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.544110665971575,1.2789243879046575,1.2792573868135808,2.7711651286735686,5871.766376959087,14591.55827759484,6483.364523845746,0.0004392150350125734,26740.97589092057,2726.8206666823608,19379.21042852887,1976.1295068681834,0.7247009423881475,0.7247009423881475,32127.151392226162,32395.05729023726,0.9896732557650275,0.8,4252.437374408635,4287.898129693729,0.9896732557650275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2994.056903195143,3099.015535412006,6.880287544498331,4.7901730934094235,-1.4124021067090906,6.202575200118514,3.304673354579097,3.5,0.9441923870225991,0.6,0.00026036064110590947,0.9839881617760973,0.00026459733076052345,197.92863774974296,0.0,0.0,0.0,0.007347539525787797,8.989251224403304e-05,0.00017046812886187642,0.0006041579137075931,0.09240027275558556,0.09240027275558556,0.09240027275558556,0.09250281379535939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.5581995828,595.4001049222974,0.0,0.09240027275558556,0.09240027322808209,0.09240027322808209,0.3731939869284954,0.3731939869284954,0.5,9.798088641409294,0.6103219352395968,0.6103219352395968,-7.327116691158153e-11,0.0007304484496444275,0.5456522965538397,-7.327116691158153e-11,26660.748061646053,20300.259933383444,0.7614287448515836,0.7603597921499176,0.4908083497265414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442859852559229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8768142051136,261.8768142051136,-11.273185794886388,246.11029669659436,277.6433317136324,112210.34193442116,112348.49286832685,-138.15093390571906,0.0,nan,277.6433317136324,4.493331713632415,271.33672471023385,-1.8132752897661248,265.03011770682843,-8.119882293171543,258.72351070339533,-14.426489296604643,252.4169036999973,-20.73309630000267,246.11029669659436,-27.039703303405616,1.0,1.0,25762.5980482374,25762.5980482374,277.1001268762408,3.9501268762408017,277.1001268762408,277.1001268762408,82280.98983152471,82338.8375312705,-57.84769974579103,0.0,8575.796259387458,8575.796259387458,0.9099772665323296,3561.831219301433,277.1001268762408,3.9501268762408017,1.0,0.002,0.1359603730976618,0.005039848118413337,0.00021038283741769918,0.0017896171331279753,0.10519141870884959,0.10519141870884959,0.0,-2.945432569720352e-11,1.0,1.0011114024950827,0.5456522966271109,0.09240027322808209,0.0,0.00010255622024192589,131.42331484516623,0.0,1601129.322626296,267.49955208832375,0.0007304485229155944,1.0,1281475.8045406125,2606.6527167505196,,,,,,,,,,,,,,,,,,,3.0,14591.55827759484,1491.4468444819563,0.3731939869284954,6.1796691888313084,3.304673354579097
171.0,-28.789705633183463,4.790150307398693,35.010858223118234,29.33332024784761,6.233313193237926,-25.287403750534178,-38.836641458887584,2.7310113077563596,-5.652739483526034,-5.653433815412904,40.03083762333816,37511.17322524303,20602.734496999816,20602.734496999816,58113.907722242846,82295.33372426116,82339.09717014,20602.734496999816,102941.8316671398,102941.8316671398,102941.8316671398,129605.51133258938,125189.74738954303,4415.763943046349,0.0,94772.52049479858,49988.35998569046,49760.17834345346,26663.67966544957,76423.85800890303,20302.3165319284,1491.632024840335,0.0,0.8834385434719925,2.8159152920829733,0.0014957518510113484,1.0,1.0,-5.121515466065432,345713.0717946789,1555863.2868517202,4.5004467976141695,1555863.2868517202,4.5004467976141695,0.7614221587816278,0.09240518578650811,3.544219857075888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.544219857075888,1.2789333708274788,1.2792663720753235,2.7712310413659416,5871.906038044919,14591.604504393566,6483.3201224301765,0.000439186143919658,26740.022999868128,2726.7234988368227,19379.07770972639,1976.1159733167178,0.724721804084535,0.724721804084535,32127.943238454875,32395.05729023726,0.9897037467755774,0.8,4252.542185334965,4287.898129693729,0.9897037467755774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.8668321189057,3099.015535412006,6.881646930975302,4.790150307398693,-1.4139129490960611,6.204063256494754,3.304323712187703,3.5,0.9440924891964866,0.6,0.00026036064110590947,0.9839585004398416,0.0002646053070221204,197.92840082564624,0.0,0.0,0.0,0.007347539525787797,8.989292029815258e-05,0.0001704677208077569,0.0006041750810773205,0.09240518261758444,0.09240518261758444,0.09240518261758444,0.09250515324665032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.65009819856,595.4040050672088,0.0,0.09240518261758444,0.09240518578650811,0.09240518578650811,0.3732043687884877,0.3732043687884877,0.5,9.801087763957167,0.5954479215837409,0.5954479215837409,-2.3305801732931286e-12,0.0006943318868479764,0.5319183493474497,-2.3305801732931286e-12,26663.67966544957,20302.3165319284,0.7614221587816278,0.7604157816198293,0.490830667314298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442842436125063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87590321872864,261.87590321872864,-11.27409678127134,246.11050553505436,277.6413009024057,112205.25324275122,112344.61206908443,-139.35882633321245,0.0,nan,277.6413009024057,4.491300902405726,271.3351418289371,-1.8148581710628946,265.028982755482,-8.121017244517986,258.7228236819756,-14.427176318024351,252.41666460851704,-20.73333539148294,246.11050553505436,-27.03949446494562,1.0,1.0,25762.5980482374,25762.5980482374,277.0979016967278,3.947901696727797,277.0979016967278,277.0979016967278,82280.78003824073,82339.09717014,-58.317131899268134,0.0,8575.796259387458,8575.796259387458,0.909970588692079,3561.9409563612676,277.0979016967278,3.947901696727797,1.0,0.002,0.1358603878239719,0.005039865788093888,0.00021022714276388985,0.0017897728448354904,0.10511357138194492,0.10511357138194492,0.0,-1.2400619593677664e-11,1.0,1.0010834456857447,0.5319183493497803,0.09240518578650811,0.0,9.998512776715562e-05,128.12929558742184,0.0,1601126.6117675796,267.49726051647394,0.0006943318891785566,1.0,1281483.5410903117,2606.7964552041785,,,,,,,,,,,,,,,,,,,3.0,14591.604504393566,1491.632024840335,0.3732043687884877,6.1796691888313084,3.304323712187703
172.0,-28.78942289948576,4.790104823901077,35.01119272480756,29.33046097112822,6.231171411864249,-25.287363468350826,-38.83660534685475,2.7291119801115524,-5.6550492538103185,-5.655709372258463,40.03136190108745,37513.21081137932,20605.458067651773,20605.458067651773,58118.668879031095,82295.32794792547,82339.36765679297,20605.458067651773,102944.82572444473,102944.82572444473,102944.82572444473,129611.45626502072,125194.15307081642,4417.303194204298,0.0,94772.0376201342,49989.920481387235,49757.907931941074,26666.63054057599,76424.53847251706,20304.38569865577,1491.8186728331127,0.0,0.8834247219220592,2.8156785462833387,0.0014957518510113484,1.0,1.0,-5.137130680442283,345682.2409905856,1555885.9069315689,4.500913620766369,1555885.9069315689,4.500913620766369,0.7614154952107872,0.09241001885952616,3.544329697616234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.544329697616234,1.2789421758199615,1.279275179360399,2.771297846475253,5872.047590055157,14591.650697611425,6483.274831349818,0.00043915681903362213,26739.05807461249,2726.6251038440746,19378.94233165632,1976.1021685954245,0.7247428939935523,0.7247428939935523,32128.739789425465,32395.05729023726,0.9897344191375391,0.8,4252.64761899376,4287.898129693729,0.9897344191375391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.6729784876065,3099.015535412006,6.88300232380812,4.790104823901077,-1.4154482471291026,6.205553071030179,3.303967126896815,3.5,0.9439906076848043,0.6,0.00026036064110590947,0.9839298307392846,0.00026461301707895687,197.9281718155935,0.0,0.0,0.0,0.007347539525787797,8.989328403059481e-05,0.00017046735707531468,0.0006041925161561887,0.092410018665567,0.092410018665567,0.092410018665567,0.09250750283355955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.08310674387,595.4077940108224,0.0,0.092410018665567,0.09241001885952616,0.09241001885952616,0.3732144708764311,0.3732144708764311,0.5,9.804012304744038,0.5808879127711748,0.5808879127711748,-4.638422979041934e-11,0.0006601184481382916,0.5185786918161739,-4.638422979041934e-11,26666.63054057599,20304.38569865577,0.7614154952107872,0.760471309878189,0.4908529585019268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442825147786005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8749888619023,261.8749888619023,-11.275011138097682,246.11070576796826,277.63927195583835,112200.70238580326,112340.57680880817,-139.874423004916,0.0,nan,277.63927195583835,4.489271955838376,271.33355871826797,-1.8164412817320112,265.0278454807035,-8.122154519296487,258.72213224310013,-14.427867756899843,252.4164190055358,-20.733580994464177,246.11070576796826,-27.039294232031722,1.0,1.0,25762.5980482374,25762.5980482374,277.0956576805864,3.9456576805864074,277.0956576805864,277.0956576805864,82280.72833483364,82339.36765679297,-58.63932195933012,0.0,8575.796259387458,8575.796259387458,0.9099638710494213,3562.051346104315,277.0956576805864,3.9456576805864074,1.0,0.002,0.1357629003410843,0.005039868787309119,0.00021007530585229024,0.001789924694494937,0.10503765292614511,0.10503765292614511,0.0,3.4722745512194564e-13,1.0,1.001056289942514,0.5185786918625581,0.09241001885952616,0.0,9.748734515251971e-05,124.9291892053858,0.0,1601123.8824922023,267.49495074618966,0.0006601184945225214,1.0,1281491.3464915175,2606.9349510123334,,,,,,,,,,,,,,,,,,,3.0,14591.650697611425,1491.8186728331127,0.3732144708764311,6.1796691888313084,3.303967126896815
173.0,-28.789159142740555,4.790036388618852,35.011521703432045,29.327669378276937,6.2290749419826,-25.28733573422566,-38.83657866446299,2.727251530484467,-5.6574145130085185,-5.658040241982226,40.03187164814553,37515.181522735365,20608.212330111055,20608.212330111055,58123.39385284642,82295.32785149221,82339.39995953275,20608.212330111055,102947.6122896438,102947.6122896438,102947.6122896438,129617.19239530014,125198.38722024728,4418.805175052857,0.0,94771.57208535227,49991.425745966735,49755.71815487281,26669.580105656343,76425.29826052915,20306.450847212043,1492.0065952252467,0.0,0.8834106637862496,2.8154360531084297,0.0014957518510113484,1.0,1.0,-5.153219400801504,345650.66300931305,1555907.900319621,4.501388444545524,1555907.900319621,4.501388444545524,0.7614087198510207,0.09241478664350972,3.5444363541386923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5444363541386923,1.278950800697442,1.279283806483575,2.7713625514021554,5872.184692030884,14591.696704855398,6483.231499283125,0.00043912849321830534,26738.122120514705,2726.529663087263,19378.812809209194,1976.0889609814967,0.7247634191311022,0.7247634191311022,32129.5132455399,32395.05729023726,0.9897642023801572,0.8,4252.749995754411,4287.898129693729,0.9897642023801572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.4753732614417,3099.015535412006,6.884376772960743,4.790036388618852,-1.4170289988639828,6.207065387482835,3.303603656554032,3.5,0.9438867590154377,0.6,0.00026036064110590947,0.9839030861481789,0.00026462020982694464,197.92795817706534,0.0,0.0,0.0,0.007347539525787797,8.989355278542033e-05,0.00017046708832048915,0.000604209745027313,0.09241478482220719,0.09241478482220719,0.09241478482220719,0.09250971575031157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.8153153128,595.4114848667482,0.0,0.09241478482220719,0.09241478664350972,0.09241478664350972,0.37322430249009997,0.37322430249009997,0.5,9.806860236883537,0.5665080517952674,0.5665080517952674,-1.3983481039758772e-11,0.0006257289737163774,0.5048208411807309,-1.3983481039758772e-11,26669.580105656343,20306.450847212043,0.7614087198510207,0.7605255743289001,0.49087386476201134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442808436934327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.874074141477,261.874074141477,-11.275925858522953,246.11089609406818,277.6372521888832,112196.48629010927,112336.41633315598,-139.9300430467195,0.0,nan,277.6372521888832,4.487252188883247,271.33198096992845,-1.8180190300715253,265.0267097509871,-8.123290249012882,258.721438531978,-14.428561468021996,252.4161673130172,-20.733832686982765,246.11089609406818,-27.039103905931796,1.0,1.0,25762.5980482374,25762.5980482374,277.0933305775962,3.943330577596214,277.0933305775962,277.0933305775962,82281.10889634005,82339.39995953275,-58.2910631926934,0.0,8575.796259387458,8575.796259387458,0.9099573480541703,3562.1585359093856,277.0933305775962,3.943330577596214,1.0,0.002,0.13566798965214052,0.005039850199530865,0.00020992743363121757,0.0017900725581035386,0.10496371681560879,0.10496371681560879,0.0,-8.26524395799999e-12,1.0,1.0010282821905365,0.5048208411947144,0.09241478664350972,0.0,9.491052841703665e-05,121.62777966947323,0.0,1601121.0885136577,267.49258548699146,0.0006257289876998584,1.0,1281499.341517108,2607.0780751593975,,,,,,,,,,,,,,,,,,,3.0,14591.696704855398,1492.0065952252467,0.37322430249009997,6.1796691888313084,3.303603656554032
174.0,-28.788899618836457,4.7899459132531526,35.01184584036293,29.324682556930952,6.226830260781215,-25.28732663088489,-38.83656979361547,2.725257272840897,-5.659759458259032,-5.660354700290684,40.03238997378193,37517.28253970227,20610.857043639277,20610.857043639277,58128.139583341544,82295.33555312891,82339.72301034513,20610.857043639277,102950.5800539844,102950.5800539844,102950.5800539844,129623.14462338624,125202.87218319529,4420.2724401909545,0.0,94771.08959155391,49993.03657816735,49753.39223709618,26672.564569401835,76425.95680649801,20308.541842680494,1492.1958641948656,0.0,0.8833966582573666,2.815195233445798,0.0014957518510113484,1.0,1.0,-5.168045966782188,345619.309607234,1555930.2640780879,4.5018615014487064,1555930.2640780879,4.5018615014487064,0.7614019188082872,0.0924194779177131,3.544550571231666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.544550571231666,1.2789600460260562,1.2792930542194343,2.771431822475753,5872.331469123537,14591.74234135221,6483.183555586366,0.0004390979418356097,26737.12440745984,2726.427924669468,19378.669502291188,1976.0743477427245,0.7247851042980675,0.7247851042980675,32130.341524546107,32395.05729023726,0.9897960968701777,0.8,4252.85962902253,4287.898129693729,0.9897960968701777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.273953668381,3099.015535412006,6.885723579821292,4.7899459132531526,-1.4186122803967791,6.208558193649932,3.3032331866170628,3.5,0.943780910462018,0.6,0.00026036064110590947,0.9838767715273241,0.00026462728731946566,197.92774796751743,0.0,0.0,0.0,0.007347539525787797,8.98936421360109e-05,0.0001704669989698986,0.0006042288985749018,0.09241947791131233,0.09241947791131233,0.09241947791131233,0.0925120705303401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.92737355153,595.415052533264,0.0,0.09241947791131233,0.0924194779177131,0.0924194779177131,0.37323385479234256,0.37323385479234256,0.5,9.809638013625216,0.5524958008251701,0.5524958008251701,4.661160346586257e-11,0.0005952420316361895,0.49230873350848015,4.661160346586257e-11,26672.564569401835,20308.541842680494,0.7614019188082872,0.7605811168385566,0.49089712588998835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442792847742003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8731452650216,261.8731452650216,-11.276854734978372,246.11107623608112,277.6352142939601,112190.99263908264,112333.08821344623,-142.09557436356312,0.0,nan,277.6352142939601,4.485214293960098,271.33038668239146,-1.819613317608514,265.0255590708354,-8.124440929164564,258.72073145921735,-14.42926854078263,252.41590384764442,-20.734096152355562,246.11107623608112,-27.03892376391886,1.0,1.0,25762.5980482374,25762.5980482374,277.0910537893539,3.94105378935393,277.0910537893539,277.0910537893539,82280.82711484046,82339.72301034513,-58.89589550466917,0.0,8575.796259387458,8575.796259387458,0.9099503625740811,3562.273324087824,277.0910537893539,3.94105378935393,1.0,0.002,0.13557542285038215,0.0050398244424859845,0.00020978319677370498,0.0017902168023394382,0.10489159838685248,0.10489159838685248,0.0,-8.868569940922999e-13,1.0,1.001002808182441,0.49230873346186854,0.0924194779177131,0.0,9.256680031847182e-05,118.62502850793494,0.0,1601118.32369871,267.49024054174095,0.000595241985024586,1.0,1281507.2801459162,2607.2055912889255,,,,,,,,,,,,,,,,,,,4.0,14591.74234135221,1492.1958641948656,0.37323385479234256,6.1796691888313084,3.3032331866170628
175.0,-28.788647153892107,4.789834599850522,35.01216455424041,29.321801801584684,6.224655644878653,-25.28731687402758,-38.836560817994155,2.723325364170861,-5.662069430562667,-5.662633477646216,40.03288187313288,37519.3062093142,20613.357685573872,20613.357685573872,58132.66389488807,82295.35759722943,82339.87955723786,20613.357685573872,102953.23724281174,102953.23724281174,102953.23724281174,129628.66572195028,125206.96511571918,4421.7006062311,0.0,94770.63161774132,49994.58022682149,49751.16821213315,26675.428479138543,76426.5966912717,20310.54606612204,1492.3787058936505,0.0,0.88338293541319,2.8149581583937495,0.0014957518510113484,1.0,1.0,-5.18346110440018,345588.4417468202,1555951.4878690913,4.5023250199119484,1555951.4878690913,4.5023250199119484,0.7613953073708208,0.09242404116531668,3.5446598846242665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5446598846242665,1.2789690024338505,1.279302012959246,2.771497884529535,5872.471446688272,14591.787901842998,6483.138697837696,0.0004390689308505574,26736.17066303866,2726.330669804537,19378.535419478532,1976.0606751009298,0.7248059441163102,0.7248059441163102,32131.134237920673,32395.05729023726,0.9898266220290539,0.8,4252.964554726649,4287.898129693729,0.9898266220290539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2993.0688479360742,3099.015535412006,6.887030914704217,4.789834599850522,-1.4201860470534928,6.210020646904015,3.3028559538627746,3.5,0.9436731296750784,0.6,0.00026036064110590947,0.9838511733837056,0.0002646341724739376,197.92754347602443,0.0,0.0,0.0,0.007347539525787797,8.989373254200737e-05,0.0001704669085639021,0.0006042472124423765,0.09242404023636991,0.09242404023636991,0.09242404023636991,0.0925141774209587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.2669950091,595.4185448396554,0.0,0.09242404023636991,0.09242404116531668,0.09242404116531668,0.37324315292801047,0.37324315292801047,0.5,9.812342104059855,0.5386458271681249,0.5386458271681249,-9.208633855450898e-12,0.000564047083571495,0.4791723732460582,-9.208633855450898e-12,26675.428479138543,20310.54606612204,0.7613953073708208,0.7606339469715929,0.4909194944382378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444277750876219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.87221053419756,261.87221053419756,-11.277789465802414,246.11124746335017,277.6331736050421,112186.22542213081,112329.21657280994,-142.99115067908585,0.0,nan,277.6331736050421,4.483173605042111,271.32878837670916,-1.8212116232908215,265.02440314838975,-8.125596851610226,258.7200179200179,-14.429982079982096,252.41563269167654,-20.734367308323442,246.11124746335017,-27.03875253664981,1.0,1.0,25762.5980482374,25762.5980482374,277.08879326650066,3.9387932665006815,277.08879326650066,277.08879326650066,82280.74955835313,82339.87955723786,-59.12999888473132,0.0,8575.796259387458,8575.796259387458,0.9099436769168224,3562.3831840473877,277.08879326650066,3.9387932665006815,1.0,0.002,0.13548531728673466,0.005039794459237245,0.00020964278513646605,0.0017903571944491601,0.10482139256823303,0.10482139256823303,0.0,-2.0414373750471393e-11,1.0,1.0009760637511993,0.47917237325526685,0.09242404116531668,0.0,9.01054243588247e-05,115.471461573192,0.0,1601115.5983557864,267.4879305694373,0.0005640470927801289,1.0,1281515.0962871306,2607.3416269866066,,,,,,,,,,,,,,,,,,,3.0,14591.787901842998,1492.3787058936505,0.37324315292801047,6.1796691888313084,3.3028559538627746
176.0,-28.788412999243914,4.7897019775569465,35.012477775668735,29.31894912561404,6.2225065223954275,-25.28732104710061,-38.83656518356872,2.721414567701183,-5.664445055999124,-5.664977920177678,40.033360913301586,37521.30412705258,20615.914713671395,20615.914713671395,58137.218840723974,82295.36771185802,82339.7876334904,20615.914713671395,102955.7023471618,102955.7023471618,102955.7023471618,129634.01034302198,125210.91811266322,4423.092230358761,0.0,94770.17410443841,49996.11051054367,49748.95954877193,26678.307995860167,76427.2675446321,20312.558079011163,1492.5638669564098,0.0,0.883368915652742,2.8147142557613143,0.0014957518510113484,1.0,1.0,-5.19930163588856,345556.6866599477,1555972.1570393725,4.502798577214509,1555972.1570393725,4.502798577214509,0.7613885439122745,0.09242854142809753,3.5447682979617046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5447682979617046,1.2789778610880123,1.2793108739199728,2.771563453761592,5872.610380022908,14591.833329570089,6483.094256927566,0.00043904014758027376,26735.223895714902,2726.2341264055417,19378.402582624167,1976.0471295115221,0.7248266428668331,0.7248266428668331,32131.920419491333,32395.05729023726,0.9898568958525157,0.8,4253.068615863391,4287.898129693729,0.9898568958525157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.860232758154,3099.015535412006,6.888365346306941,4.7897019775569465,-1.4218105526463,6.211512530203247,3.3024722841750696,3.5,0.9435635097643056,0.6,0.00026036064110590947,0.9838274324158314,0.00026464055842250964,197.92735381587826,0.0,0.0,0.0,0.007347539525787797,8.989368857020867e-05,0.0001704669525357008,0.0006042658491986948,0.09242854109154838,0.09242854109154838,0.09242854109154838,0.09251617054732013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.907116379,595.4219387250002,0.0,0.09242854109154838,0.09242854142809753,0.09242854142809753,0.3732521820716925,0.3732521820716925,0.5,9.814970990091384,0.5248900266777241,0.5248900266777241,3.387867764104158e-11,0.0005328641785808941,0.4656762842891453,3.387867764104158e-11,26678.307995860167,20312.558079011163,0.7613885439122745,0.7606868688164591,0.4909413267344778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442762587028546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.871271666449,261.871271666449,-11.278728333550987,246.11140846579426,277.6311348671018,112181.70103167352,112325.3250317838,-143.6240001102431,0.0,nan,277.6311348671018,4.481134867101844,271.3271895868375,-1.8228104131624718,265.0232443066076,-8.126755693392397,258.71929902631183,-14.430700973688147,252.4153537460408,-20.73464625395917,246.11140846579426,-27.03859153420572,1.0,1.0,25762.5980482374,25762.5980482374,277.086438104994,3.9364381049940107,277.086438104994,277.086438104994,82281.05375644936,82339.7876334904,-58.73387704104243,0.0,8575.796259387458,8575.796259387458,0.9099370462244039,3562.492139451513,277.086438104994,3.9364381049940107,1.0,0.002,0.1353977411689407,0.005039741342132689,0.00020950626033441148,0.0017904937343844766,0.10475313016720574,0.10475313016720574,0.0,-5.2811119193030276e-12,1.0,1.000948586145892,0.46567628425526664,0.09242854142809753,0.0,8.757597655008418e-05,112.23064024267097,0.0,1601112.796784249,267.48555494400085,0.0005328641447022164,1.0,1281523.1375523051,2607.4814039548914,,,,,,,,,,,,,,,,,,,3.0,14591.833329570089,1492.5638669564098,0.3732521820716925,6.1796691888313084,3.3024722841750696
177.0,-28.7881901250427,4.7895486470743025,35.01278586147104,29.31604196727278,6.220312752615207,-25.287339837252258,-38.83658303003756,2.719462462565885,-5.666818755219651,-5.667322732985904,40.03383926278548,37523.33051498526,20618.399689380876,20618.399689380876,58141.73020436613,82295.3849536674,82339.803587582,20618.399689380876,102958.20327696289,102958.20327696289,102958.20327696289,129639.40062948107,125214.95246788375,4424.448161597316,0.0,94769.71817978793,49997.66373305692,49746.727163034455,26681.19735251819,76427.92451555264,20314.57686102156,1492.7495701731686,0.0,0.8833548950945307,2.814470299741226,0.0014957518510113484,1.0,1.0,-5.214501708905345,345524.92884830415,1555992.7966163852,4.503272171425619,1555992.7966163852,4.503272171425619,0.7613817548223434,0.09243296409982557,3.5448785327731116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5448785327731116,1.2789869113802343,1.2793199265686575,2.77163003094974,5872.751449095551,14591.878398896411,6483.048674392876,0.0004390108544911613,26734.26389751381,2726.1362338325334,19378.266333377596,1976.0332359549486,0.7248475741716496,0.7248475741716496,32132.719804923592,32395.05729023726,0.9898876783124855,0.8,4253.174424699263,4287.898129693729,0.9898876783124855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.648011521513,3099.015535412006,6.889684189387223,4.7895486470743025,-1.4234468453405809,6.212995492414883,3.3020820007829252,3.5,0.9434520002236929,0.6,0.00026036064110590947,0.9838048357480439,0.00026464663685856166,197.92717329298512,0.0,0.0,0.0,0.007347539525787797,8.989350881370313e-05,0.00017046713229220634,0.0006042852778060363,0.09243296401829257,0.09243296401829257,0.09243296401829257,0.09251819333808424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.89103485283,595.4252207029459,0.0,0.09243296401829257,0.09243296409982557,0.09243296409982557,0.37326093543477185,0.37326093543477185,0.5,9.817527897157657,0.5113143586589786,0.5113143586589786,-2.9672264645341784e-11,0.0005039777662432243,0.45282102408054925,-2.9672264645341784e-11,26681.19735251819,20314.57686102156,0.7613817548223434,0.7607393576746235,0.4909636203368244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442748747537513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8703243296303,261.8703243296303,-11.27967567036967,246.11155874818365,277.62908991106457,112176.79550652106,112321.71507428207,-144.91956776101043,0.0,nan,277.62908991106457,4.479089911064591,271.32558367851004,-1.8244163214899345,265.0220774459262,-8.127922554073791,258.7185712133438,-14.43142878665617,252.41506498075364,-20.734935019246336,246.11155874818365,-27.038441251816323,1.0,1.0,25762.5980482374,25762.5980482374,277.0840951525485,3.9340951525485366,277.0840951525485,277.0840951525485,82281.17384517279,82339.803587582,-58.629742409219034,0.0,8575.796259387458,8575.796259387458,0.9099303040437274,3562.6029254369773,277.0840951525485,3.9340951525485366,1.0,0.002,0.13531257481633147,0.005039677610343285,0.00020937346540850294,0.0017906265404670602,0.10468673270425147,0.10468673270425147,0.0,5.875563056922939e-12,1.0,1.000922411691365,0.4528210241102215,0.09243296409982557,0.0,8.516623157129815e-05,109.14318124009907,0.0,1601110.0007080217,267.4831812447803,0.000503977795915489,1.0,1281531.1799809795,2607.6130484502023,,,,,,,,,,,,,,,,,,,3.0,14591.878398896411,1492.7495701731686,0.37326093543477185,6.1796691888313084,3.3020820007829252
178.0,-28.787967986096845,4.789376010975727,35.01308915814822,29.31302364394071,6.2180457585809465,-25.287366611605247,-38.836605835799105,2.717444383187288,-5.669139609893136,-5.669617378559521,40.034317337675056,37525.426875226316,20620.716412750662,20620.716412750662,58146.14328797698,82295.38626031106,82340.06299698363,20620.716412750662,102960.7794097343,102960.7794097343,102960.7794097343,129644.84048066307,125219.07104625426,4425.769434408804,0.0,94769.23852558069,49999.27913728153,49744.39932033239,26684.06107092877,76428.46039126116,20316.57885793096,1492.932999993652,0.0,0.883341136313269,2.814231551106142,0.0014957518510113484,1.0,1.0,-5.228779493156367,345493.8527146227,1556013.4245516374,4.503736932873598,1556013.4245516374,4.503736932873598,0.7613750697065025,0.09243728786257505,3.5449939096258944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5449939096258944,1.2789962676749476,1.2793292852995084,2.7716999644340183,5872.899629756948,14591.923250042933,6482.999721723308,0.00043897992798956755,26733.2584883289,2726.03371062788,19378.120010572344,1976.0183151812641,0.7248693614746727,0.7248693614746727,32133.55647336947,32395.05729023726,0.9899198966590033,0.8,4253.285168416494,4287.898129693729,0.9899198966590033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.432262944566,3099.015535412006,6.890955116377402,4.789376010975727,-1.4250642624162406,6.2144402733919675,3.301685249383256,3.5,0.9433386426809303,0.6,0.00026036064110590947,0.9837823141832666,0.00026465269536997133,197.92699336595936,0.0,0.0,0.0,0.007347539525787797,8.989327910577543e-05,0.00017046736200013404,0.0006043057600804678,0.09243728710343214,0.09243728710343214,0.09243728710343214,0.09252027175126201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.19849260815,595.4283973868636,0.0,0.09243728710343214,0.09243728786257505,0.09243728786257505,0.37326942523348605,0.37326942523348605,0.5,9.820017442716866,0.49803915667473575,0.49803915667473575,-1.5575096767861396e-11,0.00047776866637150306,0.44083788540314117,-1.5575096767861396e-11,26684.06107092877,20316.57885793096,0.7613750697065025,0.7607917651396967,0.49098760701343364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442735574791359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8693633399198,261.8693633399198,-11.280636660080177,246.1116994669046,277.6270272129284,112171.42338598345,112318.43150903676,-147.00812305330868,0.0,nan,277.6270272129284,4.477027212928419,271.32396166373337,-1.8260383362666062,265.020896114533,-8.129103885466975,258.7178305653167,-14.43216943468326,252.4147650161027,-20.73523498389727,246.1116994669046,-27.038300533095367,1.0,1.0,25762.5980482374,25762.5980482374,277.0818307559913,3.9318307559913137,277.0818307559913,277.0818307559913,82280.76967463028,82340.06299698363,-59.29332235334732,0.0,8575.796259387458,8575.796259387458,0.9099232472741222,3562.718879174024,277.0818307559913,3.9318307559913137,1.0,0.002,0.1352296550318543,0.005039613295875847,0.00020924416961977613,0.0017907558256054375,0.10462208480988806,0.10462208480988806,0.0,-4.774786468986214e-12,1.0,1.0008980115696582,0.44083788541871627,0.09243728786257505,0.0,8.291967664259427e-05,106.26480365061441,0.0,1601107.2697607714,267.48086039010684,0.0004777686819465998,1.0,1281539.0502382661,2607.734297065897,,,,,,,,,,,,,,,,,,,3.0,14591.923250042933,1492.932999993652,0.37326942523348605,6.1796691888313084,3.301685249383256
179.0,-28.787764955546713,4.7891841515122175,35.013386914860725,29.310226428229385,6.215935317409109,-25.287394928246197,-38.83663258804006,2.715565287771433,-5.671491419120741,-5.671941134857053,40.03476417509622,37527.369167452154,20623.023178823314,20623.023178823314,58150.39234627547,82295.39645450332,82339.90240850154,20623.023178823314,102962.92558732486,102962.92558732486,102962.92558732486,129649.7619069527,125222.70925519835,4427.052651754354,0.0,94768.7968370998,50000.769541720314,49742.25255042165,26686.83631962784,76429.08887004948,20318.514415311238,1493.1129970675217,0.0,0.883327339519409,2.813989810608152,0.0014957518510113484,1.0,1.0,-5.244297216690313,345462.38457509514,1556032.704841703,4.504202987991183,1556032.704841703,4.504202987991183,0.7613684204435736,0.09244150776387303,3.5450997738245738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5450997738245738,1.2790049797301146,1.2793379996230698,2.7717638555032305,5873.03500726589,14591.968093888981,6482.9566467108925,0.00043895191264708126,26732.335585257733,2725.9396007054124,19377.991256477657,1976.0051859174803,0.7248895703360904,0.7248895703360904,32134.32415492489,32395.05729023726,0.9899494586495985,0.8,4253.386780840766,4287.898129693729,0.9899494586495985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2992.2131978475363,3099.015535412006,6.892230538137654,4.7891841515122175,-1.4267096956832255,6.215893847195443,3.301282418571976,3.5,0.9432235481634217,0.6,0.00026036064110590947,0.9837617304104607,0.0002646582328398541,197.92682891654542,0.0,0.0,0.0,0.007347539525787797,8.989300964816233e-05,0.00017046763145774714,0.0006043247617252701,0.09244150762515607,0.09244150762515607,0.09244150762515607,0.09252203306081877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.7105967465,595.4315059385035,0.0,0.09244150762515607,0.09244150776387303,0.09244150776387303,0.3732776692961297,0.3732776692961297,0.5,9.822433225650933,0.484790482469009,0.484790482469009,4.433786671143025e-11,0.0004497157362948201,0.42764391816672287,4.433786671143025e-11,26686.83631962784,20318.514415311238,0.7613684204435736,0.7608411039041322,0.4910089826042415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442722445525615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8684036746366,261.8684036746366,-11.281596325363353,246.11183048347908,277.62497686579553,112167.45841519916,112314.26393130886,-146.80551610968706,0.0,nan,277.62497686579553,4.474976865795554,271.3223475893289,-1.827652410671078,265.0197183128977,-8.130281687102297,258.7170890363905,-14.432910963609459,252.41445975992818,-20.7355402400718,246.11183048347908,-27.038169516520895,1.0,1.0,25762.5980482374,25762.5980482374,277.07948827391283,3.9294882739128525,277.07948827391283,277.07948827391283,82281.16710792122,82339.90240850154,-58.73530058031611,0.0,8575.796259387458,8575.796259387458,0.909916772242678,3562.8252726936967,277.07948827391283,3.9294882739128525,1.0,0.002,0.13514920959460427,0.005039532823379248,0.00020911869109500428,0.0017908813108119233,0.10455934554750214,0.10455934554750214,0.0,1.9069277407135488e-12,1.0,1.0008711467526439,0.427643918122385,0.09244150776387303,0.0,8.044532781306808e-05,103.09447015075145,0.0,1601104.5001425534,267.47850858087924,0.0004497156919569534,1.0,1281547.0202360726,2607.8706735677,,,,,,,,,,,,,,,,,,,3.0,14591.968093888981,1493.1129970675217,0.3732776692961297,6.1796691888313084,3.301282418571976
180.0,-28.78757442820931,4.788973753029563,35.01368051636213,29.307212260924302,6.213665206539768,-25.287450464728252,-38.83668602267278,2.713541242659587,-5.673829745398223,-5.674256787304452,40.03523987244408,37529.45664048141,20625.24791787063,20625.24791787063,58154.70455835204,82295.40447904635,82340.28379864896,20625.24791787063,102965.53171651959,102965.53171651959,102965.53171651959,129655.26819920732,125226.96098320174,4428.307216005571,0.0,94768.3310805239,50002.383240536736,49739.94204443018,26689.736482687724,76429.67852711791,20320.541114601812,1493.2987872689614,0.0,0.8833134769937814,2.8137488571110483,0.0014957518510113484,1.0,1.0,-5.257576534351017,345431.0284154246,1556053.2305883684,4.504671273239001,1556053.2305883684,4.504671273239001,0.7613616240753338,0.09244569357082731,3.5452143373575424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5452143373575424,1.2790143639487235,1.279347386285087,2.771833090609194,5873.181708147442,14592.012562334798,6482.908196916031,0.0004389212955860803,26731.34035420841,2725.8381153817472,19377.84643679855,1975.990418420006,0.7249111410063591,0.7249111410063591,32135.15491513879,32395.05729023726,0.989981449881067,0.8,4253.496742528301,4287.898129693729,0.989981449881067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.9908117397795,3099.015535412006,6.893486382692962,4.788973753029563,-1.428360761008328,6.217334514037891,3.300873500985443,3.5,0.9431067145672695,0.6,0.00026036064110590947,0.9837424146690389,0.0002646634293932551,197.92667459465397,0.0,0.0,0.0,0.007347539525787797,8.989247143871536e-05,0.0001704681696671941,0.0006043461991672346,0.09244569321545719,0.09244569321545719,0.09244569321545719,0.09252417028726262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.6586497836,595.4344740605736,0.0,0.09244569321545719,0.09244569357082731,0.09244569357082731,0.37328564131572933,0.37328564131572933,0.5,9.824787556383328,0.4719958818744203,0.4719958818744203,3.041122909053229e-11,0.000427041906220893,0.4166802529534266,3.041122909053229e-11,26689.736482687724,20320.541114601812,0.7613616240753338,0.7608916546432711,0.49103250679205246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442710445660405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86742944092015,261.86742944092015,-11.28257055907983,246.11194995076477,277.6229089310792,112162.08088689447,112311.11502343013,-149.03413653565946,0.0,nan,277.6229089310792,4.472908931079246,271.32071713500113,-1.829282864998845,265.0185253389875,-8.131474661012476,258.71633354287667,-14.433666457123309,252.41414174681145,-20.735858253188525,246.11194995076477,-27.03805004923521,1.0,1.0,25762.5980482374,25762.5980482374,277.0772170943209,3.927217094320895,277.0772170943209,277.0772170943209,82280.78371427144,82340.28379864896,-59.50008437751967,0.0,8575.796259387458,8575.796259387458,0.9099097650402969,3562.94040904433,277.0772170943209,3.927217094320895,1.0,0.002,0.13507082026857956,0.005039444841719665,0.00020899639871979755,0.0017910036010004553,0.10449819935989878,0.10449819935989878,0.0,-2.7974714558731684e-13,1.0,1.0008488199682397,0.41668025292301536,0.09244569357082731,0.0,7.838923129179878e-05,100.4601083556461,0.0,1601101.7539095571,267.47617025460175,0.0004270418758096639,1.0,1281554.9623351954,2607.9786878865393,,,,,,,,,,,,,,,,,,,3.0,14592.012562334798,1493.2987872689614,0.37328564131572933,6.1796691888313084,3.300873500985443
