time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-28.787391354717588,4.788745139050762,35.013968744590414,29.304406872857385,6.211548241474585,-25.287497395027504,-38.83672688445074,2.711654278960552,-5.6761842014678905,-5.676585500811251,40.035672138079775,37531.3816465867,20627.43379961709,20627.43379961709,58158.81544620379,82295.41364019823,82340.10987168935,20627.43379961709,102967.54367130644,102967.54367130644,102967.54367130644,129660.02667701554,125230.50300430448,4429.523672711054,0.0,94767.89379821724,50003.86179454206,49737.813337416854,26692.483005709106,76430.29634312596,20322.45463395782,1493.4776862134188,0.0,0.883299705418022,2.8135066012448706,0.0014957518510113484,1.0,1.0,-5.272710384905793,345399.49765017827,1556071.8824882815,4.505136495781115,1556071.8824882815,4.505136495781115,0.7613549713457217,0.09244975729718816,3.5453204148328044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5453204148328044,1.2790231127314478,1.2793561373457685,2.7718970670213396,5873.31726648782,14592.056787067271,6482.864761267592,0.00043889319742501686,26730.41720058085,2725.7439799096383,19377.716604738656,1975.9771792343622,0.7249313192282528,0.7249313192282528,32135.924133713845,32395.05729023726,0.9900110714279655,0.8,4253.598558396683,4287.898129693729,0.9900110714279655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.7651989832148,3099.015535412006,6.89473686191268,4.788745139050762,-1.4300298242677378,6.218774963318499,3.3004586710290296,3.5,0.9429881917225799,0.6,0.00026036064110590947,0.9837238549871435,0.00026466842273466283,197.92652631039877,0.0,0.0,0.0,0.007347539525787797,8.989205986879478e-05,0.0001704685812371147,0.0006043657411475271,0.09244975507858391,0.09244975507858391,0.09244975507858391,0.09252584519029206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.74206440523,595.4373959956279,0.0,0.09244975507858391,0.09244975729718816,0.09244975729718816,0.3732933899487197,0.3732933899487197,0.5,9.8270702604099,0.45920370486368256,0.45920370486368256,-6.423306331271306e-12,0.00040129934336619044,0.4038751159054641,-6.423306331271306e-12,26692.483005709106,20322.45463395782,0.7613549713457217,0.7609392901619244,0.4910537240113975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442699184799985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8664565323001,261.8664565323001,-11.283543467699872,246.11206007337591,277.6208529912308,112158.16487464061,112306.99630697488,-148.83143233424826,0.0,nan,277.6208529912308,4.4708529912307995,271.31909440764434,-1.8309055923556343,265.0173358241274,-8.132664175872605,258.7155772404947,-14.434422759505253,252.41381865692756,-20.736181343072417,246.11206007337591,-27.037939926624063,1.0,1.0,25762.5980482374,25762.5980482374,277.07486809966997,3.924868099669993,277.07486809966997,277.07486809966997,82281.17929088399,82340.10987168935,-58.93058080536139,0.0,8575.796259387458,8575.796259387458,0.909903276799835,3563.0470169069686,277.07486809966997,3.924868099669993,1.0,0.002,0.13499483323374561,0.005039343927772186,0.00020887781895984905,0.0017911221714976017,0.10443890947992453,0.10443890947992453,0.0,-9.542549042618198e-12,1.0,1.0008227451614238,0.4038751159118874,0.09244975729718816,0.0,7.59869220474495e-05,97.38202391409001,0.0,1601098.9844253329,267.4738157985321,0.0004012993497894968,1.0,1281562.9491253835,2608.110126139426,,,,,,,,,,,,,,,,,,,3.0,14592.056787067271,1493.4776862134188,0.3732933899487197,6.1796691888313084,3.3004586710290296
182.0,-28.787212846834155,4.788498779809403,35.01425282326679,29.301414463575952,6.209286488418508,-25.28756291330835,-38.836789259780176,2.7096365548965506,-5.678537573672884,-5.678917665604293,40.0361289197173,37533.44386083011,20629.56310852414,20629.56310852414,58163.006969354254,82295.43486996401,82340.38125780963,20629.56310852414,102969.94436633377,102969.94436633377,102969.94436633377,129665.2903100389,125234.57881654397,4430.71149349492,0.0,94767.44322806821,50005.45221894809,49735.54556568902,26695.34594370512,76430.89150939413,20324.452535408167,1493.6622405533612,0.0,0.8832858237584792,2.8132639402161237,0.0014957518510113484,1.0,1.0,-5.285899882963918,345367.92242037057,1556091.5924165344,4.505605446826966,1556091.5924165344,4.505605446826966,0.7613481607718503,0.09245378320141324,3.5454335092512648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5454335092512648,1.2790324679083964,1.2793654949585638,2.771965214494607,5873.461662806201,14592.100868825282,6482.817192419943,0.00043886307735794395,26729.43745265201,2725.6440734248713,19377.574418269727,1975.9626802495989,0.724952571583101,0.724952571583101,32136.74423043468,32395.05729023726,0.990042652417352,0.8,4253.707108635194,4287.898129693729,0.990042652417352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.5363953684187,3099.015535412006,6.895975974239663,4.788498779809403,-1.4317109555946104,6.220209735404014,3.300037995400474,3.5,0.9428679986858498,0.6,0.00026036064110590947,0.9837057585227612,0.0002646732916323425,197.9263817243687,0.0,0.0,0.0,0.007347539525787797,8.989143161242717e-05,0.00017046920949348232,0.000604387247633766,0.0924537832011691,0.0924537832011691,0.0924537832011691,0.09252784356469629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.23771636386,595.440185006274,0.0,0.0924537832011691,0.09245378320141324,0.09245378320141324,0.3733008738149251,0.3733008738149251,0.5,9.829292070926215,0.4467996899197715,0.4467996899197715,-1.9895196601282805e-12,0.00038009193139032504,0.3930177826403565,-1.9895196601282805e-12,26695.34594370512,20324.452535408167,0.7613481607718503,0.7609882054326873,0.49107688160639695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442688364505571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8654711302058,261.8654711302058,-11.284528869794201,246.11216044547731,277.61878181493967,112152.96391818613,112303.70654431122,-150.7426261250769,0.0,nan,277.61878181493967,4.468781814939689,271.31745754103554,-1.83254245896444,265.0161332671848,-8.133866732815193,258.71480899324297,-14.435191006757009,252.41348471935464,-20.736515280645335,246.11216044547731,-27.037839554522662,1.0,1.0,25762.5980482374,25762.5980482374,277.07256758046555,3.922567580465568,277.07256758046555,277.07256758046555,82280.93528785402,82340.38125780963,-59.44596995560278,0.0,8575.796259387458,8575.796259387458,0.9098963592802726,3563.1606767975213,277.07256758046555,3.922567580465568,1.0,0.002,0.13492088328169577,0.005039233527866955,0.00020876239082818823,0.0017912376089731538,0.10438119541409412,0.10438119541409412,0.0,-1.9865793038364998e-13,1.0,1.0008006338018076,0.393017782642346,0.09245378320141324,0.0,7.394995173506022e-05,94.77210972352542,0.0,1601096.2227113931,267.4714624263271,0.0003800919333798447,1.0,1281570.9476466535,2608.216634105107,,,,,,,,,,,,,,,,,,,4.0,14592.100868825282,1493.6622405533612,0.3733008738149251,6.1796691888313084,3.300037995400474
183.0,-28.787040921872347,4.788235801447052,35.014532198921785,29.29850552408027,6.207088939100184,-25.287627935762966,-38.83685163510961,2.707675952331129,-5.680853733072524,-5.681212118705617,40.03656146369041,37535.448527261186,20631.55745992295,20631.55745992295,58167.00598718414,82295.45036922429,82340.5053271302,20631.55745992295,102972.06278705315,102972.06278705315,102972.06278705315,129670.15525741276,125238.29035112564,4431.864906287112,0.0,94767.00085633088,50006.99901201668,49733.335382571335,26698.092470359603,76431.42785293094,20326.366880114714,1493.8405007618778,0.0,0.8832722275391255,2.813025230720568,0.0014957518510113484,1.0,1.0,-5.299623742147446,345336.8599820519,1556110.2566752809,4.5060647645784355,1556110.2566752809,4.5060647645784355,0.7613415416356498,0.09245769210942074,3.5455434036956444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5455434036956444,1.279041558372634,1.2793745877897238,2.772031432822835,5873.601971497735,14592.14486522139,6482.771460821609,0.00043883388062333973,26728.484202887463,2725.5468690008784,19377.43772346195,1975.9487412584267,0.7249733122302766,0.7249733122302766,32137.54111774238,32395.05729023726,0.9900733398317163,0.8,4253.812586812487,4287.898129693729,0.9900733398317163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.304461053098,3099.015535412006,6.897177378146103,4.788235801447052,-1.4333791865326608,6.221614987979713,3.2996115855944157,3.5,0.9427461673126902,0.6,0.00026036064110590947,0.983688329750044,0.00026467798105530774,197.9262424705074,0.0,0.0,0.0,0.007347539525787797,8.989080336011795e-05,0.00017046983774579152,0.0006044082087486579,0.09245769182864862,0.09245769182864862,0.09245769182864862,0.09252960987666395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.9260387702,595.4429101312784,0.0,0.09245769182864862,0.09245769210942074,0.09245769210942074,0.37330813526718964,0.37330813526718964,0.5,9.831449620693343,0.43457700882970585,0.43457700882970585,-4.206412995699793e-12,0.00035838563309198435,0.38158837655817024,-4.206412995699793e-12,26698.092470359603,20326.366880114714,0.7613415416356498,0.7610351869797444,0.4910996638645395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442677814070453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8644807444661,261.8644807444661,-11.28551925553387,246.11225228651466,277.6167092024243,112148.46259321437,112299.96759740726,-151.50500419286433,0.0,nan,277.6167092024243,4.46670920242434,271.31581781922966,-1.8341821807703127,265.01492643607384,-8.135073563926142,258.7140350528649,-14.435964947135062,252.41314366968948,-20.736856330310502,246.11225228651466,-27.037747713485317,1.0,1.0,25762.5980482374,25762.5980482374,277.0702875947462,3.9202875947462417,277.0702875947462,277.0702875947462,82280.83861775075,82340.5053271302,-59.666709379453096,0.0,8575.796259387458,8575.796259387458,0.9098896374039489,3563.2711207141224,277.0702875947462,3.9202875947462417,1.0,0.002,0.13484907804943566,0.00503912072335334,0.00020865029855911984,0.0017913496995311587,0.10432514927955992,0.10432514927955992,0.0,-1.9097215128716094e-12,1.0,1.0007773580185289,0.38158837656237665,0.09245769210942074,0.0,7.180514669443902e-05,92.02395493554397,0.0,1601093.5033802676,267.46914626692745,0.00035838563729839734,1.0,1281578.8167266678,2608.331031376121,,,,,,,,,,,,,,,,,,,3.0,14592.14486522139,1493.8405007618778,0.37330813526718964,6.1796691888313084,3.2996115855944157
184.0,-28.786887087759897,4.787955681608463,35.01480675503502,29.295631299633555,6.2049211452640805,-25.287706264442107,-38.83692347500471,2.7057403195329996,-5.6832323587291285,-5.68356889317869,40.03698123574235,37537.4106977002,20633.61440872434,20633.61440872434,58171.02510642454,82295.45517564734,82340.37204983832,20633.61440872434,102973.98645856266,102973.98645856266,102973.98645856266,129674.83766968506,125241.8514879166,4432.986181768456,0.0,94766.5605194113,50008.51603286329,49731.1605406089,26700.851211122394,76432.01175173129,20328.286705497365,1494.0208407756115,0.0,0.8832583513317296,2.8127800480102727,0.0014957518510113484,1.0,1.0,-5.313838921098693,345304.95611780963,1556128.3699861318,4.506533550752798,1556128.3699861318,4.506533550752798,0.7613347808563309,0.09246154669087492,3.5456520823408337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5456520823408337,1.2790505331896442,1.2793835649435448,2.7720969503048725,5873.74079518029,14592.188735689897,6482.726352130652,0.00043880501243986317,26727.540750937576,2725.450663675932,19377.302890566003,1975.9349921294229,0.7249938582503617,0.7249938582503617,32138.32918395962,32395.05729023726,0.9901036877408969,0.8,4253.9168974061895,4287.898129693729,0.9901036877408969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2991.0695642592104,3099.015535412006,6.898406728910234,4.787955681608463,-1.4350940324154084,6.223049714023872,3.2991797517547887,3.5,0.9426227862156539,0.6,0.00026036064110590947,0.9836727352069818,0.00026468217709737076,197.92611786983636,0.0,0.0,0.0,0.007347539525787797,8.989007978451823e-05,0.00017047056132139124,0.0006044293007270016,0.09246154647817602,0.09246154647817602,0.09246154647817602,0.09253126074872804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.8715437442,595.4455509478746,0.0,0.09246154647817602,0.09246154669087492,0.09246154669087492,0.37331516022455047,0.37331516022455047,0.5,9.833541030820703,0.4224493692441911,0.4224493692441911,6.536993168992922e-12,0.0003365344495591671,0.3697299720799947,6.536993168992922e-12,26700.851211122394,20328.286705497365,0.7613347808563309,0.7610819573266941,0.4911215842339768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444266765272341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86348734161726,261.86348734161726,-11.286512658382719,246.1123342933122,277.614640389932,112144.226178695,112296.19272816819,-151.96654947318152,0.0,nan,277.614640389932,4.464640389932015,271.3141791705961,-1.8358208294038718,265.013717951283,-8.136282048716964,258.71325673194565,-14.436743268054329,252.41279551263437,-20.737204487365602,246.1123342933122,-27.03766570668779,1.0,1.0,25762.5980482374,25762.5980482374,277.06791527917494,3.917915279174963,277.06791527917494,277.06791527917494,82281.1322296528,82340.37204983832,-59.23982018552488,0.0,8575.796259387458,8575.796259387458,0.9098829898106656,3563.380342752538,277.06791527917494,3.917915279174963,1.0,0.002,0.13477949859545652,0.0050389866226942265,0.00020854162443012446,0.001791458361967017,0.10427081221506224,0.10427081221506224,0.0,-1.3602858423000797e-11,1.0,1.0007532082567634,0.3697299720734577,0.09246154669087492,0.0,6.957933690130532e-05,89.17196664430404,0.0,1601090.7112720842,267.46676764127085,0.00033653444302217395,1.0,1281586.899438117,2608.450099284176,,,,,,,,,,,,,,,,,,,3.0,14592.188735689897,1494.0208407756115,0.37331516022455047,6.1796691888313084,3.2991797517547887
185.0,-28.786744273395083,4.787658922613487,35.015076855933465,29.2926785646938,6.202709626607677,-25.287798883344546,-38.837008725944884,2.7037642341818886,-5.685609096399844,-5.685925601620431,40.03740187673637,37539.4268517956,20635.611107381173,20635.611107381173,58175.03795917677,82295.4324042775,82340.35219727493,20635.611107381173,102975.9633046561,102975.9633046561,102975.9633046561,129679.58703150663,125245.5107270059,4434.076304500736,0.0,94766.09552133612,50010.08996038859,49728.895067719466,26703.623726850517,76432.51879456999,20330.216241188715,1494.2018892766705,0.0,0.883244470860179,2.8125348640970973,0.0014957518510113484,1.0,1.0,-5.327405374504735,345273.0554618083,1556146.5209527106,4.507002490742695,1556146.5209527106,4.507002490742695,0.7613279923783027,0.09246533430988284,3.5457649207408926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5457649207408926,1.279059695700183,1.2793927298397647,2.772165312268611,5873.885645978241,14592.23224946922,6482.678310609065,0.0004387747484520126,26726.559047105296,2725.3505577445203,19377.159291243042,1975.9203490736431,0.7250151153798359,0.7250151153798359,32139.147408877507,32395.05729023726,0.990135197238564,0.8,4254.0251998877575,4287.898129693729,0.990135197238564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.8316037320787,3099.015535412006,6.899623195646064,4.787658922613487,-1.436818303733193,6.22447722634668,3.298742308605893,3.5,0.9424978024588266,0.6,0.00026036064110590947,0.9836582580016798,0.00026468607261513464,197.92600219494602,0.0,0.0,0.0,0.007347539525787797,8.988922113907571e-05,0.00017047141996683377,0.0006044515809072878,0.09246533413754077,0.09246533413754077,0.09246533413754077,0.09253295296499253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.12437352166,595.4480918151273,0.0,0.09246533413754077,0.09246533430988284,0.09246533430988284,0.3733219405415439,0.3733219405415439,0.5,9.835569584035648,0.4105051944181355,0.4105051944181355,-3.410605131648481e-13,0.0003165052206099972,0.3585202271157186,-3.410605131648481e-13,26703.623726850517,20330.216241188715,0.7613279923783027,0.761129410317297,0.49114470442471564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442658560618906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86248649345157,261.86248649345157,-11.287513506548407,246.1124059530062,277.61256703390404,112139.6773609825,112292.78286524661,-153.10550426408506,0.0,nan,277.61256703390404,4.462567033904065,271.3125348177103,-1.8374651822896908,265.01250260153313,-8.137497398466849,258.71247038536546,-14.437529614634514,252.4124381691903,-20.737561830809682,246.1124059530062,-27.037594046993775,1.0,1.0,25762.5980482374,25762.5980482374,277.0655562557804,3.915556255780416,277.0655562557804,277.0655562557804,82281.20158550778,82340.35219727493,-59.15061176715244,0.0,8575.796259387458,8575.796259387458,0.9098760876881977,3563.493745344597,277.0655562557804,3.915556255780416,1.0,0.002,0.1347120234998632,0.005038843392135551,0.00020843620741088935,0.0017915637820731267,0.10421810370544467,0.10421810370544467,0.0,-1.0515983916992155e-11,1.0,1.0007303782871833,0.3585202271160597,0.09246533430988284,0.0,6.747498386051968e-05,86.475600713704,0.0,1601087.9239232715,267.46439090360013,0.0003165052209510577,1.0,1281594.9818152054,2608.560901217693,,,,,,,,,,,,,,,,,,,3.0,14592.23224946922,1494.2018892766705,0.3733219405415439,6.1796691888313084,3.298742308605893
186.0,-28.78661157253658,4.787346161970116,35.01534238753125,29.289731627237074,6.200472732680805,-25.287903142010435,-38.83710700375957,2.7017642996410034,-5.687976056169759,-5.688273071855085,40.037810319022036,37541.42878268151,20637.53131290145,20637.53131290145,58178.96009558297,82295.46354729625,82340.2780853664,20637.53131290145,102977.80939826785,102977.80939826785,102977.80939826785,129684.1612196264,125249.02724973085,4435.133969895551,0.0,94765.6703141391,50011.63554056515,49726.70530397106,26706.35182135855,76433.05712532961,20332.11339690906,1494.3806973363273,0.0,0.8832306824416285,2.8122906517564794,0.0014957518510113484,1.0,1.0,-5.341004117841578,345241.2821567327,1556164.145689414,4.5074683304615535,1556164.145689414,4.5074683304615535,0.7613212591863012,0.09246903325297122,3.5458753049937686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5458753049937686,1.2790689689258656,1.2794020054799562,2.772231514592616,5874.025920758747,14592.275547614068,6482.632275964688,0.00043874551101482056,26725.607124615355,2725.253488664871,19377.02169061036,1975.906317714037,0.7250357905906409,0.7250357905906409,32139.947833002603,32395.05729023726,0.9901660214292355,0.8,4254.1311462078465,4287.898129693729,0.9901660214292355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.590645879223,3099.015535412006,6.900821194414621,4.787346161970116,-1.4385462351271867,6.225892397097303,3.2982993791117563,3.5,0.9423712511747875,0.6,0.00026036064110590947,0.9836448062166051,0.00026468969231620824,197.92589471178096,0.0,0.0,0.0,0.007347539525787797,8.988823129666875e-05,0.0001704724098092407,0.0006044739081253641,0.09246903314698846,0.09246903314698846,0.09246903314698846,0.09253454600825668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.6227460639,595.4505521918932,0.0,0.09246903314698846,0.09246903325297122,0.09246903325297122,0.3733284887504421,0.3733284887504421,0.5,9.837534985284215,0.3986961949275951,0.3986961949275951,4.445155354915187e-11,0.00029701568530526856,0.34726895401348656,4.445155354915187e-11,26706.35182135855,20332.11339690906,0.7613212591863012,0.7611753642168879,0.4911674371616942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442650119828155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.86147632738306,261.86147632738306,-11.288523672616918,246.11246716930458,277.6104854854703,112134.85822340824,112289.38913756581,-154.5309141575723,0.0,nan,277.6104854854703,4.460485485470315,271.31088182222425,-1.839118177775731,265.0112781590057,-8.138721840994265,258.711674495758,-14.43832550424196,252.41207083253542,-20.737929167464557,246.11246716930458,-27.037532830695397,1.0,1.0,25762.5980482374,25762.5980482374,277.0632001435601,3.9132001435601182,277.0632001435601,277.0632001435601,82281.23678645774,82340.2780853664,-59.0412989086617,0.0,8575.796259387458,8575.796259387458,0.9098693355950983,3563.6046815187374,277.0632001435601,3.9132001435601182,1.0,0.002,0.13464666096767106,0.005038692689753498,0.00020833406409418353,0.0017916659400262454,0.10416703204709177,0.10416703204709177,0.0,4.120428824527789e-12,1.0,1.0007074634466984,0.347268953969035,0.09246903325297122,0.0,6.536244567527421e-05,83.76870858265471,0.0,1601085.1486277813,267.4620239438302,0.000297015640853715,1.0,1281603.032402188,2608.6724048209303,,,,,,,,,,,,,,,,,,,3.0,14592.275547614068,1494.3806973363273,0.3733284887504421,6.1796691888313084,3.2982993791117563
187.0,-28.78648883333806,4.787017984245392,35.0156033390091,29.286779171694093,6.198239090164727,-25.288016040981418,-38.837210345640756,2.699766295239051,-5.690335263096074,-5.690613559659781,40.038209312492754,37543.42122144425,20639.381393335272,20639.381393335272,58182.802614779524,82295.47979574843,82340.18070038423,20639.381393335272,102979.56209371949,102979.56209371949,102979.56209371949,129688.61179332744,125252.45210280802,4436.159690519414,0.0,94765.23736001876,50013.17877655766,49724.509537178994,26709.04969960795,76433.55923678694,20333.98840605705,1494.557993297626,0.0,0.8832169641270812,2.812047172709859,0.0014957518510113484,1.0,1.0,-5.354501766511646,345209.60564431513,1556181.362844292,4.507931811282491,1556181.362844292,4.507931811282491,0.7613145594751551,0.0924726487866315,3.545986397536853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.545986397536853,1.279078233336217,1.2794112723025208,2.7722982888137064,5874.1674073205495,14592.318647912154,6482.585592244574,0.0004387159837346059,26724.647738594118,2725.155658516835,19376.882149846868,1975.8920885161465,0.7250565971675633,0.7250565971675633,32140.75338808753,32395.05729023726,0.9901970434060212,0.8,4254.237771675772,4287.898129693729,0.9901970434060212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.346779759255,3099.015535412006,6.902002648333947,4.787017984245392,-1.440278854703033,6.227296838948425,3.2978511278553615,3.5,0.9422431793872461,0.6,0.00026036064110590947,0.9836323644141264,0.0002646930403321836,197.92579529732436,0.0,0.0,0.0,0.007347539525787797,8.988719046045364e-05,0.00017047345064545583,0.0006044965371299563,0.09247264849758592,0.09247264849758592,0.09247264849758592,0.09253607488712617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.3773739754,595.4529287296136,0.0,0.09247264849758592,0.0924726487866315,0.0924726487866315,0.37333480306958194,0.37333480306958194,0.5,9.839437770604663,0.3870149653844237,0.3870149653844237,-1.574562702444382e-11,0.0002782965636924928,0.33611179314812034,-1.574562702444382e-11,26709.04969960795,20333.98840605705,0.7613145594751551,0.7612206365339134,0.49119027814911526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444264227678717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8604579275646,261.8604579275646,-11.289542072435381,246.1125181499549,277.60839770518254,112130.18632792492,112285.97680500326,-155.79047707832234,0.0,nan,277.60839770518254,4.458397705182563,271.3092217941374,-1.8407782058625912,265.01004588309314,-8.139954116906836,258.71086997202093,-14.439130027979047,252.41169406099885,-20.738305939001123,246.1125181499549,-27.037481850045083,1.0,1.0,25762.5980482374,25762.5980482374,277.06084829996064,3.910848299960662,277.06084829996064,277.06084829996064,82281.25263460961,82340.18070038423,-58.92806577461306,0.0,8575.796259387458,8575.796259387458,0.9098625400903355,3563.7163295245373,277.06084829996064,3.910848299960662,1.0,0.002,0.13458339365252872,0.005038534072573975,0.00020823516661737116,0.001791764827154839,0.10411758330868558,0.10411758330868558,0.0,-6.22778998510265e-12,1.0,1.0006847398113747,0.33611179316386597,0.0924726487866315,0.0,6.326721704074692e-05,81.0839650275786,0.0,1601082.3833715506,267.4596647369039,0.0002782965794381198,1.0,1281611.0589368406,2608.7828397898497,,,,,,,,,,,,,,,,,,,3.0,14592.318647912154,1494.557993297626,0.37333480306958194,6.1796691888313084,3.2978511278553615
188.0,-28.786375968632264,4.7866748658965355,35.015859855040944,29.28382217595356,6.196008389110452,-25.288137532868703,-38.83732248852027,2.697769950354283,-5.69269214326016,-5.692952803184922,40.038603319291475,37545.41708364634,20641.174291242303,20641.174291242303,58186.59137488864,82295.48308154414,82340.10669807918,20641.174291242303,102981.28098932149,102981.28098932149,102981.28098932149,129693.01993726767,125255.86514711505,4437.154790152623,0.0,94764.79804768538,50014.73203912057,49722.29556507201,26711.73894794618,76434.0345130182,20335.856775962486,1494.7349229503527,0.0,0.8832032694078217,2.8118038250599433,0.0014957518510113484,1.0,1.0,-5.367699320465363,345177.94825402566,1556198.3649587873,4.508394504429754,1556198.3649587873,4.508394504429754,0.7613078585258514,0.0924761917236282,3.546098083774386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546098083774386,1.2790874901857063,1.2794205315622549,2.772365542610021,5874.309910044706,14592.361553068346,6482.538350454615,0.0004386862112647825,26723.682145537245,2725.057195427312,19376.740940975258,1975.877689218567,0.7250775112295332,0.7250775112295332,32141.563243086137,32395.05729023726,0.9902282311686903,0.8,4254.3449662919975,4287.898129693729,0.9902282311686903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2990.100086333152,3099.015535412006,6.903171698361168,4.7866748658965355,-1.4420193112514683,6.228694177148004,3.297397704511687,3.5,0.942113629860482,0.6,0.00026036064110590947,0.9836209237171125,0.0002646961190313075,197.92570388094947,0.0,0.0,0.0,0.007347539525787797,8.98860609951609e-05,0.00017047458011074858,0.0006045195818629686,0.09247619056682552,0.09247619056682552,0.09247619056682552,0.09253758589166153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.4015401989,595.4552173276184,0.0,0.09247619056682552,0.0924761917236282,0.0924761917236282,0.37334088504677426,0.37334088504677426,0.5,9.841279660391596,0.3754977848440717,0.3754977848440717,1.3073986337985843e-11,0.00026065992477697364,0.32525348271957455,1.3073986337985843e-11,26711.73894794618,20335.856775962486,0.7613078585258514,0.7612654721893338,0.4912133360859242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442635022519426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8594321607854,261.8594321607854,-11.290567839214589,246.11255907709935,277.60630524447055,112125.6401478437,112282.55759371877,-156.91744587507733,0.0,nan,277.60630524447055,4.45630524447057,271.3075560110183,-1.8424439889816995,265.0088067775318,-8.141193222468189,258.71005754402256,-14.439942455977416,252.41130831056975,-20.738691689430226,246.11255907709935,-27.03744092290063,1.0,1.0,25762.5980482374,25762.5980482374,277.05850042723034,3.908500427230365,277.05850042723034,277.05850042723034,82281.25123720283,82340.10669807918,-58.85546087635157,0.0,8575.796259387458,8575.796259387458,0.909855708182202,3563.8285741932577,277.05850042723034,3.908500427230365,1.0,0.002,0.13452216578956278,0.00503836685909245,0.00020813942618128022,0.001791860581006725,0.1040697130906401,0.1040697130906401,0.0,7.188005399227926e-12,1.0,1.000662624136292,0.32525348270650056,0.0924761917236282,0.0,6.122779397488024e-05,78.47070905172141,0.0,1601079.6223104731,267.4573078567398,0.0002606599117029873,1.0,1281619.0810976364,2608.88949853566,,,,,,,,,,,,,,,,,,,3.0,14592.361553068346,1494.7349229503527,0.37334088504677426,6.1796691888313084,3.297397704511687
189.0,-28.786272998400193,4.786317265696003,35.01611206076799,29.28086018599572,6.193780790594095,-25.288267619458203,-38.83744339747352,2.6957754091799413,-5.695047077543222,-5.695291104499015,40.03899205065788,37547.416958625654,20642.912054808938,20642.912054808938,58190.32901343459,82295.47236389725,82340.04862615338,20642.912054808938,102982.96068096232,102982.96068096232,102982.96068096232,129697.37980447162,125259.25992958341,4438.119874888219,0.0,94764.35161555276,50016.296201469035,49720.06157120414,26714.41912350931,76434.48069471345,20337.71815766409,1494.9114745502063,0.0,0.8831895977775238,2.8115605783933235,0.0014957518510113484,1.0,1.0,-5.380617611583261,345146.3058926592,1556215.1395659798,4.508856426961047,1556215.1395659798,4.508856426961047,0.7613011558902445,0.09247966095589336,3.546210425993129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546210425993129,1.2790967388053778,1.2794297825900283,2.7724333261181946,5874.453535164728,14592.40426449684,6482.490502104847,0.0004386561694588135,26722.70966238944,2724.9580297440452,19376.59791905579,1975.8631050415574,0.7250985459130722,0.7250985459130722,32142.377849564375,32395.05729023726,0.9902596021104758,0.8,4254.452789827025,4287.898129693729,0.9902596021104758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.8506293590913,3099.015535412006,6.904328882554906,4.786317265696003,-1.443767544745623,6.230084810441626,3.2969392271168574,3.5,0.9419826363191021,0.6,0.00026036064110590947,0.9836104861132663,0.0002646989278598724,197.92562047881813,0.0,0.0,0.0,0.007347539525787797,8.988484325562027e-05,0.0001704757978502892,0.0006045430517161927,0.09247966080799595,0.09247966080799595,0.09247966080799595,0.09253907724938819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.6866342316,595.457420774179,0.0,0.09247966080799595,0.09247966095589336,0.09247966095589336,0.37334674098364,0.37334674098364,0.5,9.843062150205071,0.36416762305549355,0.36416762305549355,-1.4154011296341196e-11,0.00024402695578373823,0.31467349291574465,-1.4154011296341196e-11,26714.41912350931,20337.71815766409,0.7613011558902445,0.7613099282489048,0.4912366332230815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444262835187129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8583997490346,261.8583997490346,-11.29160025096536,246.11259009782103,277.604209400248,112121.21116198864,112279.14512804385,-157.9339660552316,0.0,nan,277.604209400248,4.454209400248033,271.3058855397967,-1.8441144602032864,265.0075616792614,-8.142438320738563,258.7092378187658,-14.440762181234163,252.4109139583148,-20.73908604168517,246.11259009782103,-27.03740990217895,1.0,1.0,25762.5980482374,25762.5980482374,277.0561553543088,3.9061553543088507,277.0561553543088,277.0561553543088,82281.23601650717,82340.04862615338,-58.81260964620742,0.0,8575.796259387458,8575.796259387458,0.9098488360591324,3563.941478123095,277.0561553543088,3.9061553543088507,1.0,0.002,0.13446292535821083,0.005038191081024517,0.0002080467621211824,0.0017919532321057795,0.10402338106059121,0.10402338106059121,0.0,-5.773038297407496e-12,1.0,1.0006410746901655,0.31467349292989866,0.09247966095589336,0.0,5.924034256443009e-05,75.92402843918516,0.0,1601076.8648882364,267.45495292245676,0.00024402696993774953,1.0,1281627.099921136,2608.992636620263,,,,,,,,,,,,,,,,,,,3.0,14592.40426449684,1494.9114745502063,0.37334674098364,6.1796691888313084,3.2969392271168574
190.0,-28.786179921149913,4.7859456216610345,35.016360078517195,29.277938429173105,6.191555222688665,-25.288406406756128,-38.8375731423497,2.6937817056680755,-5.697400775325605,-5.697629097710498,40.03937569850307,37549.3747907178,20644.59732384874,20644.59732384874,58193.97211456654,82295.51190213443,82340.00483302449,20644.59732384874,102984.60215687322,102984.60215687322,102984.60215687322,129701.69235761338,125262.63651381046,4439.055843802924,0.0,94763.94663188118,50017.80951110067,49717.930134200564,26717.09020074016,76435.02033494072,20339.572532799237,1495.087655229684,0.0,0.8831759452141092,2.811317367706597,0.0014957518510113484,1.0,1.0,-5.393279128232109,345114.66997776064,1556231.6949424385,4.509317714725725,1556231.6949424385,4.509317714725725,0.7612944516029577,0.09248306164100037,3.5463190686355945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5463190686355945,1.2791059836745002,1.2794390298662761,2.7724982244614704,5874.591046966541,14592.446781468201,6482.445378679618,0.0004386275058462827,26721.77680513686,2724.8629047775603,19376.46304211812,1975.849351421548,0.725118811650028,0.725118811650028,32143.16562507616,32395.05729023726,0.9902899399660953,0.8,4254.557061942161,4287.898129693729,0.9902899399660953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.5984701333664,3099.015535412006,6.905474942569052,4.7859456216610345,-1.4455237030365007,6.231469324697535,3.296475809166191,3.5,0.9418502311903403,0.6,0.00026036064110590947,0.9836010514168778,0.00026470146685067064,197.92554508970153,0.0,0.0,0.0,0.007347539525787797,8.988353654167244e-05,0.00017047710456423703,0.0006045662066819379,0.09248306135842814,0.09248306135842814,0.09248306135842814,0.09254054684911736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.22650656407,595.4595410804774,0.0,0.09248306135842814,0.09248306164100037,0.09248306164100037,0.3733523762967054,0.3733523762967054,0.5,9.8447867073868,0.3530386016441298,0.3530386016441298,-6.912159733474255e-11,0.00022832238488490475,0.30434996947838044,-6.912159733474255e-11,26717.09020074016,20339.572532799237,0.7612944516029577,0.7613522160334186,0.4912587793680858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444262226602209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8573611857122,261.8573611857122,-11.292638814287784,246.11261132296,277.6021110484561,112116.74064495125,112275.6156500177,-158.87500506646492,0.0,nan,277.6021110484561,4.452111048456118,271.3042111034058,-1.845788896594172,265.0063111582399,-8.143688841760081,258.7084112131425,-14.441588786857494,252.41051126806875,-20.73948873193123,246.11261132296,-27.037388677039985,1.0,1.0,25762.5980482374,25762.5980482374,277.0538122545011,3.9038122545011333,277.0538122545011,277.0538122545011,82281.27934805176,82340.00483302449,-58.725484972732374,0.0,8575.796259387458,8575.796259387458,0.9098421901599423,3564.0506639787727,277.0538122545011,3.9038122545011333,1.0,0.002,0.13440562449070645,0.005038006934745753,0.0002079571000570632,0.0017920428915811444,0.1039785500285316,0.1039785500285316,0.0,-8.361792595140694e-12,1.0,1.0006200470357296,0.30434996954750204,0.09248306164100037,0.0,5.7300781149410866e-05,73.43869338595994,0.0,1601074.1101721001,267.4525992246744,0.00022832245400650208,1.0,1281635.1175819004,2609.092522410235,,,,,,,,,,,,,,,,,,,3.0,14592.446781468201,1495.087655229684,0.3733523762967054,6.1796691888313084,3.296475809166191
191.0,-28.786095803745624,4.785560264115005,35.01660394934141,29.27493320256474,6.189293190133785,-25.2885569043804,-38.837712177168555,2.6917542872385405,-5.699759470109484,-5.699972752717476,40.03975216306585,37551.38933480492,20646.243006223132,20646.243006223132,58197.632341028046,82295.50352839763,82339.92677107344,20646.243006223132,102986.16977729657,102986.16977729657,102986.16977729657,129705.91816892709,125265.95515871423,4439.963010212864,0.0,94763.50202822943,50019.38782205289,49715.68245130726,26719.74839163052,76435.43084293779,20341.41684887587,1495.263422562953,0.0,0.88316228825397,2.811073575115538,0.0014957518510113484,1.0,1.0,-5.405845751056745,345082.959739197,1556247.9404712452,4.509779160487696,1556247.9404712452,4.509779160487696,0.7612877393429143,0.09248639503037881,3.546432872448682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546432872448682,1.2791153850178585,1.2794484336575016,2.772566817652004,5874.736387706325,14592.489103682503,6482.396559970376,0.0004385970457122687,26720.793946058453,2724.762681043828,19376.317119729247,1975.8344714789707,0.7251400223677643,0.7251400223677643,32143.99081942633,32395.05729023726,0.9903217190499987,0.8,4254.666286916793,4287.898129693729,0.9903217190499987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.3436669699922,3099.015535412006,6.906614061925581,4.785560264115005,-1.4472911519442668,6.232851416059272,3.2960075586584687,3.5,0.9417164453309911,0.6,0.00026036064110590947,0.9835925250116697,0.0002647037614512376,197.925476957777,0.0,0.0,0.0,0.007347539525787797,8.988213628438064e-05,0.00017047850482152882,0.000604590573544971,0.09248639347992864,0.09248639347992864,0.09248639347992864,0.09254196927308068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.0079942898,595.4615824266333,0.0,0.09248639347992864,0.09248639503037881,0.09248639503037881,0.37335779630359794,0.37335779630359794,0.5,9.846453955216496,0.34209273526903416,0.34209273526903416,8.697043085703626e-12,0.00021328260800146381,0.29412700166074046,8.697043085703626e-12,26719.74839163052,20341.41684887587,0.7612877393429143,0.7613960135923691,0.49128249714411676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444261676488216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8563134598005,261.8563134598005,-11.293686540199474,246.1126226544226,277.60000426517564,112112.11441103437,112272.3910704899,-160.27665945554304,0.0,nan,277.60000426517564,4.450004265175664,271.3025279430533,-1.8474720569466854,265.00505162086586,-8.14494837913412,258.7075752987067,-14.442424701293305,252.41009897657884,-20.73990102342114,246.1126226544226,-27.03737734557737,1.0,1.0,25762.5980482374,25762.5980482374,277.05145949690484,3.901459496904863,277.05145949690484,277.05145949690484,82281.17438243459,82339.92677107344,-58.7523886388517,0.0,8575.796259387458,8575.796259387458,0.9098352284523906,3564.1650368109254,277.05145949690484,3.901459496904863,1.0,0.002,0.13435024458048392,0.0050378133414819785,0.00020787040859493583,0.0017921295711121905,0.10393520429746791,0.10393520429746791,0.0,-2.0292873718213977e-11,1.0,1.0005992237880343,0.2941270016520434,0.09248639503037881,0.0,5.537981605830489e-05,70.97716215144982,0.0,1601071.3505434915,267.4502405298905,0.00021328259930442073,1.0,1281643.1545515384,2609.191071546379,,,,,,,,,,,,,,,,,,,3.0,14592.489103682503,1495.263422562953,0.37335779630359794,6.1796691888313084,3.2960075586584687
192.0,-28.78601298724431,4.785162532709285,35.016844129318876,29.271981759835057,6.187059702150286,-25.288705718310663,-38.83785093259064,2.6897524326465456,-5.7020586832261415,-5.70225894777994,40.040133467290566,37553.367047513704,20647.727814030288,20647.727814030288,58201.09486154399,82295.51618890688,82340.15738011446,20647.727814030288,102987.88519414474,102987.88519414474,102987.88519414474,129710.27677643187,125269.4335976004,4440.843178831477,0.0,94763.07862468417,50020.9294812587,49713.49904825052,26722.39158228714,76435.89063053766,20343.252628050428,1495.4372286363432,0.0,0.8831489127422334,2.810835753098883,0.0014957518510113484,1.0,1.0,-5.417273503599176,345052.0291515466,1556264.394975915,4.510231105733927,1556264.394975915,4.510231105733927,0.7612811362862781,0.09248964405999088,3.546543716011319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546543716011319,1.2791246679547252,1.2794577190114056,2.7726333522143043,5874.877366459911,14592.531249503798,6482.349667700645,0.00043856756617097924,26719.839430390864,2724.6653475336498,19376.17695559699,1975.8201787151568,0.7251606809267997,0.7251606809267997,32144.794543833825,32395.05729023726,0.9903526715003745,0.8,4254.772670071261,4287.898129693729,0.9903526715003745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2989.0862609087603,3099.015535412006,6.907705570113869,4.785162532709285,-1.4490317920297215,6.234194324739007,3.2955345518348516,3.5,0.9415813005242433,0.6,0.00026036064110590947,0.983584130548001,0.00026470602058295745,197.9254098795805,0.0,0.0,0.0,0.007347539525787797,8.988073886106718e-05,0.00017047990224484228,0.0006046144260126693,0.09248964411769614,0.09248964411769614,0.09248964411769614,0.09254349441844208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.06208600773,595.4635353230941,0.0,0.09248964411769614,0.09248964405999088,0.09248964405999088,0.37336300295163305,0.37336300295163305,0.5,9.848069525837543,0.33148715533297946,0.33148715533297946,-7.901235221652314e-12,0.00020026455382549102,0.28498544418079064,-7.901235221652314e-12,26722.39158228714,20343.252628050428,0.7612811362862781,0.7614367332077832,0.4913054160516367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442611793299158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85526071391274,261.85526071391274,-11.294739286087236,246.112625925836,277.5978955019819,112107.80665248288,112268.8512452258,-161.04459274296005,0.0,nan,277.5978955019819,4.447895501981918,271.3008415867818,-1.8491584132181629,265.00378767151227,-8.146212328487707,258.7067337562928,-14.443266243707171,252.40967984107135,-20.740320158928625,246.112625925836,-27.037374074163978,1.0,1.0,25762.5980482374,25762.5980482374,277.04920019252796,3.899200192527985,277.04920019252796,277.04920019252796,82280.8883201382,82340.15738011446,-59.26905997625727,0.0,8575.796259387458,8575.796259387458,0.9098284477446814,3564.2764345913756,277.04920019252796,3.899200192527985,1.0,0.002,0.13429658264390829,0.005037623084911718,0.0002077864007099071,0.0017922136282160206,0.10389320035495354,0.10389320035495354,0.0,2.8925927625378378e-11,1.0,1.0005806021619017,0.28498544418869187,0.09248964405999088,0.0,5.366190942008528e-05,68.7758395682789,0.0,1601068.662817575,267.44794131677384,0.00020026456172672624,1.0,1281650.9943743555,2609.276565897184,,,,,,,,,,,,,,,,,,,3.0,14592.531249503798,1495.4372286363432,0.37336300295163305,6.1796691888313084,3.2955345518348516
193.0,-28.78594874459233,4.784752006601427,35.01708032272717,29.26916938684883,6.184944289974502,-25.28885944108461,-38.83799419328568,2.6878549844624953,-5.704407800702256,-5.704594563027082,40.04049886874414,37555.24632701703,20649.26315261312,20649.26315261312,58204.50947963014,82295.49676733,82340.0986007885,20649.26315261312,102989.36175340161,102989.36175340161,102989.36175340161,129714.38469339482,125272.68832904729,4441.696364347539,0.0,94762.65563920862,50022.4051917503,49711.389386064795,26725.02293999322,76436.41232605802,20345.07696740794,1495.6116801619255,0.0,0.8831353361290957,2.810592809312378,0.0014957518510113484,1.0,1.0,-5.429409030201782,345020.4321926993,1556280.163348844,4.5106898552594625,1556280.163348844,4.5106898552594625,0.7612744435463934,0.09249284176020882,3.5466499567424976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5466499567424976,1.2791334668658776,1.2794665202135673,2.772697336605906,5875.012941707798,14592.573372067582,6482.305247895545,0.00043853931414246106,26718.9197679507,2724.5715680635794,19376.044181826972,1975.8066395585622,0.725180671602918,0.725180671602918,32145.564888489185,32395.05729023726,0.9903823386355829,0.8,4254.874634990703,4287.898129693729,0.9903823386355829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.826459003877,3099.015535412006,6.908819710962796,4.784752006601427,-1.450809150692323,6.23556115729375,3.295057169967651,3.5,0.9414449057050431,0.6,0.00026036064110590947,0.9835776188240087,0.00026470777305527093,197.92535784552248,0.0,0.0,0.0,0.007347539525787797,8.987929608564827e-05,0.00017048134502026122,0.0006046376549415123,0.09249284184347933,0.09249284184347933,0.09249284184347933,0.09254486787512639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.3032326753,595.4654265822633,0.0,0.09249284184347933,0.09249284176020882,0.09249284176020882,0.37336801827722044,0.37336801827722044,0.5,9.849630355706527,0.32106029453302654,0.32106029453302654,-6.195932655828074e-12,0.00018676232480174804,0.2751855328252759,-6.195932655828074e-12,26725.02293999322,20345.07696740794,0.7612744435463934,0.7614762088956336,0.4913266489643186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442606898606638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8542129064377,261.8542129064377,-11.295787093562296,246.11262046788258,277.5958053449864,112104.5528945493,112264.84203479277,-160.289140243483,0.0,nan,277.5958053449864,4.445805344986411,271.2991683695901,-1.850831630409857,265.0025313941368,-8.147468605863196,258.70589441872215,-14.444105581277825,252.40925744330795,-20.740742556692027,246.11262046788258,-27.0373795321174,1.0,1.0,25762.5980482374,25762.5980482374,277.04685772318544,3.8968577231854624,277.04685772318544,277.04685772318544,82281.24148315427,82340.0986007885,-58.85711763422296,0.0,8575.796259387458,8575.796259387458,0.9098219485283079,3564.38320652621,277.04685772318544,3.8968577231854624,1.0,0.002,0.1342447626562935,0.00503741548585697,0.00020770522232283433,0.0017922947994850596,0.10385261116141715,0.10385261116141715,0.0,2.1807894032277453e-11,1.0,1.0005606397970663,0.27518553283147185,0.09249284176020882,0.0,5.1819935616636595e-05,66.41548704716793,0.0,1601065.9163851403,267.4455921992977,0.0001867623309976807,1.0,1281659.0035639775,2609.3698535390654,,,,,,,,,,,,,,,,,,,3.0,14592.573372067582,1495.6116801619255,0.37336801827722044,6.1796691888313084,3.295057169967651
