time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
194.0,-28.785901059423637,4.784328649324429,35.01731320346585,29.26621794411915,6.1827156669411885,-25.289039386818242,-38.83816015496848,2.685853991742987,-5.7067815948721545,-5.706956587620344,40.04087573453267,37557.20004427233,20650.802921075996,20650.802921075996,58208.00296534832,82295.4948862273,82340.2105373264,20650.802921075996,102991.0134584024,102991.0134584024,102991.0134584024,129718.7438970318,125276.21744359753,4442.526453434274,0.0,94762.23233718718,50023.93748598846,49709.2165013319,26727.730438629394,76436.9469399613,20346.95529723203,1495.790384628222,0.0,0.8831215774929996,2.8103471095709565,0.0014957518510113484,1.0,1.0,-5.440604365426111,344988.48027038894,1556296.426574228,4.511154764803919,1556296.426574228,4.511154764803919,0.7612676034709152,0.0924960143799739,3.546760934677567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546760934677567,1.2791427460684086,1.2794758018321633,2.772763982424121,5875.154156199317,14592.615125295802,6482.258065791489,0.00043850975316737196,26717.96438566614,2724.4741461830636,19375.903151360522,1975.792258453246,0.7252013241605882,0.7252013241605882,32146.36957737447,32395.05729023726,0.9904133286087157,0.8,4254.981145806081,4287.898129693729,0.9904133286087157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.5641805165096,3099.015535412006,6.9099412539659575,4.784328649324429,-1.452609636268023,6.236938285592452,3.2945752654796294,3.5,0.9413072187084656,0.6,0.00026036064110590947,0.9835727854194856,0.00026470907386367734,197.92531922240184,0.0,0.0,0.0,0.007347539525787797,8.987762471582185e-05,0.0001704830163900876,0.000604662502558358,0.09249601409576803,0.09249601409576803,0.09249601409576803,0.09254639268443927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.83822976507,595.4672228075514,0.0,0.09249601409576803,0.0924960143799739,0.0924960143799739,0.37337282950484596,0.37337282950484596,0.5,9.851141745966084,0.31096153912500313,0.31096153912500313,-2.580691216280684e-11,0.00017499274821375366,0.26635222219425714,-2.580691216280684e-11,26727.730438629394,20346.95529723203,0.7612676034709152,0.7615165871429792,0.49134877239108293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442603101684122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85315734232444,261.85315734232444,-11.29684265767554,246.11260397861201,277.5937107060315,112100.16746915077,112261.64318516223,-161.4757160114798,0.0,nan,277.5937107060315,4.443710706031538,271.2974893605719,-1.8525106394280897,265.00126801505496,-8.148731984945016,258.70504666957737,-14.444953330422607,252.40882532409898,-20.741174675900993,246.11260397861201,-27.037396021387963,1.0,1.0,25762.5980482374,25762.5980482374,277.04450875120375,3.894508751203773,277.04450875120375,277.04450875120375,82281.24830495818,82340.2105373264,-58.96223236822698,0.0,8575.796259387458,8575.796259387458,0.9098151594317759,3564.4947393509547,277.04450875120375,3.894508751203773,1.0,0.002,0.1341946030992124,0.005037195748751259,0.00020762660243433121,0.0017923734082937934,0.1038133012171656,0.1038133012171656,0.0,1.0728124551911966e-11,1.0,1.0005426450888741,0.26635222222006405,0.0924960143799739,0.0,5.015949435187813e-05,64.28777382433131,0.0,1601063.1437455118,267.4432184051278,0.00017499277402066582,1.0,1281667.1032076338,2609.450380769267,,,,,,,,,,,,,,,,,,,3.0,14592.615125295802,1495.790384628222,0.37337282950484596,6.1796691888313084,3.2945752654796294
195.0,-28.78585582874535,4.78389310323438,35.01754219134274,29.26322588408368,6.180449814993066,-25.289225264374515,-38.83833453347904,2.683819246892082,-5.709140388944434,-5.709303081852116,40.041229255393745,37559.18786934283,20652.265663256017,20652.265663256017,58211.45353259885,82295.50697293902,82340.10822316643,20652.265663256017,102992.37388642246,102992.37388642246,102992.37388642246,129722.71206011879,125279.38417134361,4443.327888775181,0.0,94761.81452053647,50025.4954036415,49707.02124099441,26730.338173696335,76437.35941469074,20348.761285924353,1495.964065410654,0.0,0.8831079852100945,2.810103050416451,0.0014957518510113484,1.0,1.0,-5.452504757280451,344956.7407342972,1556311.682492563,4.511614062620424,1556311.682492563,4.511614062620424,0.7612608996450447,0.09249909237962081,3.546873040404412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.546873040404412,1.2791521819277358,1.2794852401483447,2.77283116936026,5875.296517254785,14592.656548963861,6482.210207535235,0.0004384799088086325,26717.002114553216,2724.3760218375505,19375.760099829906,1975.7776712567397,0.7252220895425835,0.7252220895425835,32147.18243864199,32395.05729023726,0.9904446335114496,0.8,4255.08873834026,4287.898129693729,0.9904446335114496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.299407416721,3099.015535412006,6.911042987191558,4.78389310323438,-1.4544080728536803,6.2383011760880605,3.294088806045404,3.5,0.9411682302986869,0.6,0.00026036064110590947,0.9835682008276423,0.00026471030772123785,197.92528258733628,0.0,0.0,0.0,0.007347539525787797,8.987586861260207e-05,0.0001704847724933074,0.0006046878433559917,0.09249909060103376,0.09249909060103376,0.09249909060103376,0.09254767614291677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.51901463553,595.4689704562818,0.0,0.09249909060103376,0.09249909237962081,0.09249909237962081,0.37337745736822675,0.37337745736822675,0.5,9.852599488564996,0.300966121019826,0.300966121019826,2.8990143619012088e-12,0.0001626929076792294,0.25679832457166185,2.8990143619012088e-12,26730.338173696335,20348.761285924353,0.7612608996450447,0.7615576202310699,0.49137212688857235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444260028335701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85209182429526,261.85209182429526,-11.29790817570472,246.11257770130263,277.59160594728115,112095.53762830888,112258.53605155331,-162.99842324441323,0.0,nan,277.59160594728115,4.441605947281175,271.29580029810097,-1.854199701899006,264.99999464887554,-8.150005351124435,258.7041889997083,-14.445811000291656,252.40838335050296,-20.74161664949702,246.11257770130263,-27.03742229869735,1.0,1.0,25762.5980482374,25762.5980482374,277.0421503263994,3.892150326399417,277.0421503263994,277.0421503263994,82281.17384070769,82340.10822316643,-58.93438245874131,0.0,8575.796259387458,8575.796259387458,0.9098083012548217,3564.607405606434,277.0421503263994,3.892150326399417,1.0,0.002,0.13414623831393993,0.005036971148241562,0.00020755076684126806,0.0017924492583166463,0.10377538342063403,0.10377538342063403,0.0,2.5157914380208313e-11,1.0,1.0005231832054355,0.25679832456876284,0.09249909237962081,0.0,4.8363276982262454e-05,61.98601025599259,0.0,1601060.3876696825,267.44085961105554,0.00016269290478021503,1.0,1281675.149488451,2609.5404098429226,,,,,,,,,,,,,,,,,,,3.0,14592.656548963861,1495.964065410654,0.37337745736822675,6.1796691888313084,3.294088806045404
196.0,-28.785820969065416,4.783446031721544,35.017767261341284,29.26030912147837,6.178250947074702,-25.289413777457934,-38.83850929616017,2.681843753047782,-5.711477403631989,-5.711631596978057,40.04157424840189,37561.11619519052,20653.648683904335,20653.648683904335,58214.76487909486,82295.49612517343,82340.00769091737,20653.648683904335,102993.6563748217,102993.6563748217,102993.6563748217,129726.56722118563,125282.46556347262,4444.101657713011,0.0,94761.39332871731,50027.01339010812,49704.86659845465,26732.910846363924,76437.77744481858,20350.542126654964,1496.1357535138388,0.0,0.8830945172866076,2.8098608271260135,0.0014957518510113484,1.0,1.0,-5.464258554847163,344925.2466569413,1556326.5705064463,4.512069167422676,1556326.5705064463,4.512069167422676,0.7612542548625206,0.09250208879716253,3.5469828813705915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5469828813705915,1.2791613431515705,1.2794944037575258,2.772897180141178,5875.436386178472,14592.697925049803,6482.163470407819,0.00043845062744080754,26716.056010989407,2724.2795461232336,19375.62039942841,1975.7634257803034,0.7252425429658639,0.7252425429658639,32147.97887349686,32395.05729023726,0.990475305992323,0.8,4255.194156629662,4287.898129693729,0.990475305992323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2988.0322331009743,3099.015535412006,6.912123790067021,4.783446031721544,-1.4562026555533203,6.239648687274864,3.2935979640571134,3.5,0.9410279897306039,0.6,0.00026036064110590947,0.983564667458286,0.00026471125866968137,197.92525435237962,0.0,0.0,0.0,0.007347539525787797,8.987410867235195e-05,0.00017048653243355752,0.0006047128120460607,0.0925020885163076,0.0925020885163076,0.0925020885163076,0.09254890788852108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.41485103994,595.4706477250106,0.0,0.0925020885163076,0.09250208879716253,0.09250208879716253,0.37338188452422777,0.37338188452422777,0.5,9.854004080431304,0.2910782244408665,0.2910782244408665,1.5347723092418164e-11,0.00015419334607713608,0.24737304213090283,1.5347723092418164e-11,26732.910846363924,20350.542126654964,0.7612542548625206,0.7615967761637346,0.49139466701928086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442597610098173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.85102330879494,261.85102330879494,-11.298976691205041,246.11254223321347,277.58950438437205,112091.61595327481,112255.07291687794,-163.45696360315367,0.0,nan,277.58950438437205,4.439504384372071,271.2941119541618,-1.855888045838185,264.9987195239176,-8.151280476082377,258.70332709366653,-14.446672906333447,252.4079346634382,-20.74206533656178,246.11254223321347,-27.037457766786503,1.0,1.0,25762.5980482374,25762.5980482374,277.03981008848456,3.8898100884845803,277.03981008848456,277.03981008848456,82281.24444413664,82340.00769091737,-58.76324678072706,0.0,8575.796259387458,8575.796259387458,0.909801581541485,3564.7177957774443,277.03981008848456,3.8898100884845803,1.0,0.002,0.13409964799610952,0.005036742087217702,0.000207477685129736,0.0017925223297283058,0.103738842564868,0.103738842564868,0.0,1.485804188017248e-11,1.0,1.0005039830853042,0.2473730421155551,0.09250208879716253,0.0,4.659039581629541e-05,59.71412452469088,0.0,1601057.6623170546,267.438522596368,0.000154193330729413,1.0,1281683.1340120388,2609.5952899679614,,,,,,,,,,,,,,,,,,,3.0,14592.697925049803,1496.1357535138388,0.37338188452422777,6.1796691888313084,3.2935979640571134
197.0,-28.785786456049,4.782988277069997,35.01798930119087,29.25733452374118,6.1759879776878694,-25.289609012677612,-38.83868884351102,2.6798105338651856,-5.713776062382578,-5.7139299951505675,40.04193700676319,37563.06915191427,20654.930612095828,20654.930612095828,58217.9997640101,82295.5256152372,82340.31401851989,20654.930612095828,102995.24463061572,102995.24463061572,102995.24463061572,129730.78775983317,125285.93393290577,4444.853826927403,0.0,94760.99247124566,50028.53600631359,49702.72940548007,26735.54312921745,76438.27253469752,20352.36756195708,1496.3096323408986,0.0,0.8830811399572247,2.8096216417482087,0.0014957518510113484,1.0,1.0,-5.474420254920744,344894.1621374686,1556342.2252923565,4.51252121997944,1556342.2252923565,4.51252121997944,0.7612475820517506,0.0925050433451444,3.547093513296269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547093513296269,1.2791707722099288,1.2795038352709676,2.7729632277074447,5875.576333045901,14592.739094877767,6482.116602401717,0.0004384213138052061,26715.109741548786,2724.1830534941887,19375.480307821763,1975.7491404120433,0.7252629876974814,0.7252629876974814,32148.781038454592,32395.05729023726,0.9905061993442513,0.8,4255.300333371106,4287.898129693729,0.9905061993442513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2987.7627550209922,3099.015535412006,6.91317628127763,4.782988277069997,-1.4579857425047775,6.240974019574774,3.2931029193227985,3.5,0.9408865483779424,0.6,0.00026036064110590947,0.9835611692401592,0.0002647122001644784,197.92522639821465,0.0,0.0,0.0,0.007347539525787797,8.98723005814535e-05,0.00017048834052445596,0.0006047380867669432,0.09250504321625204,0.09250504321625204,0.09250504321625204,0.09255038278892008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.610661288,595.4722282800099,0.0,0.09250504321625204,0.0925050433451444,0.0925050433451444,0.37338611245436376,0.37338611245436376,0.5,9.855364281736389,0.2815844691517668,0.2815844691517668,1.0118128557223827e-11,0.00015393276800068634,0.23950974022983473,1.0118128557223827e-11,26735.54312921745,20352.36756195708,0.7612475820517506,0.7616341635348088,0.49141703372303863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442595549794852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8499464818838,261.8499464818838,-11.300053518116158,246.11249860274015,277.5873943610185,112087.10784870027,112251.83625408886,-164.72840538858975,0.0,nan,277.5873943610185,4.437394361018505,271.2924152093826,-1.8575847906173522,264.9974360577126,-8.152563942287372,258.7024569060571,-14.447543093942897,252.4074777543921,-20.742522245607887,246.11249860274015,-27.03750139725983,1.0,1.0,25762.5980482374,25762.5980482374,277.0375474103307,3.8875474103307397,277.0375474103307,277.0375474103307,82280.8897643297,82340.31401851989,-59.42425419019128,0.0,8575.796259387458,8575.796259387458,0.9097948133544702,3564.82898086275,277.0375474103307,3.8875474103307397,1.0,0.002,0.13405453803903078,0.005036512186152091,0.00020740690741143087,0.001792593104612416,0.10370345370571543,0.10370345370571543,0.0,1.202384676199375e-11,1.0,1.0004879633271966,0.2395097402197166,0.0925050433451444,0.0,4.511002518813139e-05,57.81711397730313,0.0,1601054.9933777403,267.4362239376174,0.00015393275788255778,1.0,1281691.0151607501,2609.5631966546553,,,,,,,,,,,,,,,,,,,3.0,14592.739094877767,1496.3096323408986,0.37338611245436376,6.1796691888313084,3.2931029193227985
198.0,-28.78576985204805,4.782519559141521,35.01820745444392,29.254457784723513,6.173836494288168,-25.289809217423343,-38.83887663306666,2.677875857208968,-5.716113234981094,-5.716266467645392,40.04226901136468,37564.97603587744,20656.246186867593,20656.246186867593,58221.222222745026,82295.4787318113,82340.14271574763,20656.246186867593,102996.38890261522,102996.38890261522,102996.38890261522,129734.47973024551,125288.90080785503,4445.578922390483,0.0,94760.55715191938,50030.054447233735,49700.55856076182,26738.090827630287,76438.6493883921,20354.129083978045,1496.4804442271336,0.0,0.8830676758245553,2.8093785165565532,0.0014957518510113484,1.0,1.0,-5.486059433898049,344862.5649396209,1556356.5530082588,4.512976214976387,1556356.5530082588,4.512976214976387,0.7612409283517259,0.09250792357114283,3.547202953424561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547202953424561,1.279179744406175,1.2795128098033421,2.773029333005312,5875.716402239664,14592.780258922892,6482.06966886639,0.00043839197027906683,26714.16279140022,2724.0864914522513,19375.34002034388,1975.7348350704758,0.7252834450264396,0.7252834450264396,32149.574557058564,32395.05729023726,0.9905367598933669,0.8,4255.405365657586,4287.898129693729,0.9905367598933669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2987.491100629445,3099.015535412006,6.914245261689802,4.782519559141521,-1.4597978817566704,6.242317440898192,3.292603906722451,3.5,0.9407439733492717,0.6,0.00026036064110590947,0.9835594862736116,0.00026471265311296183,197.92521294963976,0.0,0.0,0.0,0.007347539525787797,8.98704095252641e-05,0.00017049023158064537,0.0006047634529929027,0.09250792334683476,0.09250792334683476,0.09250792334683476,0.09255152720241827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.9089891232,595.4737739726,0.0,0.09250792334683476,0.09250792357114283,0.09250792357114283,0.37339017577655303,0.37339017577655303,0.5,9.856672377219981,0.2721424317822425,0.2721424317822425,7.048583938740194e-12,0.00015323266427458293,0.23020703374731966,7.048583938740194e-12,26738.090827630287,20354.129083978045,0.7612409283517259,0.7616725660198078,0.4914395575595036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444259350998088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8488713617469,261.8488713617469,-11.30112863825309,246.11244621410285,277.5852965093884,112083.74302307748,112248.21033497412,-164.46731189660298,0.0,nan,277.5852965093884,4.435296509388422,271.29072645033534,-1.8592735496646355,264.9961563912834,-8.153843608716556,258.7015863322167,-14.448413667783257,252.40701627315448,-20.742983726845495,246.11244621410285,-27.03755378589713,1.0,1.0,25762.5980482374,25762.5980482374,277.0351909626911,3.8851909626911265,277.0351909626911,277.0351909626911,82281.13539353592,82340.14271574763,-59.007322211706196,0.0,8575.796259387458,8575.796259387458,0.9097881179944087,3564.9389681916837,277.0351909626911,3.8851909626911265,1.0,0.002,0.1340111796389498,0.005036267557870328,0.0002073388240433935,0.0017926611672193496,0.10366941202169674,0.10366941202169674,0.0,-8.737257011642852e-12,1.0,1.0004690125018953,0.23020703374027107,0.09250792357114283,0.0,4.335846080079589e-05,55.572497010197125,0.0,1601052.279011004,267.4338867650189,0.000153232657225999,1.0,1281699.026760125,2609.5305727012114,,,,,,,,,,,,,,,,,,,3.0,14592.780258922892,1496.4804442271336,0.37339017577655303,6.1796691888313084,3.292603906722451
199.0,-28.785763606859703,4.782039957166361,35.018422448809496,29.251553874369733,6.1716319864657,-25.29002404748683,-38.83907413166014,2.675892425219979,-5.718467047936599,-5.718619307858357,40.042614235874694,37566.8670928433,20657.55234652567,20657.55234652567,58224.41943936897,82295.4922882016,82340.18760325831,20657.55234652567,102997.73994978398,102997.73994978398,102997.73994978398,129738.45372846811,125292.17132469537,4446.282403772744,0.0,94760.16220544382,50031.537003407444,49698.472446707085,26740.713778684134,76439.18622539123,20355.9444288738,1496.6552374454318,0.0,0.883054075689442,2.809133708652716,0.0014957518510113484,1.0,1.0,-5.4966236693621795,344830.7486914345,1556371.4513378073,4.5134358152338026,1556371.4513378073,4.5134358152338026,0.761234146453494,0.09251077838367386,3.547311028357408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547311028357408,1.2791889428392968,1.2795220106314986,2.773093879692058,5875.853168923489,14592.821065341175,6482.024097905003,0.0004383633552055296,26713.23756161375,2723.9921442708524,19375.203805690686,1975.720945041445,0.7253034665304802,0.7253034665304802,32150.358172221473,32395.05729023726,0.9905669392192227,0.8,4255.509087097598,4287.898129693729,0.9905669392192227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2987.21721382707,3099.015535412006,6.915316452686169,4.782039957166361,-1.4616261859740796,6.243666143140441,3.292100823942478,3.5,0.9406002354121366,0.6,0.00026036064110590947,0.9835588532677613,0.00026471282347862677,197.9252078912881,0.0,0.0,0.0,0.007347539525787797,8.986842073794191e-05,0.00017049222036796756,0.0006047889335604328,0.09251077790576745,0.09251077790576745,0.09251077790576745,0.09255284621957868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.4934706445,595.4752272257072,0.0,0.09251077790576745,0.09251077838367386,0.09251077838367386,0.37339404313350855,0.37339404313350855,0.5,9.857934388548255,0.26295231942577857,0.26295231942577857,4.240519047016278e-11,0.0001522599217764764,0.22199563849619608,4.240519047016278e-11,26740.713778684134,20355.9444288738,0.761234146453494,0.76170904367933,0.4914608455154446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442592528639069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8477918759583,261.8477918759583,-11.30220812404167,246.11238438842287,277.5831993634976,112079.7332398657,112244.86839387228,-165.13515400655524,0.0,nan,277.5831993634976,4.433199363497636,271.2890363684825,-1.8609636315174498,264.9948733734884,-8.15512662651156,258.7007103784342,-14.449289621565754,252.4065473834242,-20.74345261657578,246.11238438842287,-27.03761561157711,1.0,1.0,25762.5980482374,25762.5980482374,277.0328433566872,3.8828433566872036,277.0328433566872,277.0328433566872,82281.23998103329,82340.18760325831,-58.947622225023224,0.0,8575.796259387458,8575.796259387458,0.9097815060724496,3565.0475834991953,277.0328433566872,3.8828433566872036,1.0,0.002,0.13396936725019026,0.005036013234696118,0.00020727312627645571,0.0017927268666562042,0.10363656313822786,0.10363656313822786,0.0,-7.067340202643324e-12,1.0,1.000452283632631,0.2219956384537909,0.09251077838367386,0.0,4.1812382129675124e-05,53.59122680836218,0.0,1601049.5448505064,267.4315329520634,0.00015225987937128593,1.0,1281707.0943759352,2609.497721230745,,,,,,,,,,,,,,,,,,,4.0,14592.821065341175,1496.6552374454318,0.37339404313350855,6.1796691888313084,3.292100823942478
200.0,-28.785766408687078,4.78154988471961,35.01863400546269,29.248562058806442,6.169367135852381,-25.290253054194757,-38.83928881315512,2.6738537788483843,-5.720816678177755,-5.7209675758646235,40.042945088986116,37568.82950990082,20658.808724789942,20658.808724789942,58227.63823469076,82295.49628061832,82340.10825166047,20658.808724789942,102998.9169764504,102998.9169764504,102998.9169764504,129742.19965245874,125295.23882947338,4446.960822985366,0.0,94759.75282776565,50033.08604809214,49696.29642185946,26743.282676008344,76439.5790978678,20357.72025646578,1496.827419796192,0.0,0.8830405513788303,2.8088893986150723,0.0014957518510113484,1.0,1.0,-5.507504259005145,344798.9965681293,1556385.729563056,4.513892862375334,1556385.729563056,4.513892862375334,0.7612274268307714,0.09251355965083623,3.547422936271355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547422936271355,1.2791983974744239,1.2795314677283687,2.773160866426337,5875.995105775239,14592.861664791379,6481.976048360826,0.00043833354765884905,26712.279457539466,2723.894444845025,19375.060182387664,1975.7062995403799,0.7253241047131643,0.7253241047131643,32151.169574015512,32395.05729023726,0.9905981888838015,0.8,4255.616486451886,4287.898129693729,0.9905981888838015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.9410972687765,3099.015535412006,6.916376336875245,4.78154988471961,-1.4634580358933063,6.245007920612916,3.291593676611874,3.5,0.9404553361748211,0.6,0.00026036064110590947,0.9835591372580373,0.000264712747046143,197.92521016065564,0.0,0.0,0.0,0.007347539525787797,8.986625896697912e-05,0.00017049438213893035,0.0006048156817050548,0.09251355950714728,0.09251355950714728,0.09251355950714728,0.09255402618158483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.2400091038,595.4766270538263,0.0,0.09251355950714728,0.09251355965083623,0.09251355965083623,0.3733977381729983,0.3733977381729983,0.5,9.859148377463825,0.25389206298171985,0.25389206298171985,-1.5404566511278972e-11,0.00015089768686493699,0.21346331685947462,-1.5404566511278972e-11,26743.282676008344,20357.72025646578,0.7612274268307714,0.7617472377776994,0.49148399236736195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444259215953141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84670251007657,261.84670251007657,-11.303297489923409,246.11231273026056,277.58109228989923,112075.25783686455,112241.90440281187,-166.64656594730533,0.0,nan,277.58109228989923,4.431092289899254,271.28733637795335,-1.8626636220466253,264.99358046607585,-8.156419533924122,258.69982455409934,-14.45017544590064,252.40606864217096,-20.743931357829013,246.11231273026056,-27.037687269739422,1.0,1.0,25762.5980482374,25762.5980482374,277.0304858357095,3.8804858357095213,277.0304858357095,277.0304858357095,82281.15917636247,82340.10825166047,-58.94907529799093,0.0,8575.796259387458,8575.796259387458,0.9097746595662526,3565.160050952712,277.0304858357095,3.8804858357095213,1.0,0.002,0.13392916151947556,0.005035752778720186,0.0002072099168690345,0.0017927900798223354,0.10360495843451725,0.10360495843451725,0.0,-3.3086302794749223e-12,1.0,1.000434901238255,0.21346331687487918,0.09251355965083623,0.0,4.0205789435553764e-05,51.532369284768805,0.0,1601046.8149015696,267.4291833218222,0.0001508977022695035,1.0,1281715.1462072525,2609.464934622231,,,,,,,,,,,,,,,,,,,3.0,14592.861664791379,1496.827419796192,0.3733977381729983,6.1796691888313084,3.291593676611874
201.0,-28.78577937639678,4.781050033418238,35.01884198264405,29.245653398707532,6.167167153883872,-25.290484723402983,-38.83950384389607,2.6718724986119504,-5.7231443289997515,-5.723293497382293,40.04326499018284,37570.72384593438,20659.982225165524,20659.982225165524,58230.70607109991,82295.49238336676,82340.0004045549,20659.982225165524,102999.98262972043,102999.98262972043,102999.98262972043,129745.78207958734,125298.16824846831,4447.613831119028,0.0,94759.35121454076,50034.58266898475,49694.187272840005,26745.799449866914,76439.98672270692,20359.458790087705,1496.9966851351821,0.0,0.8830271833542208,2.808647435215684,0.0014957518510113484,1.0,1.0,-5.51840190237516,344767.54886758723,1556399.5352445992,4.514344637007459,1556399.5352445992,4.514344637007459,0.7612207976153434,0.09251626237179794,3.5475316995904733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5475316995904733,1.2792075861964076,1.2795406588428584,2.7732259704139923,5876.133053312815,14592.902083207875,6481.929753798489,0.0004383046360958109,26711.347279991824,2723.7993891891547,19374.92180484281,1975.6921889577795,0.7253442367302687,0.7253442367302687,32151.95817064084,32395.05729023726,0.9906285604377072,0.8,4255.72086725185,4287.898129693729,0.9906285604377072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.6628085974216,3099.015535412006,6.917413698558004,4.781050033418238,-1.4652825329197645,6.246332566338003,3.2910825713523812,3.5,0.9403093061006803,0.6,0.00026036064110590947,0.9835604516526185,0.00026471239329361085,197.92522066398004,0.0,0.0,0.0,0.007347539525787797,8.986409372739852e-05,0.00017049654737851097,0.0006048419064959967,0.0925162621312259,0.0925162621312259,0.0925162621312259,0.09255511757298093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.16663841414,595.4779677590587,0.0,0.0925162621312259,0.09251626237179794,0.09251626237179794,0.3734012526846364,0.3734012526846364,0.5,9.86031403347857,0.24492146018860694,0.24492146018860694,2.0463630789890885e-12,0.0001491683825634027,0.2048915950071546,2.0463630789890885e-12,26745.799449866914,20359.458790087705,0.7612207976153434,0.7617833095960252,0.4915061534773107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442592325127044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84561003347375,261.84561003347375,-11.30438996652623,246.11223186114756,277.5789882058036,112071.44110010487,112238.56353065823,-167.1224305533264,0.0,nan,277.5789882058036,4.428988205803648,271.2856369368587,-1.8643630631412975,264.9922856679888,-8.157714332011153,258.6989343989891,-14.451065601010896,252.40558313005474,-20.74441686994524,246.11223186114756,-27.037768138852414,1.0,1.0,25762.5980482374,25762.5980482374,277.02814733843763,3.878147338437657,277.02814733843763,277.02814733843763,82281.23070628564,82340.0004045549,-58.76969826925779,0.0,8575.796259387458,8575.796259387458,0.9097680053618927,3565.2693580884256,277.02814733843763,3.878147338437657,1.0,0.002,0.13389056986359343,0.005035489463029172,0.0002071492148579839,0.0017928507910688499,0.10357460742899194,0.10357460742899194,0.0,5.9268336766171714e-12,1.0,1.0004174386113476,0.20489159500510823,0.09251626237179794,0.0,3.8591713705274056e-05,49.46389174703373,0.0,1601044.1098602554,267.4268556710002,0.00014916838051703962,1.0,1281723.1213102061,2609.4324610257004,,,,,,,,,,,,,,,,,,,3.0,14592.902083207875,1496.9966851351821,0.3734012526846364,6.1796691888313084,3.2910825713523812
202.0,-28.785792609815758,4.780541220232929,35.01904724285799,29.242673143185698,6.16490722120693,-25.290722626696045,-38.83972358945755,2.6698372375930157,-5.725440569958948,-5.725588045482336,40.04360259551313,37572.659809590354,20661.057616656668,20661.057616656668,58233.71742624702,82295.50225591417,82340.29356108846,20661.057616656668,103001.35117774512,103001.35117774512,103001.35117774512,129749.72583104618,125301.47842936564,4448.247401680533,0.0,94758.95044175822,50036.10799367211,49692.04716454013,26748.37465330106,76440.42181784118,20361.241118666196,1497.1680563350826,0.0,0.8830139128025508,2.8084087515096954,0.0014957518510113484,1.0,1.0,-5.527739694541594,344736.52755924733,1556414.1050673078,4.514793126469078,1556414.1050673078,4.514793126469078,0.7612141441331794,0.09251892579113173,3.54764285598199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54764285598199,1.279217025406297,1.2795501005104744,2.773292401150782,5876.273812072603,14592.942297874468,6481.882069121525,0.0004382750696144409,26710.397378917918,2723.702526236576,19374.779272152304,1975.6776546682408,0.7253646959009491,0.7253646959009491,32152.764113421337,32395.05729023726,0.9906596002438136,0.8,4255.827544036218,4287.898129693729,0.9906596002438136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.3824515156925,3099.015535412006,6.918423193308838,4.780541220232929,-1.4670938882273017,6.247635108460231,3.290567699351,3.5,0.9401621998145714,0.6,0.00026036064110590947,0.983561792981191,0.00026471203229311334,197.92523138251937,0.0,0.0,0.0,0.007347539525787797,8.986188106201283e-05,0.00017049876004389663,0.0006048687080235175,0.09251892555983572,0.09251892555983572,0.09251892555983572,0.09255645557761788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.37074801116,595.4792190683908,0.0,0.09251892555983572,0.09251892579113173,0.09251892579113173,0.3734045849661571,0.3734045849661571,0.5,9.86143990109802,0.23632511107388154,0.23632511107388154,-7.503331289626658e-12,0.0001474755233630276,0.19784835094071695,-7.503331289626658e-12,26748.37465330106,20361.241118666196,0.7612141441331794,0.7618183683629972,0.491528682287058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444259309155408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8445095375112,261.8445095375112,-11.305490462488763,246.11214286489223,277.57687621013093,112067.13261443765,112235.48181144366,-168.3491970060265,0.0,nan,277.57687621013093,4.426876210130956,271.2839295410831,-1.8660704589168517,264.9909828720931,-8.15901712790685,258.698036202955,-14.451963797044982,252.40508953391299,-20.744910466086992,246.11214286489223,-27.037857135107743,1.0,1.0,25762.5980482374,25762.5980482374,277.0258869745142,3.8758869745142306,277.0258869745142,277.0258869745142,82280.85869962296,82340.29356108846,-59.43486146550276,0.0,8575.796259387458,8575.796259387458,0.9097612046624949,3565.3810702619,277.0258869745142,3.8758869745142306,1.0,0.002,0.133853304401617,0.005035226120636301,0.00020709057866333803,0.0017929094091652916,0.10354528933166901,0.10354528933166901,0.0,-1.2171370248476032e-11,1.0,1.0004030885491308,0.1978483509482203,0.09251892579113173,0.0,3.7265492137163686e-05,47.764336082749466,0.0,1601041.4412644336,267.42455943004103,0.0001474755308663589,1.0,1281730.9887373154,2609.4004264353416,,,,,,,,,,,,,,,,,,,3.0,14592.942297874468,1497.1680563350826,0.3734045849661571,6.1796691888313084,3.290567699351
203.0,-28.785824212695513,4.780023200097494,35.01924900776848,29.23985490286725,6.1627899384657,-25.29096279755778,-38.839947421196825,2.667928521175902,-5.72777061018428,-5.727915766340564,40.04391232592387,37574.492751853046,20662.16244280458,20662.16244280458,58236.65519465762,82295.46577419693,82340.15609988329,20662.16244280458,103002.31854268786,103002.31854268786,103002.31854268786,129753.18988372061,125304.33328182039,4448.85660190022,0.0,94758.54324291884,50037.570212900355,49689.970033353864,26750.871341032744,76440.84137438661,20362.96424107534,1497.3365272993842,0.0,0.8830005704263328,2.808166641701189,0.0014957518510113484,1.0,1.0,-5.538407437370779,344705.0600094595,1556427.472000178,4.515244052284774,1556427.472000178,4.515244052284774,0.761207512887287,0.09252152098381423,3.547749043580615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.547749043580615,1.2792258778494665,1.2795589552585918,2.773356218797583,5876.409034008266,14592.98250678576,6481.836928722023,0.00043824676283424693,26709.483133926085,2723.6092991924957,19374.644344477398,1975.6638958744727,0.7253844728978653,0.7253844728978653,32153.53402510178,32395.05729023726,0.9906892525420509,0.8,4255.9294516459195,4287.898129693729,0.9906892525420509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2986.1001509698826,3099.015535412006,6.919447238262764,4.780023200097494,-1.4689304774221323,6.248953677519626,3.290049290762462,3.5,0.9400140830749891,0.6,0.00026036064110590947,0.9835649962313222,0.0002647111701855196,197.9252569795909,0.0,0.0,0.0,0.007347539525787797,8.985962730378289e-05,0.00017050101380212658,0.0006048948086460199,0.09252152093323973,0.09252152093323973,0.09252152093323973,0.0925574919683646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.66538108006,595.480439560779,0.0,0.09252152093323973,0.09252152098381423,0.09252152098381423,0.37340776881664534,0.37340776881664534,0.5,9.86251903692553,0.2277917926170403,0.2277917926170403,-6.252776074688882e-12,0.00014515615629306922,0.18950832896979364,-6.252776074688882e-12,26750.871341032744,20362.96424107534,0.761207512887287,0.7618526189348205,0.49154996303380966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442593873685339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.843413778507,261.843413778507,-11.306586221492978,246.11204534307686,277.5747822139311,112064.15901161749,112231.783572896,-167.62456127849916,0.0,nan,277.5747822139311,4.42478221393111,271.282234839769,-1.867765160230988,264.98968746564185,-8.160312534358127,258.6971400913995,-14.452859908600487,252.40459271722355,-20.745407282776426,246.11204534307686,-27.03795465692312,1.0,1.0,25762.5980482374,25762.5980482374,277.0235432246831,3.8735432246831465,277.0235432246831,277.0235432246831,82281.19480467995,82340.15609988329,-58.961295203334885,0.0,8575.796259387458,8575.796259387458,0.9097547078799543,3565.487788798518,277.0235432246831,3.8735432246831465,1.0,0.002,0.13381760951590513,0.0050349499048616495,0.0002070343587548482,0.0017929656459394331,0.1035171793774241,0.1035171793774241,0.0,4.694281421913082e-12,1.0,1.0003860976506107,0.18950832897604641,0.09252152098381423,0.0,3.5694951603222905e-05,45.75161049500792,0.0,1601038.7324381182,267.4222293898157,0.0001451561625458453,1.0,1281738.9698009002,2609.3679297123185,,,,,,,,,,,,,,,,,,,3.0,14592.98250678576,1497.3365272993842,0.37340776881664534,6.1796691888313084,3.290049290762462
204.0,-28.78586552480996,4.779495799971836,35.019448067778605,29.236913204100006,6.160560278358955,-25.291222944509997,-38.84018927402792,2.665917695488475,-5.730129803484317,-5.7302726708320915,40.0442378619393,37576.39299989163,20663.288071573654,20663.288071573654,58239.68107146528,82295.46807149732,82340.22759032946,20663.288071573654,103003.51566190312,103003.51566190312,103003.51566190312,129756.97929085957,125307.53180134206,4449.4474895175035,0.0,94758.15003296376,50039.07495219105,49687.86120085857,26753.46362895646,76441.32482981503,20364.755413539588,1497.5102337538385,0.0,0.8829870152743166,2.807921512438579,0.0014957518510113484,1.0,1.0,-5.5479941975279985,344673.20023607626,1556441.521143607,4.51570217840423,1556441.521143607,4.51570217840423,0.7612007064198563,0.09252410725434179,3.5478586110809207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5478586110809207,1.2792352039981412,1.2795682838355549,2.7734216506803357,5876.547676316209,14593.02234725441,6481.7900466749115,0.00043821765203282007,26708.54744239482,2723.513885210018,19374.504210901236,1975.6496062265132,0.7254046388216469,0.7254046388216469,32154.3284378803,32395.05729023726,0.990719848659095,0.8,4256.034602287781,4287.898129693729,0.990719848659095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2985.815858195846,3099.015535412006,6.920483061557343,4.779495799971836,-1.4707900431816094,6.250285843153446,3.289527256721994,3.5,0.9398649304919983,0.6,0.00026036064110590947,0.9835691836210156,0.0002647100432197258,197.92529044076508,0.0,0.0,0.0,0.007347539525787797,8.985719215017682e-05,0.00017050344895573263,0.0006049221295965923,0.09252410675222233,0.09252410675222233,0.09252410675222233,0.09255872825187315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.2316930312,595.4815724524697,0.0,0.09252410675222233,0.09252410725434179,0.09252410725434179,0.3734107760174499,0.3734107760174499,0.5,9.863557682824855,0.21952954586896567,0.21952954586896567,2.5011104298755527e-12,0.00014286734779034305,0.18227847330410896,2.5011104298755527e-12,26753.46362895646,20364.755413539588,0.7612007064198563,0.7618873848815031,0.49157171312179304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442595741502322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84231079637857,261.84231079637857,-11.307689203621408,246.11193814711882,277.572683445631,112060.04757998722,112228.77710151534,-168.7295215281223,0.0,nan,277.572683445631,4.422683445631037,271.28053438592343,-1.869465614076546,264.98838532627394,-8.161614673726035,258.69623626652225,-14.453763733477729,252.404087206802,-20.745912793197988,246.11193814711882,-27.038061852881157,1.0,1.0,25762.5980482374,25762.5980482374,277.02119465649577,3.8711946564957884,277.02119465649577,277.02119465649577,82281.2056361478,82340.22759032946,-59.021954181662295,0.0,8575.796259387458,8575.796259387458,0.9097480042252588,3565.5979041363253,277.02119465649577,3.8711946564957884,1.0,0.002,0.13378327610528495,0.005034662305759748,0.0002069802333068937,0.0017930197662383725,0.10349011665344685,0.10349011665344685,0.0,-4.547339067795253e-13,1.0,1.0003713673997363,0.18227847330160785,0.09252410725434179,0.0,3.433347824740506e-05,44.0068344879774,0.0,1601035.9897267425,267.41987019651566,0.00014286734528923262,1.0,1281747.0508192235,2609.3350265880676,,,,,,,,,,,,,,,,,,,3.0,14593.02234725441,1497.5102337538385,0.3734107760174499,6.1796691888313084,3.289527256721994
205.0,-28.78591625099453,4.778959698225899,35.01964390007116,29.233973810356133,6.158331439986462,-25.29149148192676,-38.84043615600092,2.6639066685833024,-5.732466137549181,-5.7326062375522815,40.044542906392884,37578.27591363705,20664.332241000495,20664.332241000495,58242.60815463755,82295.47079835724,82340.13106957094,20664.332241000495,103004.46331057143,103004.46331057143,103004.46331057143,129760.42405982554,125310.40976234945,4450.014297476101,0.0,94757.76014081076,50040.5652477618,49685.77210338773,26755.960749254118,76441.73285264184,20366.478015429133,1497.6789496336487,0.0,0.8829736569999712,2.8076788339064933,0.0014957518510113484,1.0,1.0,-5.558154127992793,344641.6582119587,1556454.6860206663,4.516153659704795,1556454.6860206663,4.516153659704795,0.7611940459285094,0.092526606158512,3.5479679759501317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5479679759501317,1.2792445312160627,1.2795776134820434,2.7734869208918154,5876.685976062123,14593.061992161294,6481.743232294202,0.00043818860546346604,26707.614269104277,2723.4187280166293,19374.364279584475,1975.635337203273,0.7254247453317835,0.7254247453317835,32155.12137660076,32395.05729023726,0.9907503881925294,0.8,4256.139557819299,4287.898129693729,0.9907503881925294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2985.5295360257996,3099.015535412006,6.92149650226134,4.778959698225899,-1.4726411089907785,6.251600807216677,3.2890015296842496,3.5,0.9397147227669285,0.6,0.00026036064110590947,0.9835743252457415,0.00026470865945068216,197.92533152697817,0.0,0.0,0.0,0.007347539525787797,8.985470642234148e-05,0.000170505934683568,0.0006049495959667442,0.09252660604556272,0.09252660604556272,0.09252660604556272,0.09255975558192865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.9118681547,595.4826672982451,0.0,0.09252660604556272,0.092526606158512,0.092526606158512,0.37341363115040743,0.37341363115040743,0.5,9.86455216177323,0.21134607961533902,0.21134607961533902,-3.456079866737127e-11,0.000140100003079624,0.17445210955946777,-3.456079866737127e-11,26755.960749254118,20366.478015429133,0.7611940459285094,0.7619216098477636,0.49159372127365814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442598183162467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84120112330737,261.84120112330737,-11.308798876692606,246.11182141736452,277.5705808292452,112056.00286285576,112225.75593519142,-169.75307233567625,0.0,nan,277.5705808292452,4.420580829245239,271.2788289468715,-1.871171053128478,264.9870770645527,-8.162922935447284,258.6953251820953,-14.454674817904674,252.4035732997149,-20.74642670028507,246.11182141736452,-27.038178582635453,1.0,1.0,25762.5980482374,25762.5980482374,277.0188498347556,3.868849834755622,277.0188498347556,277.0188498347556,82281.20807838406,82340.13106957094,-58.92299118687515,0.0,8575.796259387458,8575.796259387458,0.9097413128844715,3565.7078158298823,277.0188498347556,3.868849834755622,1.0,0.002,0.13375041656206732,0.005034372653746594,0.0002069283986156692,0.001793071603868379,0.1034641993078346,0.1034641993078346,0.0,2.4840481234467138e-12,1.0,1.0003554224705054,0.17445210959402857,0.092526606158512,0.0,3.28595977418885e-05,42.11795540296089,0.0,1601033.272785559,267.4175338624508,0.00014010003764042267,1.0,1281755.0517141628,2609.3024502808717,,,,,,,,,,,,,,,,,,,3.0,14593.061992161294,1497.6789496336487,0.37341363115040743,6.1796691888313084,3.2890015296842496
206.0,-28.7859763834887,4.778415230498401,35.01983658250588,29.23100860733541,6.156105625620024,-25.291768182567097,-38.840695506054885,2.6618974223411778,-5.734799522826506,-5.734936629628591,40.04484374226524,37580.19894027239,20665.336150460284,20665.336150460284,58245.53509073268,82295.43124982782,82340.04183779166,20665.336150460284,103005.37798825194,103005.37798825194,103005.37798825194,129763.82638586494,125313.26709965177,4450.559286213174,0.0,94757.34154256426,50042.10922460186,49683.59146440266,26758.448397613003,76442.03986201566,20368.193520887216,1497.8472030854125,0.0,0.8829603296515502,2.8074365051916357,0.0014957518510113484,1.0,1.0,-5.568125856828033,344610.1613612613,1556467.6693499326,4.516604104770603,1556467.6693499326,4.516604104770603,0.7611873909215218,0.09252905065439858,3.5480799553106888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5480799553106888,1.2792538503110369,1.2795869350034694,2.773554251525615,5876.82864159569,14593.101447095903,6481.6943157954765,0.0004381585503325783,26706.65338325692,2723.320744928892,19374.218064896293,1975.6204274544614,0.7254453707420521,0.7254453707420521,32155.93326635637,32395.05729023726,0.990781657808178,0.8,4256.247021761511,4287.898129693729,0.990781657808178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2985.2412870177523,3099.015535412006,6.9225011191992785,4.778415230498401,-1.47449544209287,6.252910672591271,3.2884722986575117,3.5,0.9395635139021462,0.6,0.00026036064110590947,0.9835804203350413,0.00026470701909379375,197.9253802319539,0.0,0.0,0.0,0.007347539525787797,8.985209522823874e-05,0.00017050854587767074,0.0006049779538377366,0.09252905051078963,0.09252905051078963,0.09252905051078963,0.09256076723531634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.7790359577,595.4837011095007,0.0,0.09252905051078963,0.09252905065439858,0.09252905065439858,0.37341631908678924,0.37341631908678924,0.5,9.865503639180712,0.20326984475155996,0.20326984475155996,-3.5356606531422585e-11,0.0001371068020716848,0.16681077280054524,-3.5356606531422585e-11,26758.448397613003,20368.193520887216,0.7611873909215218,0.7619568394023862,0.49161690357959864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442601181221306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.84008539564,261.84008539564,-11.30991460435996,246.11169529003303,277.5684755012402,112052.128908754,112222.8081902196,-170.67928146555565,0.0,nan,277.5684755012402,4.418475501240209,271.27711945900194,-1.8728805409980396,264.98576341679194,-8.164236583208037,258.6944073745124,-14.455592625487554,252.4030513322606,-20.74694866773939,246.11169529003303,-27.03830470996695,1.0,1.0,25762.5980482374,25762.5980482374,277.0165090376071,3.866509037607102,277.0165090376071,277.0165090376071,82281.15976838171,82340.04183779166,-58.882069409955875,0.0,8575.796259387458,8575.796259387458,0.9097344614930163,3565.820355087242,277.0165090376071,3.866509037607102,1.0,0.002,0.13371899607558219,0.0050340773041833925,0.00020687879217470755,0.001793121199550579,0.10343939608735378,0.10343939608735378,0.0,-8.274713379774479e-12,1.0,1.000339854343866,0.16681077283590184,0.09252905065439858,0.0,3.1420526887382276e-05,40.27367011243604,0.0,1601030.5588627625,267.41520047717347,0.00013710683742829133,1.0,1281763.0416187886,2609.2699192998048,,,,,,,,,,,,,,,,,,,3.0,14593.101447095903,1497.8472030854125,0.37341631908678924,6.1796691888313084,3.2884722986575117
