time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
207.0,-28.786045236388123,4.777862609688541,35.02002613942545,29.228041553311073,6.153850187811103,-25.292055693994723,-38.84096023449672,2.659860642131586,-5.7371370934112065,-5.737270949082689,40.045138989668125,37582.08893737331,20666.314584830823,20666.314584830823,58248.40352220413,82295.443175549,82339.92016368339,20666.314584830823,103006.23474851421,103006.23474851421,103006.23474851421,129767.1598992213,125316.07710617699,4451.082793044311,0.0,94756.95975209781,50043.6055022022,49681.50472210624,26760.92515070708,76442.42987281331,20369.90057978424,1498.0150828720039,0.0,0.8829470011263546,2.8071937881000895,0.0014957518510113484,1.0,1.0,-5.578034920722018,344578.61369611823,1556480.4115737884,4.517054598595718,1556480.4115737884,4.517054598595718,0.7611807314234809,0.09253144397758624,3.5481898944316668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5481898944316668,1.2792632972500233,1.279596384402195,2.7736197091396715,5876.967338425177,14593.140711899903,6481.647141998717,0.0004381293862040403,26705.71828773994,2723.2253917229573,19374.077059260908,1975.606048881209,0.7254654920910762,0.7254654920910762,32156.73035867181,32395.05729023726,0.9908123576982346,0.8,4256.352527074187,4287.898129693729,0.9908123576982346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2984.9511580515823,3099.015535412006,6.92350175616297,4.777862609688541,-1.476357140632735,6.254219750321276,3.287939650390093,3.5,0.9394113286828837,0.6,0.00026036064110590947,0.9835873993833227,0.00026470514086409313,197.92543600014736,0.0,0.0,0.0,0.007347539525787797,8.984942995564887e-05,0.00017051121115026061,0.0006050061562906589,0.09253144280718173,0.09253144280718173,0.09253144280718173,0.09256174100313314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.82439007907,595.4846766835306,0.0,0.09253144280718173,0.09253144397758624,0.09253144397758624,0.3734188440786971,0.3734188440786971,0.5,9.866412557219052,0.19529524767517614,0.19529524767517614,-1.028865881380625e-11,0.00013385567149271083,0.15923602836068085,-1.028865881380625e-11,26760.92515070708,20369.90057978424,0.7611807314234809,0.7619904759584326,0.49163911979123714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444260473522086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83896122836813,261.83896122836813,-11.311038771631843,246.1115596981685,277.56636275856033,112047.940532523,112219.91086414408,-171.97033162106086,0.0,nan,277.56636275856033,4.4163627585603535,271.2754021464984,-1.874597853501598,264.9844415344493,-8.165558465550703,258.69348092230535,-14.456519077694622,252.402520310227,-20.747479689772973,246.1115596981685,-27.038440301831486,1.0,1.0,25762.5980482374,25762.5980482374,277.01416053007006,3.8641605300700803,277.01416053007006,277.01416053007006,82281.09430032568,82339.92016368339,-58.82586335770611,0.0,8575.796259387458,8575.796259387458,0.909727734847226,3565.930843903825,277.01416053007006,3.8641605300700803,1.0,0.002,0.1336890021503146,0.005033775042839668,0.0002068313915871354,0.0017931685919637369,0.1034156957935677,0.1034156957935677,0.0,-1.6449127650253192e-11,1.0,1.0003244218221203,0.1592360283709695,0.09253144397758624,0.0,2.9993959714825062e-05,38.44538908384514,0.0,1601027.8396275386,267.41286290658877,0.00013385568178136964,1.0,1281771.0448828405,2609.2373345048877,,,,,,,,,,,,,,,,,,,3.0,14593.140711899903,1498.0150828720039,0.3734188440786971,6.1796691888313084,3.287939650390093
208.0,-28.78612339320801,4.7773022619337775,35.020212509901995,29.225109179411106,6.151623620383995,-25.29234869184073,-38.841233344841726,2.657848916443467,-5.739465208198851,-5.739595541392006,40.04542621497153,37583.96366124729,20667.241778948264,20667.241778948264,58251.205440195554,82295.44781087615,82339.76918102014,20667.241778948264,103007.01095996841,103007.01095996841,103007.01095996841,129770.38086094047,125318.79670780213,4451.584153138339,0.0,94756.57999716194,50045.095838355184,49679.42684311862,26763.369900972055,76442.79674409068,20371.58446471525,1498.181276512494,0.0,0.8829337520175428,2.806952102773307,0.0014957518510113484,1.0,1.0,-5.587910718129137,344547.19974456215,1556492.807656032,4.517502417114326,1556492.807656032,4.517502417114326,0.7611741174632627,0.09253377283706571,3.548298627452069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548298627452069,1.2792726281187679,1.279605717700457,2.773684474645575,5877.104568760539,14593.179800000702,6481.600562607864,0.00043810054368907284,26704.792901042805,2723.131028541123,19373.937830344556,1975.591851482877,0.7254854176228424,0.7254854176228424,32157.51870152998,32395.05729023726,0.9908427207913919,0.8,4256.456874284838,4287.898129693729,0.9908427207913919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2984.6591761516725,3099.015535412006,6.924489718653895,4.7773022619337775,-1.4782178879440515,6.255520149877829,3.2874036351632827,3.5,0.9392581814752237,0.6,0.00026036064110590947,0.9835953215577364,0.00026470300884877325,197.92549930419565,0.0,0.0,0.0,0.007347539525787797,8.984668037104689e-05,0.00017051396073486258,0.0006050344528369288,0.09253377250416275,0.09253377250416275,0.09253377250416275,0.09256265107923932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.03615688265,595.485597731084,0.0,0.09253377250416275,0.09253377283706571,0.09253377283706571,0.37342120748949065,0.37342120748949065,0.5,9.867278916551427,0.18740179506772847,0.18740179506772847,9.492850949754938e-12,0.0001303331931694629,0.15168482326288313,9.492850949754938e-12,26763.369900972055,20371.58446471525,0.7611741174632627,0.7620234727309162,0.4916612848044793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442608804623045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.837831934772,261.837831934772,-11.31216806522798,246.11141501804815,277.56424885148874,112044.08954749731,112216.84408474706,-172.75453724972812,0.0,nan,277.56424885148874,4.414248851488765,271.2736820848068,-1.8763179151931695,264.98311531815017,-8.166884681849808,258.69254855141844,-14.457451448581537,252.4019817847198,-20.748018215280183,246.11141501804815,-27.03858498195183,1.0,1.0,25762.5980482374,25762.5980482374,277.0118183320879,3.861818332087921,277.0118183320879,277.0118183320879,82281.0994358449,82339.76918102014,-58.66974517524068,0.0,8575.796259387458,8575.796259387458,0.9097210819139141,3566.0401205893295,277.0118183320879,3.861818332087921,1.0,0.002,0.1336604304146996,0.0050334684824436485,0.0002067861958866286,0.0017932138042241969,0.10339309794331429,0.10339309794331429,0.0,1.1082541134799229e-13,1.0,1.0003090372665953,0.15168482325339028,0.09253377283706571,0.0,2.857178844691159e-05,36.62271884347071,0.0,1601025.1309015886,267.4105347918011,0.00013033318367661195,1.0,1281779.0146920034,2609.2048864955646,,,,,,,,,,,,,,,,,,,3.0,14593.179800000702,1498.181276512494,0.37342120748949065,6.1796691888313084,3.2874036351632827
209.0,-28.786211488979923,4.776734507462415,35.020395986234035,29.222210926841967,6.149432542606073,-25.29264708578621,-38.84151099538428,2.6558681372177753,-5.74178954036347,-5.7419163355729355,40.045715499709274,37585.81269683589,20668.13055900402,20668.13055900402,58253.94325583991,82295.43185524366,82339.71327638064,20668.13055900402,103007.84383538467,103007.84383538467,103007.84383538467,129773.67315550394,125321.60737735582,4452.065778148127,0.0,94756.19348065485,50046.57431441961,49677.35462915027,26765.829320119276,76443.18394926954,20373.27892018716,1498.3481301754948,0.0,0.8829205138998617,2.8067108290117737,0.0014957518510113484,1.0,1.0,-5.597272306596892,344515.8393632266,1556505.2926980583,4.517949873001394,1556505.2926980583,4.517949873001394,0.7611674824838333,0.09253605829356143,3.548406697484587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548406697484587,1.2792818155833527,1.2796149075572205,2.7737490318867017,5877.24135780783,14593.218699417865,6481.554099563383,0.0004380717883837442,26703.870654912844,2723.0369856080156,19373.798949195294,1975.5776895469191,0.7255052722340459,0.7255052722340459,32158.302232765025,32395.05729023726,0.990872898748858,0.8,4256.560584615929,4287.898129693729,0.990872898748858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2984.3654035844334,3099.015535412006,6.925469158093085,4.776734507462415,-1.4800810275511376,6.256815535013552,3.2868643679400766,3.5,0.9391041051257362,0.6,0.00026036064110590947,0.9836042512521953,0.00026470060573086443,197.92557065846523,0.0,0.0,0.0,0.007347539525787797,8.984388515694591e-05,0.00017051675594896356,0.000605062798842647,0.09253605833159605,0.09253605833159605,0.09253605833159605,0.0925636148179112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.44901534996,595.4864534667252,0.0,0.09253605833159605,0.09253605829356143,0.09253605829356143,0.3734234089165016,0.3734234089165016,0.5,9.868105636789597,0.1796774718625329,0.1796774718625329,-3.808509063674137e-12,0.00012679520943947864,0.14464402897601758,-3.808509063674137e-12,26765.829320119276,20373.27892018716,0.7611674824838333,0.7620554279175411,0.49168298277292055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442613423916169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.836700769685,261.836700769685,-11.313299230314954,246.11126150796366,277.56214003140036,112040.61195140718,112213.65278066733,-173.04082926012745,0.0,nan,277.56214003140036,4.412140031400384,271.27196432671235,-1.878035673287627,264.98178862204895,-8.168211377951025,258.69161291734275,-14.458387082657225,252.40143721264224,-20.74856278735774,246.11126150796366,-27.038738492036316,1.0,1.0,25762.5980482374,25762.5980482374,277.00949101902086,3.8594910190208793,277.00949101902086,277.00949101902086,82281.15513964767,82339.71327638064,-58.55813673297234,0.0,8575.796259387458,8575.796259387458,0.9097144694643622,3566.14873097201,277.00949101902086,3.8594910190208793,1.0,0.002,0.13363318475503666,0.005033156874227873,0.00020674305381182003,0.0017932569629642923,0.10337152690591,0.10337152690591,0.0,1.6776112183453096e-11,1.0,1.0002946922415752,0.1446440289798261,0.09253605829356143,0.0,2.7245729769217377e-05,34.923221443780804,0.0,1601022.426468718,267.4082104596365,0.0001267952132479877,1.0,1281786.9713747792,2609.172492501998,,,,,,,,,,,,,,,,,,,3.0,14593.218699417865,1498.3481301754948,0.3734234089165016,6.1796691888313084,3.2868643679400766
210.0,-28.786308889202395,4.7761595040263165,35.02057679314789,29.21928382655608,6.147220115212868,-25.292955988722177,-38.84179772632194,2.65386721237499,-5.744119699170142,-5.744242911371379,40.04600547938948,37587.673671913355,20669.00045080625,20669.00045080625,58256.6741227196,82295.41490339497,82339.70382571864,20669.00045080625,103008.70427652489,103008.70427652489,103008.70427652489,129777.00888782725,125324.48001542015,4452.528872407102,0.0,94755.80552436679,50048.06428447556,49675.268044323595,26768.304611302352,76443.57265562595,20374.98437622544,1498.5159165182904,0.0,0.8829072416094945,2.8064689711219284,0.0014957518510113484,1.0,1.0,-5.606279221102511,344484.40310696856,1556517.8078062162,4.518398492842329,1556517.8078062162,4.518398492842329,0.7611608083547634,0.09253830627231668,3.548515877218539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548515877218539,1.279291096623505,1.2796241910139161,2.773814252740685,5877.379552971132,14593.25739711946,6481.506894633458,0.00043804269831809663,26702.93970859727,2722.9420555028755,19373.657850500793,1975.5633014842779,0.7255252815577925,0.7255252815577925,32159.093804730383,32395.05729023726,0.9909033865842976,0.8,4256.6653592400135,4287.898129693729,0.9909033865842976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2984.069885610863,3099.015535412006,6.926446512017643,4.7761595040263165,-1.4819521556231434,6.25811165964946,3.2863219324444386,3.5,0.9389491235555539,0.6,0.00026036064110590947,0.9836141241800198,0.00026469794882516204,197.92564954905055,0.0,0.0,0.0,0.007347539525787797,8.984099861138409e-05,0.00017051964249452538,0.0006050916587694524,0.09253830619737997,0.09253830619737997,0.09253830619737997,0.09256461147761268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.04626983526,595.4872492546516,0.0,0.09253830619737997,0.09253830627231668,0.09253830627231668,0.3734254596606618,0.3734254596606618,0.5,9.868894811777766,0.17216396920224497,0.17216396920224497,2.955857780762017e-11,0.00012321220123112653,0.13796369026886168,2.955857780762017e-11,26768.304611302352,20374.98437622544,0.7611608083547634,0.7620872769142107,0.49170482705254687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442618630633521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8355652866564,261.8355652866564,-11.314434713343587,246.11109897216522,277.56003160114034,112036.94322241038,112210.64459345992,-173.7013710495364,0.0,nan,277.56003160114034,4.410031601140361,271.2702450753467,-1.879754924653298,264.9804585495841,-8.169541450415863,258.6906720237561,-14.459327976243856,252.4008854979456,-20.74911450205437,246.11109897216522,-27.038901027834754,1.0,1.0,25762.5980482374,25762.5980482374,277.0071633412067,3.8571633412067285,277.0071633412067,277.0071633412067,82281.13789755886,82339.70382571864,-58.56592815977638,0.0,8575.796259387458,8575.796259387458,0.9097077890330545,3566.2584566046316,277.0071633412067,3.8571633412067285,1.0,0.002,0.13360719728033357,0.00503283867034408,0.0002067018562121689,0.0017932981526007918,0.10335092810608444,0.10335092810608444,0.0,8.812960777815348e-12,1.0,1.0002810813662557,0.1379636902393031,0.09253830627231668,0.0,2.5987540503580302e-05,33.31069812256835,0.0,1601019.7151264267,267.40588030082984,0.00012321217167254872,1.0,1281794.9477742664,2609.140018811056,,,,,,,,,,,,,,,,,,,3.0,14593.25739711946,1498.5159165182904,0.3734254596606618,6.1796691888313084,3.2863219324444386
211.0,-28.78641488469051,4.775577498207232,35.02075479861794,29.216317436099075,6.144976787244342,-25.293275717528715,-38.8420936075039,2.65183761761277,-5.746450166808302,-5.746569489774983,40.04628631410024,37589.552458715654,20669.84074466154,20669.84074466154,58259.39320337719,82295.40035889683,82339.61519775297,20669.84074466154,103009.4559424145,103009.4559424145,103009.4559424145,129780.20638792113,125327.23422785918,4452.972160061958,0.0,94755.41692025145,50049.569011260646,49673.16434332311,26770.75044550664,76443.91478882974,20376.66805720842,1498.6823572259427,0.0,0.8828940019120027,2.806227133588347,0.0014957518510113484,1.0,1.0,-5.61543330916146,344452.9690668692,1556529.928303527,4.518846019879583,1556529.928303527,4.518846019879583,0.7611541595999061,0.09254050028180218,3.548626466143966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548626466143966,1.279300510783075,1.2796336076246904,2.7738802855412055,5877.519468551717,14593.295905485369,6481.458807791077,0.0004380132025444296,26701.99803340115,2722.846031356391,19373.514115710946,1975.5486446147204,0.7255454850785658,0.7255454850785658,32159.895588612137,32395.05729023726,0.9909342679286444,0.8,4256.771485541201,4287.898129693729,0.9909342679286444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2983.772641087355,3099.015535412006,6.927418148431368,4.775577498207232,-1.4838277193597547,6.259405217566987,3.28577636392032,3.5,0.9387932468343771,0.6,0.00026036064110590947,0.9836248684844187,0.0002646950574837299,197.92573540155522,0.0,0.0,0.0,0.007347539525787797,8.983802003935784e-05,0.00017052262106655164,0.0006051210861930038,0.09254049995315632,0.09254049995315632,0.09254049995315632,0.09256552725516683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.784492854,595.4879987385137,0.0,0.09254049995315632,0.09254050028180218,0.09254050028180218,0.3734273677397743,0.3734273677397743,0.5,9.86964557841929,0.1647876173205418,0.1647876173205418,-4.723688107333146e-11,0.00011932296666827824,0.13113618061350962,-4.723688107333146e-11,26770.75044550664,20376.66805720842,0.7611541595999061,0.7621194357237479,0.49172720369638073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444262438727544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83442268022696,261.83442268022696,-11.315577319773013,246.11092728611598,277.55791807432627,112033.03242283712,112207.82350132341,-174.79107848627604,0.0,nan,277.55791807432627,4.40791807432629,271.2685199166944,-1.8814800833055756,264.9791217590576,-8.170878240942386,258.6897236014146,-14.460276398585393,252.4003254437531,-20.749674556246873,246.11092728611598,-27.039072713883996,1.0,1.0,25762.5980482374,25762.5980482374,277.00482642813995,3.8548264281399724,277.00482642813995,277.00482642813995,82281.04788710944,82339.61519775297,-58.56731064352789,0.0,8575.796259387458,8575.796259387458,0.9097010222920894,3566.369598474686,277.00482642813995,3.8548264281399724,1.0,0.002,0.13358249569869776,0.005032514842665128,0.00020666264839261752,0.0017933373349556536,0.10333132419630876,0.10333132419630876,0.0,-1.6651729040778607e-11,1.0,1.000267170809273,0.1311361806607465,0.09254050028180218,0.0,2.4701600671624046e-05,31.662583970292932,0.0,1601017.002903805,267.4035498331917,0.00011932301390515931,1.0,1281802.9240779248,2609.107546086061,,,,,,,,,,,,,,,,,,,3.0,14593.295905485369,1498.6823572259427,0.3734273677397743,6.1796691888313084,3.28577636392032
212.0,-28.786530653017486,4.774988978701276,35.020929983679146,29.213417681772285,6.142790614195077,-25.29359852633117,-38.84239367963744,2.6498584845904367,-5.7487654050284505,-5.748880670562879,40.046561005824366,37591.38910919419,20670.622442752672,20670.622442752672,58262.01155194687,82295.36968640548,82339.53254397665,20670.622442752672,103010.15498672932,103010.15498672932,103010.15498672932,129783.32112689174,125329.92540330999,4453.395723581753,0.0,94755.02845163668,50051.04786401538,49671.08954180144,26773.16614016241,76444.25568196386,20378.330234163583,1498.8470633932561,0.0,0.8828808644463934,2.8059869155242283,0.0014957518510113484,1.0,1.0,-5.624472734596964,344421.7452935616,1556541.783745809,4.519290100046148,1556541.783745809,4.519290100046148,0.7611475657185744,0.09254263679910503,3.548734900625635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548734900625635,1.279309691012174,1.2796427902440841,2.7739451405374096,5877.656888506287,14593.334238412785,6481.411791153992,0.0004379842631449934,26701.07266534098,2722.7516700749984,19373.37357983635,1975.534313943737,0.7255653667046768,0.7255653667046768,32160.681747648305,32395.05729023726,0.9909645476565154,0.8,4256.875543695216,4287.898129693729,0.9909645476565154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2983.4737036179354,3099.015535412006,6.928374269793718,4.774988978701276,-1.4856983309381206,6.260687309639397,3.2852277246716066,3.5,0.9386364927633162,0.6,0.00026036064110590947,0.983636603563933,0.0002646918995923548,197.92582916979035,0.0,0.0,0.0,0.007347539525787797,8.983499937113037e-05,0.0001705256417347791,0.000605150296275794,0.0925426353604682,0.0925426353604682,0.0925426353604682,0.09256639821251043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.67577514047,595.4886981329764,0.0,0.0925426353604682,0.09254263679910503,0.09254263679910503,0.3734291293356587,0.3734291293356587,0.5,9.870358440108436,0.157535346654754,0.157535346654754,-7.901235221652314e-12,0.00011526553441854048,0.12440793596590538,-7.901235221652314e-12,26773.16614016241,20378.330234163583,0.7611475657185744,0.7621502888894387,0.49174903691375005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442630651928257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8332785530104,261.8332785530104,-11.316721446989561,246.11074694506388,277.55581016095016,112029.69648915109,112204.72020879432,-175.02371964322745,0.0,nan,277.55581016095016,4.405810160950182,271.26679751777334,-1.8832024822266362,264.9777848746134,-8.172215125386572,258.6887722314265,-14.461227768573451,252.39975958823518,-20.750240411764793,246.11074694506388,-27.039253054936097,1.0,1.0,25762.5980482374,25762.5980482374,277.00250560932267,3.852505609322691,277.00250560932267,277.00250560932267,82281.08368315503,82339.53254397665,-58.448860821619746,0.0,8575.796259387458,8575.796259387458,0.9096943872948807,3566.478575128763,277.00250560932267,3.852505609322691,1.0,0.002,0.13355906140126672,0.005032188450712314,0.000206625408102605,0.0017933745766276522,0.1033127040513025,0.1033127040513025,0.0,-1.5269742935364317e-11,1.0,1.0002534625096888,0.12440793597380662,0.09254263679910503,0.0,2.3434334434530643e-05,30.038384081862223,0.0,1601014.3080475437,267.4012345949715,0.0001152655423197757,1.0,1281810.8474888226,2609.0752892655296,,,,,,,,,,,,,,,,,,,3.0,14593.334238412785,1498.8470633932561,0.3734291293356587,6.1796691888313084,3.2852277246716066
213.0,-28.78665557294476,4.774394017975589,35.021102683090675,29.21050814855846,6.140583611122812,-25.293931654526393,-38.84270283216608,2.6478596902489135,-5.751090086850411,-5.751201406860979,40.04683969438516,37593.21951915858,20671.395344044467,20671.395344044467,58264.614863203045,82295.36317421308,82339.52981991635,20671.395344044467,103010.92516396081,103010.92516396081,103010.92516396081,129786.5393878405,125332.737138075,4453.8022497655,0.0,94754.65765285323,50052.51398903944,49669.04851534865,26775.614223879686,76444.66273922834,20380.01527622554,1499.0135699411067,0.0,0.8828676607822665,2.805745718863113,0.0014957518510113484,1.0,1.0,-5.6330067311305925,344390.3946627097,1556553.8117580456,4.519736426686665,1556553.8117580456,4.519736426686665,0.7611409062672307,0.09254474206106363,3.548842686732685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.548842686732685,1.2793189625742314,1.279652064220217,2.7740092897487765,5877.792812987479,14593.372372024478,6481.365373078271,0.0004379556506720289,26700.157210995185,2722.6583197111336,19373.234833101717,1975.520165714257,0.7255850473091512,0.7255850473091512,32161.463201153085,32395.05729023726,0.9909946463293686,0.8,4256.978979012264,4287.898129693729,0.9909946463293686,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2983.1731468377684,3099.015535412006,6.929331395315293,4.774394017975589,-1.4875787425093963,6.261972760484985,3.2846761504509887,3.5,0.9384789001288539,0.6,0.00026036064110590947,0.9836492664825127,0.00026468849210547156,197.92593035059653,0.0,0.0,0.0,0.007347539525787797,8.983188739350612e-05,0.00017052875371240334,0.0006051797204899017,0.09254474156380942,0.09254474156380942,0.09254474156380942,0.09256733931203821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.75481230405,595.4893366500264,0.0,0.09254474156380942,0.09254474206106363,0.09254474206106363,0.3734307461008925,0.3734307461008925,0.5,9.87103637148905,0.15049425175124043,0.15049425175124043,-4.035882739117369e-12,0.00011132001054647844,0.1181946757303649,-4.035882739117369e-12,26775.614223879686,20380.01527622554,0.7611409062672307,0.7621802853909901,0.49177036266610724,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442637494191513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83213045594874,261.83213045594874,-11.317869544051234,246.11055775254897,277.5537031593341,112026.11485244687,112201.74586672292,-175.63101427606867,0.0,nan,277.5537031593341,4.4037031593341,271.2650740780015,-1.8849259219985015,264.9764449966243,-8.173555003375668,258.6878159152784,-14.46218408472157,252.3991868339051,-20.750813166094872,246.11055775254897,-27.039442247451007,1.0,1.0,25762.5980482374,25762.5980482374,277.0001845553794,3.8501845553794283,277.0001845553794,277.0001845553794,82281.07693890916,82339.52981991635,-58.452881007193355,0.0,8575.796259387458,8575.796259387458,0.9096877918897798,3566.5869001663486,277.0001845553794,3.8501845553794283,1.0,0.002,0.13353679739737168,0.005031855252269428,0.00020658997462040632,0.0017934100232967055,0.10329498731020316,0.10329498731020316,0.0,-2.0828881154566492e-12,1.0,1.0002408031392342,0.11819467573440079,0.09254474206106363,0.0,2.2264053906492357e-05,28.53848294069447,0.0,1601011.6023087662,267.39890991314957,0.00011132001458236118,1.0,1281818.8035545694,2609.042900076339,,,,,,,,,,,,,,,,,,,3.0,14593.372372024478,1499.0135699411067,0.3734307461008925,6.1796691888313084,3.2846761504509887
214.0,-28.786731340406863,4.7737977435301095,35.02127607042247,29.207371605467074,6.138193930037647,-25.294238813363833,-38.84298931863157,2.6457014024556806,-5.7531062205946455,-5.75321768260022,40.04720492506958,37595.23186494643,20671.552934996565,20671.552934996565,58266.784799942994,82295.39478478151,82341.62815151569,20671.552934996565,103013.18108651225,103013.18108651225,103013.18108651225,129791.36222008546,125337.15553690353,4454.206683181931,0.0,94754.27195969717,50054.10903793963,49666.847690841714,26778.181133573213,76445.02882441493,20381.80161034992,1499.17875284291,0.0,0.8828557318685074,2.805536129670511,0.0014957518510113484,1.0,1.0,-5.634797562244273,344363.15878333774,1556569.5749764126,4.520139670212969,1556569.5749764126,4.520139670212969,0.7611346531970458,0.09254679008607553,3.54895894290908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.54895894290908,1.2793289741098957,1.279662078362627,2.7740784541976775,5877.939364155194,14593.410318440167,6481.313961133102,0.0004379246016635023,26699.173894084877,2722.5580492915396,19373.08115935712,1975.5044953533695,0.7256060144860575,0.7256060144860575,32162.306057671853,32395.05729023726,0.9910271102221303,0.8,4257.090541799699,4287.898129693729,0.9910271102221303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2982.870976417054,3099.015535412006,6.930086181544027,4.7737977435301095,-1.4892800489388218,6.263077792468931,3.284121652263242,3.5,0.938320472075212,0.6,0.00026036064110590947,0.9836569469857754,0.000264686425388174,197.925991719662,0.0,0.0,0.0,0.007347539525787797,8.982900366494593e-05,0.00017053163744096354,0.0006052097797450364,0.09254678993711951,0.09254678993711951,0.09254678993711951,0.09256937339975176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.2544734203,595.4898425924483,0.0,0.09254678993711951,0.09254679008607553,0.09254679008607553,0.3734322296013815,0.3734322296013815,0.5,9.871713871070687,0.144798035212375,0.144798035212375,2.8421709430404007e-13,0.000111462005577323,0.11842012035594962,2.8421709430404007e-13,26778.181133573213,20381.80161034992,0.7611346531970458,0.7622050209932528,0.49179433173212833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442644877349695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.83096697210584,261.83096697210584,-11.319033027894136,246.1103681471968,277.55156579700355,112021.1829405758,112199.16775640061,-177.9848158248145,0.0,nan,277.55156579700355,4.40156579700357,271.26332626706113,-1.8866737329388457,264.9750867370846,-8.174913262915368,258.6868472071317,-14.4631527928683,252.39860767715723,-20.751392322842747,246.1103681471968,-27.039631852803183,1.0,1.0,25762.5980482374,25762.5980482374,276.99841296031303,3.8484129603130555,276.99841296031303,276.99841296031303,82278.70025775423,82341.62815151569,-62.92789376145811,0.0,8575.796259387458,8575.796259387458,0.9096806781124154,3566.7037376236253,276.99841296031303,3.8484129603130555,1.0,0.002,0.1335144908792661,0.005031578618313968,0.00020655460549943517,0.0017934453969600294,0.10327730274971758,0.10327730274971758,0.0,2.4594644897069085e-12,1.0,1.0002412584005875,0.1184201203556654,0.09254679008607553,0.0,2.2306653151223813e-05,28.59324164196234,0.0,1601009.2608024008,267.39689377940533,0.0001114620052931059,1.0,1281825.7157682853,2609.0147608798416,,,,,,,,,,,,,,,,,,,3.0,14593.410318440167,1499.17875284291,0.3734322296013815,6.1796691888313084,3.284121652263242
215.0,-28.78683263342753,4.773198863908541,35.02144763297159,29.205086873285495,6.136507526346241,-25.29449861745043,-38.84322736468164,2.644173512247409,-5.755210531986279,-5.75531931812278,40.047499084946,37596.66658817946,20671.8655711624,20671.8655711624,58268.53215934186,82295.28002793617,82342.47653064801,20671.8655711624,103014.34210181041,103014.34210181041,103014.34210181041,129794.88142572531,125340.28409807195,4454.597327653361,0.0,94753.89749299809,50055.28405994197,49665.126036729016,26780.539323914894,76445.6653606439,20383.431107582754,1499.3360975839562,0.0,0.8828436176980462,2.8053177191548184,0.0014957518510113484,1.0,1.0,-5.640956624613864,344334.77166339324,1556582.2708926601,4.520549183497238,1556582.2708926601,4.520549183497238,0.761128476952682,0.092548772763525,3.5490460438343296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5490460438343296,1.2793360615482843,1.2796691676464016,2.7741311688964556,5878.051060276314,14593.44924537958,6481.279059196671,0.00043790156060742374,26698.41312924404,2722.4804728672934,19372.976835133493,1975.4938572431456,0.7256227829478507,0.7256227829478507,32162.937535192017,32395.05729023726,0.9910514326726394,0.8,4257.174125886413,4287.898129693729,0.9910514326726394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2982.5680291799986,3099.015535412006,6.9308949096613715,4.773198863908541,-1.4910339651533073,6.264232829061848,3.283565766168815,3.5,0.9381616474768043,0.6,0.00026036064110590947,0.9836672151010498,0.0002646836624306557,197.9260737636205,0.0,0.0,0.0,0.007347539525787797,8.982660759520564e-05,0.00017053403351070383,0.0006052331369702745,0.0925487720214366,0.0925487720214366,0.0925487720214366,0.09257061142326284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.51810877037,595.4904218214248,0.0,0.0925487720214366,0.092548772763525,0.092548772763525,0.3734337178270516,0.3734337178270516,0.5,9.872369036167111,0.13946001318157641,0.13946001318157641,-3.126388037344441e-12,0.00010878613647946622,0.11436269350889461,-3.126388037344441e-12,26780.539323914894,20383.431107582754,0.761128476952682,0.7622215319135665,0.4918090046153898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442649355447221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8298525128976,261.8298525128976,-11.32014748710236,246.11018018853596,277.54952483725,112022.59583061769,112193.08106621222,-170.48523559454253,0.0,nan,277.54952483725,4.399524837249999,271.261655907523,-1.8883440924769843,264.9737869777669,-8.176213022233071,258.6859180480314,-14.46408195196858,252.3980491182782,-20.75195088172177,246.11018018853596,-27.039819811464014,1.0,1.0,25762.5980482374,25762.5980482374,276.99641025194626,3.8464102519462813,276.99641025194626,276.99641025194626,82279.3224537195,82342.47653064801,-63.154076928505674,0.0,8575.796259387458,8575.796259387458,0.9096753482986463,3566.791274053501,276.99641025194626,3.8464102519462813,1.0,0.002,0.1334929485404867,0.0050312828319265665,0.00020652038252214747,0.0017934796129208124,0.10326019126107373,0.10326019126107373,0.0,-4.557040075153784e-12,1.0,1.0002329905740972,0.114362693512021,0.092548772763525,0.0,2.15424588741457e-05,27.61383297402486,0.0,1601006.8127288062,267.3947894680137,0.00010878613960585426,1.0,1281832.9205291301,2608.985431202319,,,,,,,,,,,,,,,,,,,3.0,14593.44924537958,1499.3360975839562,0.3734337178270516,6.1796691888313084,3.283565766168815
216.0,-28.786981724539867,4.7725915010690025,35.021618452545916,29.202591510862135,6.134663915660562,-25.294817160523017,-38.84352307124061,2.6424993494606714,-5.7576876699285435,-5.757793533497987,40.047820797695394,37598.22749752462,20672.883647362385,20672.883647362385,58271.11114488701,82295.16087825349,82342.734735941,20672.883647362385,103015.61838330339,103015.61838330339,103015.61838330339,129798.92207850586,125343.93349242797,4454.988586077884,0.0,94753.50780096698,50056.57441244997,49663.259320574456,26783.303695202463,76446.56301577692,20385.33864599814,1499.521198664377,0.0,0.8828294457497823,2.8050606027210443,0.0014957518510113484,1.0,1.0,-5.6477274495767915,344301.35440397693,1556596.1560798434,4.521028268315937,1556596.1560798434,4.521028268315937,0.7611211401694873,0.09255096692229964,3.549141179491155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549141179491155,1.279343827592796,1.279676935712991,2.774188691846189,5878.172944504235,14593.487658431384,6481.239227342605,0.0004378761629885065,26697.58767233709,2722.39629968818,19372.857775056138,1975.481716494026,0.725640758739018,0.725640758739018,32163.62726058818,32395.05729023726,0.9910779987773983,0.8,4257.265419820847,4287.898129693729,0.9910779987773983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2982.2640914344192,3099.015535412006,6.931942649458343,4.7725915010690025,-1.493013959217902,6.2656054602869045,3.2830081003888587,3.5,0.9380023143968168,0.6,0.00026036064110590947,0.9836823287389976,0.00026467959573866806,197.92619452255818,0.0,0.0,0.0,0.007347539525787797,8.982363122169455e-05,0.00017053700988421493,0.0006052599244073573,0.09255096495278015,0.09255096495278015,0.09255096495278015,0.09257206827090514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.0213850353,595.4909244519156,0.0,0.09255096495278015,0.09255096692229964,0.09255096692229964,0.3734351229544484,0.3734351229544484,0.5,9.873002136995298,0.1344631125940623,0.1344631125940623,-4.587263902067207e-11,0.00010586356944486397,0.11006608392119688,-4.587263902067207e-11,26783.303695202463,20385.33864599814,0.7611211401694873,0.7622463175075785,0.49182364797440475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444265534219062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82875952793495,261.82875952793495,-11.321240472065028,246.10998389197383,277.5475351638887,112021.80376612926,112189.00396426526,-167.20019813602156,0.0,nan,277.5475351638887,4.397535163888733,271.26002490952146,-1.889975090478515,264.9725146551373,-8.177485344862703,258.68500440073745,-14.464995599262522,252.3974941463509,-20.75250585364907,246.10998389197383,-27.04001610802615,1.0,1.0,25762.5980482374,25762.5980482374,276.9939661451796,3.8439661451796496,276.9939661451796,276.9939661451796,82280.8351567036,82342.734735941,-61.899579237404396,0.0,8575.796259387458,8575.796259387458,0.9096695267692417,3566.8868853886106,276.9939661451796,3.8439661451796496,1.0,0.002,0.1334722154544113,0.005030914566746761,0.00020648725302890319,0.0017935127457762738,0.1032436265144516,0.1032436265144516,0.0,-1.1948228864633315e-12,1.0,1.0002242350399004,0.11006608396706952,0.09255096692229964,0.0,2.0733188056612976e-05,26.576658855680215,0.0,1601003.931172226,267.39231233007143,0.00010586361531750299,1.0,1281841.4024467128,2608.9509029820847,,,,,,,,,,,,,,,,,,,3.0,14593.487658431384,1499.521198664377,0.3734351229544484,6.1796691888313084,3.2830081003888587
217.0,-28.787149352394337,4.771976239455497,35.02178770510633,29.1995404282585,6.1323419077281605,-25.295200226426175,-38.84388104835523,2.6403927775789713,-5.760146948459919,-5.760249087283601,40.04811726692229,37600.134575644835,20673.831616934585,20673.831616934585,58273.96619257942,82295.16794536008,82342.742019928,20673.831616934585,103016.5736368626,103016.5736368626,103016.5736368626,129802.51020488124,125347.14736523107,4455.362839650176,0.0,94753.1411067708,50058.10772213929,49661.14820514611,26785.936568018642,76447.08477316475,20387.151371556796,1499.6996017737633,0.0,0.8828154638566156,2.8048054552316977,0.0014957518510113484,1.0,1.0,-5.655477007040076,344268.191711558,1556608.951831456,4.521500938244236,1556608.951831456,4.521500938244236,0.7611140017369509,0.09255308924557387,3.549253660101134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549253660101134,1.2793535996146095,1.2796867102791867,2.774255421777299,5878.314337220884,14593.525110551653,6481.189967152956,0.00043784625481327766,26696.638274107143,2722.299488011415,19372.71053305279,1975.4667019882213,0.7256610489359713,0.7256610489359713,32164.442730644732,32395.05729023726,0.9911094083641693,0.8,4257.373357661456,4287.898129693729,0.9911094083641693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2981.958194081668,3099.015535412006,6.932971648618755,4.771976239455497,-1.4949878582962155,6.266964097751712,3.282446877372112,3.5,0.9378419649634606,0.6,0.00026036064110590947,0.9836993217795396,0.0002646750234969257,197.92633029582834,0.0,0.0,0.0,0.007347539525787797,8.982002819866681e-05,0.00017054061290724265,0.0006052918945569217,0.09255308553580988,0.09255308553580988,0.09255308553580988,0.09257319439327978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.54644179746,595.4914187588341,0.0,0.09255308553580988,0.09255308924557387,0.09255308924557387,0.37343644585430397,0.37343644585430397,0.5,9.873605401011945,0.12940009394702656,0.12940009394702656,1.3585577107733116e-11,0.00010213882370635474,0.10477208024354923,1.3585577107733116e-11,26785.936568018642,20387.151371556796,0.7611140017369509,0.7622784618339737,0.4918452376204099,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442664153964044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8276389369661,261.8276389369661,-11.322361063033895,246.10977322264284,277.5455046512863,112016.32892011917,112187.75216430252,-171.42324418335707,0.0,nan,277.5455046512863,4.3955046512863305,271.25835836557025,-1.8916416344297318,264.9712120798294,-8.178787920170578,258.6840657940959,-14.465934205904091,252.39691950837175,-20.753080491628225,246.10977322264284,-27.040226777357134,1.0,1.0,25762.5980482374,25762.5980482374,276.99151144075967,3.841511440759689,276.99151144075967,276.99151144075967,82280.8851267462,82342.742019928,-61.85689318180084,0.0,8575.796259387458,8575.796259387458,0.9096626437882105,3566.99992840164,276.99151144075967,3.841511440759689,1.0,0.002,0.1334524795076958,0.005030545416021546,0.00020645567444328543,0.0017935443169299996,0.10322783722164271,0.10322783722164271,0.0,-8.626714793902313e-12,1.0,1.000213448279433,0.10477208022996365,0.09255308924557387,0.0,1.9736018401115178e-05,25.29861164035756,0.0,1601001.0691097379,267.38985305154006,0.00010213881012077763,1.0,1281849.8202721614,2608.9166363122035,,,,,,,,,,,,,,,,,,,3.0,14593.525110551653,1499.6996017737633,0.37343644585430397,6.1796691888313084,3.282446877372112
218.0,-28.787314737268694,4.771355354100421,35.021953253763186,29.196480998676293,6.130016725885671,-25.295581590955553,-38.84423497421665,2.6382835795435065,-5.762483349498268,-5.76257975576575,40.04834893776623,37602.04156558217,20674.506242920517,20674.506242920517,58276.547808502684,82295.17091703882,82342.21552529794,20674.506242920517,103016.72176821846,103016.72176821846,103016.72176821846,129804.9352420481,125349.2284492002,4455.7067928479,0.0,94752.77051159603,50059.64116003576,49659.03261284474,26788.213473829644,76447.2460866744,20388.71025577899,1499.858352991518,0.0,0.8828023761328845,2.8045633310427664,0.0014957518510113484,1.0,1.0,-5.665601381636179,344236.7179368581,1556618.9509119536,4.521943388960261,1556618.9509119536,4.521943388960261,0.7611075025849501,0.09255500894696209,3.5493667667899143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5493667667899143,1.2793633839682594,1.2796964971804299,2.7743226133146646,5878.456708025798,14593.562186349483,6481.140086789343,0.000437816098294417,26695.683128089764,2722.2020902234467,19372.56143730795,1975.4514984533917,0.7256814273811832,0.7256814273811832,32165.262734480748,32395.05729023726,0.9911409927799745,0.8,4257.481895605479,4287.898129693729,0.9911409927799745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2981.6504251188476,3099.015535412006,6.9339135361907624,4.771355354100421,-1.4968914560012587,6.2682468101016795,3.2818822592871526,3.5,0.937680645510615,0.6,0.00026036064110590947,0.9837160877515295,0.0002646705125063201,197.92646425253795,0.0,0.0,0.0,0.007347539525787797,8.981646608261222e-05,0.00017054417502329725,0.0006053238270972938,0.09255500895772378,0.09255500895772378,0.09255500895772378,0.09257362913213348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.9734340789,595.4919417843333,0.0,0.09255500895772378,0.09255500894696209,0.09255500894696209,0.37343765515228494,0.37343765515228494,0.5,9.874164009247437,0.12374630354213423,0.12374630354213423,-1.745092959026806e-11,9.640626745976988e-05,0.09697837412954868,-1.745092959026806e-11,26788.213473829644,20388.71025577899,0.7611075025849501,0.7623106232293819,0.49186914493884726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442674061332528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8264956746645,261.8264956746645,-11.323504325335477,246.10955115232377,277.543440197003,112011.23345854593,112186.12486893129,-174.89141038534495,0.0,nan,277.543440197003,4.393440197003031,271.2566623880763,-1.8933376119236982,264.96988457912977,-8.180115420870209,258.6831067701937,-14.46689322980626,252.3963289612607,-20.75367103873927,246.10955115232377,-27.040448847676203,1.0,1.0,25762.5980482374,25762.5980482374,276.98911937918774,3.839119379187764,276.98911937918774,276.98911937918774,82280.71565321428,82342.21552529794,-61.499872083659284,0.0,8575.796259387458,8575.796259387458,0.9096557224068819,3567.113600623864,276.98911937918774,3.839119379187764,1.0,0.002,0.1334342115619803,0.005030193088180003,0.00020642642042451956,0.001793573581072685,0.10321321021225978,0.10321321021225978,0.0,1.4972047039651937e-12,1.0,1.0001975705697457,0.09697837414699961,0.09255500894696209,0.0,1.8267947735901015e-05,23.416911475621237,0.0,1600998.3467877386,267.3875166505017,9.640628491069947e-05,1.0,1281857.8098732592,2608.884113420072,,,,,,,,,,,,,,,,,,,4.0,14593.562186349483,1499.858352991518,0.37343765515228494,6.1796691888313084,3.2818822592871526
219.0,-28.787492758482855,4.770728972109387,35.02211503813815,29.193528787605487,6.127774180593884,-25.29596606461731,-38.84458938902242,2.636247484176462,-5.764825128114353,-5.76491539491934,40.04857149542521,37603.86108175457,20675.16589108895,20675.16589108895,58279.02697284352,82295.16488332422,82341.59277148107,20675.16589108895,103016.75866257002,103016.75866257002,103016.75866257002,129807.23203798656,125351.20394845543,4456.028089531131,0.0,94752.41026903663,50061.10645836237,49657.00423408251,26790.47337541654,76447.47760949905,20390.25547699882,1500.016460545793,0.0,0.8827892948632919,2.8043207124154512,0.0014957518510113484,1.0,1.0,-5.675865987221414,344205.1793047019,1556628.556706062,4.522385630136269,1556628.556706062,4.522385630136269,0.7611009776224901,0.092556872865963,3.549475711072695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549475711072695,1.2793728293480875,1.2797059450195911,2.7743872854337175,5878.59374048563,14593.599301494089,6481.092682690683,0.00043778716012381246,26694.762264030618,2722.108188222341,19372.41974328478,1975.4370496841204,0.7257011525960582,0.7257011525960582,32166.05255665548,32395.05729023726,0.9911714148669798,0.8,4257.586438622504,4287.898129693729,0.9911714148669798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2981.341151118532,3099.015535412006,6.934854095222244,4.770728972109387,-1.498801650636965,6.269530622746352,3.281314919270797,3.5,0.9375185483630848,0.6,0.00026036064110590947,0.983734135083203,0.0002646656569296424,197.9266084445004,0.0,0.0,0.0,0.007347539525787797,8.981289917635574e-05,0.00017054774192955371,0.0006053550675572452,0.09255687252135526,0.09255687252135526,0.09255687252135526,0.09257400675649839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.57127836184,595.4924087883193,0.0,0.09255687252135526,0.092556872865963,0.092556872865963,0.3734386911472197,0.3734386911472197,0.5,9.874678042772775,0.11763914233443984,0.11763914233443984,-2.7966962079517543e-11,9.026680498891437e-05,0.08904940769792802,-2.7966962079517543e-11,26790.47337541654,20390.25547699882,0.7611009776224901,0.7623407441974516,0.4918914561686214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442683836146684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82534022674,261.82534022674,-11.324659773259953,246.10931832253377,277.54136213094745,112007.11400700334,112183.8695230797,-176.75551607634063,0.0,nan,277.54136213094745,4.391362130947471,271.2549533692778,-1.8950466307221632,264.9685446075798,-8.181455392420162,258.6821358458848,-14.467864154115205,252.39572708421625,-20.75427291578373,246.10931832253377,-27.04068167746621,1.0,1.0,25762.5980482374,25762.5980482374,276.98671112242545,3.83671112242547,276.98671112242545,276.98671112242545,82280.87304546374,82341.59277148107,-60.71972601732705,0.0,8575.796259387458,8575.796259387458,0.9096490556529967,3567.2230896280585,276.98671112242545,3.83671112242547,1.0,0.002,0.13341743723272478,0.005029833346474186,0.00020639947523261413,0.0017936005263207483,0.10319973761630706,0.10319973761630706,0.0,1.5533624733721219e-12,1.0,1.0001814173357404,0.08904940772589498,0.092556872865963,0.0,1.6774381068659564e-05,21.50250568331756,0.0,1600995.6175509505,267.3851748718856,9.026683295587645e-05,1.0,1281865.8164080814,2608.851522176289,,,,,,,,,,,,,,,,,,,3.0,14593.599301494089,1500.016460545793,0.3734386911472197,6.1796691888313084,3.281314919270797
