time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
220.0,-28.787681279550206,4.770097189991545,35.02227367309785,29.190538788121216,6.1255006255558495,-25.29636308905135,-38.844960707332916,2.6341824327339656,-5.76717297024544,-5.767257543933495,40.04880424968015,37605.71854014277,20675.81390047396,20675.81390047396,58281.532440616735,82295.16339970537,82341.14600493315,20675.81390047396,103016.95990540712,103016.95990540712,103016.95990540712,129809.75504756719,125353.42458414951,4456.330463417678,0.0,94752.05158180151,50062.60671395047,49654.938742056715,26792.795142160066,76447.73388421678,20391.840324535,1500.177375218698,0.0,0.8827761403441253,2.804077427889094,0.0014957518510113484,1.0,1.0,-5.685225949550841,344173.5550481808,1556638.602641319,4.522830356397967,1556638.602641319,4.522830356397967,0.7610941753683331,0.09255870726248097,3.5495859028249965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5495859028249965,1.2793824091966612,1.2797155273625103,2.7744526400467096,5878.732219068222,14593.636157977857,6481.044492909435,0.0004377578742788282,26693.83251336206,2722.0133800392655,19372.275700803766,1975.4223614387959,0.7257210327931232,0.7257210327931232,32166.85141777886,32395.05729023726,0.9912021853029331,0.8,4257.692178059423,4287.898129693729,0.9912021853029331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2981.030387562108,3099.015535412006,6.935794410798569,4.770097189991545,-1.5007193067895201,6.270816496781065,3.280744886293669,3.5,0.9373556817981912,0.6,0.00026036064110590947,0.98375324725242,0.00026466051505607267,197.9267611412651,0.0,0.0,0.0,0.007347539525787797,8.98091622900364e-05,0.0001705514788158731,0.0006053871249107792,0.09255870714070524,0.09255870714070524,0.09255870714070524,0.09257452619968393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.4086924199,595.4927983661344,0.0,0.09255870714070524,0.09255870726248097,0.09255870726248097,0.3734395537388713,0.3734395537388713,0.5,9.875152617802517,0.11135209347440878,0.11135209347440878,1.5688783605583012e-11,8.457368807057719e-05,0.08203159438266994,1.5688783605583012e-11,26792.795142160066,20391.840324535,0.7610941753683331,0.7623709622169638,0.49191410430946414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442694357826709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82417103515155,261.82417103515155,-11.325828964848426,246.1090745940296,277.53926747627594,112002.8485229219,112181.70648552883,-178.8579626069281,0.0,nan,277.53926747627594,4.389267476275961,271.2532288998286,-1.8967711001713496,264.96719032336705,-8.182809676632928,258.6811517469251,-14.468848253074896,252.3951131704831,-20.754886829516863,246.1090745940296,-27.04092540597037,1.0,1.0,25762.5980482374,25762.5980482374,276.9843168771937,3.8343168771937144,276.9843168771937,276.9843168771937,82280.88423174385,82341.14600493315,-60.261773189296946,0.0,8575.796259387458,8575.796259387458,0.9096423124771571,3567.3338323391217,276.9843168771937,3.8343168771937144,1.0,0.002,0.1334019848409917,0.005029466710745969,0.0002063745725900584,0.001793625439700449,0.1031872862950292,0.1031872862950292,0.0,1.2290507587359167e-11,1.0,1.0001671199504556,0.08203159436698115,0.09255870726248097,0.0,1.545244010086148e-05,19.808078809072985,0.0,1600992.8818395156,267.38282702975454,8.457367238179359e-05,1.0,1281873.8451520468,2608.8188411111078,,,,,,,,,,,,,,,,,,,3.0,14593.636157977857,1500.177375218698,0.3734395537388713,6.1796691888313084,3.280744886293669
221.0,-28.787877743441587,4.76946049239,35.02242917552852,29.18755825320261,6.123238241509458,-25.296766144943316,-38.845332933682926,2.632126640832185,-5.769503213714529,-5.769581983641179,40.049031195661875,37607.54979041273,20676.40379217935,20676.40379217935,58283.95358259208,82295.1532655486,82340.7142413145,20676.40379217935,103017.11803349385,103017.11803349385,103017.11803349385,129812.20550430048,125355.5929085231,4456.612595777384,0.0,94751.69064125989,50064.08715834926,49652.89275878959,26795.08747080662,76447.9802295962,20393.404330774025,1500.3365442673,0.0,0.8827630990437039,2.803836001430967,0.0014957518510113484,1.0,1.0,-5.694414646001576,344142.1721616116,1556648.3979344787,4.523271263608651,1556648.3979344787,4.523271263608651,0.7610874326494639,0.09256048113985045,3.5496959872092306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5496959872092306,1.2793919462323933,1.2797250668814402,2.774518002604693,5878.870714485297,14593.672798180525,6480.99619590588,0.00043772856940185154,26692.902993011976,2721.918595342138,19372.131337828105,1975.4076405121123,0.7257408961063395,0.7257408961063395,32167.649495559453,32395.05729023726,0.9912329257569488,0.8,4257.797813810954,4287.898129693729,0.9912329257569488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2980.7181450168587,3099.015535412006,6.936718866473841,4.76946049239,-1.5026298067501944,6.272090299140195,3.2801721803083024,3.5,0.9371920515166579,0.6,0.00026036064110590947,0.9837731650874241,0.0002646551566414929,197.92692027174468,0.0,0.0,0.0,0.007347539525787797,8.980541640956775e-05,0.00017055522469634172,0.0006054191967021728,0.09256048092991948,0.09256048092991948,0.09256048092991948,0.09257500937491171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.40470186976,595.4931360717187,0.0,0.09256048092991948,0.09256048113985045,0.09256048113985045,0.3734402630163027,0.3734402630163027,0.5,9.875588474872712,0.10494321850444521,0.10494321850444521,-5.3375970310298726e-11,7.876992663113924e-05,0.07516733763958428,-5.3375970310298726e-11,26795.08747080662,20393.404330774025,0.7610874326494639,0.7624001760092013,0.4919364733700745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442705500101714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8229908922271,261.8229908922271,-11.32700910777288,246.10882067798929,277.53716110647,111998.85417985816,112179.3874324269,-180.53325256877525,0.0,nan,277.53716110647,4.387161106470046,271.25149302077034,-1.8985069792296372,264.9658249350726,-8.184175064927388,258.68015684937427,-14.469843150625707,252.39448876368596,-20.75551123631402,246.10882067798929,-27.04117932201069,1.0,1.0,25762.5980482374,25762.5980482374,276.98194209071875,3.831942090718769,276.98194209071875,276.98194209071875,82280.86095481865,82340.7142413145,-59.85328649585426,0.0,8575.796259387458,8575.796259387458,0.9096355757872555,3567.4444671452766,276.98194209071875,3.831942090718769,1.0,0.002,0.13338782547179034,0.005029097752107658,0.00020635167804973766,0.001793648341254719,0.10317583902486882,0.10317583902486882,0.0,1.9304456470858877e-11,1.0,1.0001531354056048,0.07516733769296025,0.09256048113985045,0.0,1.4159414947675334e-05,18.150696505344147,0.0,1600990.1663343904,267.38049678628545,7.876998000710955e-05,1.0,1281881.8130846638,2608.786408155909,,,,,,,,,,,,,,,,,,,3.0,14593.672798180525,1500.3365442673,0.3734402630163027,6.1796691888313084,3.2801721803083024
222.0,-28.788083187359437,4.768819185198259,35.02258174504097,29.184589872043603,6.120992554287796,-25.29717561315379,-38.845713646709896,2.630084977869174,-5.771825875738557,-5.771898944127046,40.04925762482171,37609.38054549645,20676.956895281255,20676.956895281255,58286.33744077771,82295.12752353359,82340.34214962984,20676.956895281255,103017.2990449111,103017.2990449111,103017.2990449111,129814.6801585162,125357.80400027776,4456.876158238444,0.0,94751.32332812187,50065.57634218834,49650.82998437059,26797.381113605108,76448.2110979757,20394.969347898652,1500.4956574035577,0.0,0.8827500976663283,2.8035953670104234,0.0014957518510113484,1.0,1.0,-5.703222051437251,344110.89249283617,1556658.1709655686,4.523710829636047,1556658.1709655686,4.523710829636047,0.761080691483843,0.09256220821531447,3.549806105305874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.549806105305874,1.2794014178632114,1.2797345409784266,2.7745835323792063,5879.009564214133,14593.709272977916,6480.947657485857,0.0004376991716737493,26691.971481624765,2721.823607615727,19371.986253242467,1975.3928460016893,0.7257607879050257,0.7257607879050257,32168.447812792292,32395.05729023726,0.991263675624968,0.8,4257.903481257038,4287.898129693729,0.991263675624968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2980.4044979824735,3099.015535412006,6.937634441659889,4.768819185198259,-1.504539050183368,6.273358235381627,3.2795969385151555,3.5,0.9370276967186159,0.6,0.00026036064110590947,0.9837939937978459,0.0002646495534098671,197.92708667607837,0.0,0.0,0.0,0.007347539525787797,8.980158527322438e-05,0.00017055905583268508,0.000605451577710071,0.09256220815616817,0.09256220815616817,0.09256220815616817,0.09257551769466153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.57451431244,595.4934172181436,0.0,0.09256220815616817,0.09256220821531447,0.09256220821531447,0.3734408215729156,0.3734408215729156,0.5,9.875987767369226,0.09851530502771766,0.09851530502771766,3.632294465205632e-11,7.306838847398467e-05,0.06867689268977983,3.632294465205632e-11,26797.381113605108,20394.969347898652,0.761080691483843,0.7624290562676239,0.49195893540656477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442717111844559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82180249063816,261.82180249063816,-11.328197509361814,246.10855702740437,277.5350479538725,111995.14889051787,112176.94551817894,-181.79662766106188,0.0,nan,277.5350479538725,4.385047953872515,271.2497497685864,-1.9002502314135654,264.96445158328777,-8.185548416712209,258.67915339798105,-14.470846602018923,252.39385521269662,-20.756144787303356,246.10855702740437,-27.041442972595604,1.0,1.0,25762.5980482374,25762.5980482374,276.9795817416456,3.8295817416455975,276.9795817416456,276.9795817416456,82280.83072369563,82340.34214962984,-59.51142593420809,0.0,8575.796259387458,8575.796259387458,0.9096288369498765,3567.5551358324033,276.9795817416456,3.8295817416455975,1.0,0.002,0.1333748887205055,0.005028724850448571,0.00020633067830864638,0.0017936693327129756,0.10316533915432319,0.10316533915432319,0.0,1.1021621983131613e-11,1.0,1.0001399123369163,0.06867689265345689,0.09256220821531447,0.0,1.293679834080152e-05,16.583549259123714,0.0,1600987.4597079745,267.3781741242614,7.306835215104002e-05,1.0,1281889.7552743529,2608.754080557567,,,,,,,,,,,,,,,,,,,3.0,14593.709272977916,1500.4956574035577,0.3734408215729156,6.1796691888313084,3.2795969385151555
223.0,-28.788297675168124,4.768173526565312,35.02273158770692,29.18163025695833,6.118758317960953,-25.297592075877347,-38.846099144406594,2.6280527163494063,-5.774143459822994,-5.774210959476932,40.04948413664542,37611.19635172421,20677.47908772664,20677.47908772664,58288.675439450846,82295.09132860298,82340.02858195035,20677.47908772664,103017.50766967698,103017.50766967698,103017.50766967698,129817.1873575859,125360.0650238494,4457.122333736515,0.0,94750.9527237002,50067.05773854033,49648.77220573319,26799.67968790892,76448.45189364211,20396.537902709817,1500.6549393711996,0.0,0.8827371206950418,2.803355260779282,0.0014957518510113484,1.0,1.0,-5.7116562124705865,344079.68180944904,1556667.9476116681,4.524149579031955,1556667.9476116681,4.524149579031955,0.7610739434289591,0.09256389357262525,3.5499161931224403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5499161931224403,1.279410846018368,1.2797439715884316,2.7746491318016195,5879.148561518512,14593.745561326647,6480.898964123909,0.0004376697269294351,26691.039328553565,2721.7285544557585,19371.840705525043,1975.3780042649676,0.7257806811891891,0.7257806811891891,32169.245905554442,32395.05729023726,0.9912944170374434,0.8,4258.009118991568,4287.898129693729,0.9912944170374434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2980.089492014443,3099.015535412006,6.938543001186633,4.768173526565312,-1.5064484015660549,6.274621928131367,3.2790192449996303,3.5,0.9368626414284658,0.6,0.00026036064110590947,0.9838157399211483,0.0002646437036337486,197.92726040603156,0.0,0.0,0.0,0.007347539525787797,8.97977061423781e-05,0.00017056293496353137,0.0006054841247735296,0.0925638933444126,0.0925638933444126,0.0925638933444126,0.09257605469154448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.9109440473,595.4936441722573,0.0,0.0925638933444126,0.09256389357262525,0.09256389357262525,0.37344123767401943,0.37344123767401943,0.5,9.876352586844117,0.09214673508904525,0.09214673508904525,3.319655661471188e-11,6.749965393737511e-05,0.06255474700634522,3.319655661471188e-11,26799.67968790892,20396.537902709817,0.7610739434289591,0.7624572374669429,0.4919811378790284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442729254360163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.82060755077606,261.82060755077606,-11.329392449223917,246.10828395415027,277.5329311473963,111991.63963471862,112174.43645883251,-182.79682411390127,0.0,nan,277.5329311473963,4.382931147396334,271.2480017087664,-1.9019982912335536,264.9630722701146,-8.186927729885383,258.67814283143696,-14.47185716856302,252.3932133927916,-20.75678660720837,246.10828395415027,-27.04171604584971,1.0,1.0,25762.5980482374,25762.5980482374,276.97723316203155,3.8272331620315754,276.97723316203155,276.97723316203155,82280.79007304843,82340.02858195035,-59.238508901922614,0.0,8575.796259387458,8575.796259387458,0.9096220998811466,3567.6657740880523,276.97723316203155,3.8272331620315754,1.0,0.002,0.1333631051966854,0.005028347880002485,0.0002063114649132343,0.001793688537253415,0.10315573245661715,0.10315573245661715,0.0,2.1666492384941893e-12,1.0,1.0001274395420439,0.06255474697314867,0.09256389357262525,0.0,1.1783553980188929e-05,15.105310514181792,0.0,1600984.75909714,267.375856540177,6.74996207408185e-05,1.0,1281897.6804092855,2608.7218229474724,,,,,,,,,,,,,,,,,,,3.0,14593.745561326647,1500.6549393711996,0.37344123767401943,6.1796691888313084,3.2790192449996303
224.0,-28.788522332771652,4.767523747053126,35.02287885761846,29.17870497275146,6.116534186955976,-25.29801668084138,-38.846493408177025,2.626028532639108,-5.7764572576101045,-5.776519279913822,40.049709637554194,37612.98087211475,20677.973606993233,20677.973606993233,58290.95447910798,82295.08207301068,82339.75303541125,20677.973606993233,103017.72664240448,103017.72664240448,103017.72664240448,129819.70497266127,125362.35310587217,4457.3518667890985,0.0,94750.60727053245,50068.50606112029,49646.77912156906,26801.97833025679,76448.75745182585,20398.106425733517,1500.8141828776727,0.0,0.882724165631526,2.8031155533414887,0.0014957518510113484,1.0,1.0,-5.719796976853161,344048.52322271245,1556677.6806706327,4.52458759621808,1556677.6806706327,4.52458759621808,0.7610671934133335,0.09256553778451028,3.5500237219607564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5500237219607564,1.279420236836733,1.2797533648519233,2.7747128111228836,5879.283490358961,14593.781661647969,6480.852064246264,0.00043764119703046443,26690.133557248344,2721.6361914872405,19371.700518652222,1975.3637091822613,0.7258000593028645,0.7258000593028645,32170.02544196619,32395.05729023726,0.9913244438694288,0.8,4258.112300556954,4287.898129693729,0.9913244438694288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2979.7731651033455,3099.015535412006,6.93944554208242,4.767523747053126,-1.5083584791526237,6.275882226205749,3.278439169954022,3.5,0.9366969057011492,0.6,0.00026036064110590947,0.9838385176783958,0.00026463757662212003,197.92744237360034,0.0,0.0,0.0,0.007347539525787797,8.979373896171575e-05,0.00017056690214419372,0.0006055165487932467,0.09256553765666203,0.09256553765666203,0.09256553765666203,0.09257660304526472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.40083070955,595.4938211612232,0.0,0.09256553765666203,0.09256553778451028,0.09256553778451028,0.37344151935750797,0.37344151935750797,0.5,9.876684565807214,0.08588403353832064,0.08588403353832064,1.2391865311656147e-11,6.202230372309714e-05,0.056722303060666945,1.2391865311656147e-11,26801.97833025679,20398.106425733517,0.7610671934133335,0.762484001336974,0.4920025141784228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444274193142584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.81940725555154,261.81940725555154,-11.330592744448438,246.10800150670383,277.53081300440147,111988.2047677634,112171.82083073458,-183.6160629711806,0.0,nan,277.53081300440147,4.380813004401489,271.24625070485916,-1.9037492951408126,264.96168840532977,-8.18831159467021,258.6771261057763,-14.472873894223653,252.3925638062388,-20.75743619376118,246.10800150670383,-27.04199849329615,1.0,1.0,25762.5980482374,25762.5980482374,276.9748927108711,3.8248927108710973,276.9748927108711,276.9748927108711,82280.7891734006,82339.75303541125,-58.96386201065616,0.0,8575.796259387458,8575.796259387458,0.9096155193333438,3567.7738405705604,276.9748927108711,3.8248927108710973,1.0,0.002,0.13335242037143258,0.005027966935250548,0.0002062939529498302,0.0017937060712743058,0.10314697647491511,0.10314697647491511,0.0,2.4224136151856923e-11,1.0,1.0001155569452058,0.05672230304827508,0.09256553778451028,0.0,1.0684877610704889e-05,13.697004367282243,0.0,1600982.0629415202,267.3735427423899,6.202229133123183e-05,1.0,1281905.5927753057,2608.6896178777984,,,,,,,,,,,,,,,,,,,3.0,14593.781661647969,1500.8141828776727,0.37344151935750797,6.1796691888313084,3.278439169954022
225.0,-28.788755309258615,4.766870000513638,35.023023635615154,29.175739036314212,6.114285907905685,-25.298451187519824,-38.8469004194252,2.6239817837588184,-5.778771791907843,-5.778828316720265,40.04993232734269,37614.80418785373,20678.44969972297,20678.44969972297,58293.253887576706,82295.06097385776,82339.47526878567,20678.44969972297,103017.92496850864,103017.92496850864,103017.92496850864,129822.19871771843,125364.6335026767,4457.565215041735,0.0,94750.25142210982,50069.99462751263,49644.72977177466,26804.273749209795,76449.00352098446,20399.67228818372,1500.973336345686,0.0,0.8827112160003026,2.802875787957993,0.0014957518510113484,1.0,1.0,-5.7277880174729034,344017.35718349693,1556687.292441526,4.52502543821124,1556687.292441526,4.52502543821124,0.7610604368187783,0.09256714258932673,3.550133285940382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550133285940382,1.2794297324821169,1.2797628629697282,2.774777852827493,5879.421305926237,14593.817551084805,6480.803732832486,0.00043761199365742123,26689.209612875642,2721.5419753815668,19371.556052822103,1975.348977767342,0.7258197726273883,0.7258197726273883,32170.819727393016,32395.05729023726,0.9913550390033425,0.8,4258.217434342198,4287.898129693729,0.9913550390033425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2979.4555509452607,3099.015535412006,6.940345088606048,4.766870000513638,-1.5102718176365837,6.277141818150222,3.2778567756787877,3.5,0.9365305073367965,0.6,0.00026036064110590947,0.9838621394780247,0.00026463122287035095,197.9276310796296,0.0,0.0,0.0,0.007347539525787797,8.978964368264961e-05,0.00017057099742325986,0.000605549775568366,0.09256714225992649,0.09256714225992649,0.09256714225992649,0.09257714276546673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.0312287506,595.4939523076351,0.0,0.09256714225992649,0.09256714258932673,0.09256714258932673,0.37344167284065377,0.37344167284065377,0.5,9.87698458346089,0.0797376894925037,0.0797376894925037,7.44648787076585e-12,5.652481240758789e-05,0.05104029924734732,7.44648787076585e-12,26804.273749209795,20399.67228818372,0.7610604368187783,0.762511624779724,0.4920247806438557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442755209589901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.81819962714667,261.81819962714667,-11.331800372853309,246.1077097330552,277.5286895212371,111984.63165110713,112169.36951463071,-184.737863523584,0.0,nan,277.5286895212371,4.378689521237106,271.24449356361055,-1.9055064363894303,264.9602976059598,-8.189702394040182,258.6761016483245,-14.473898351675473,252.3919056906929,-20.75809430930707,246.1077097330552,-27.042290266944775,1.0,1.0,25762.5980482374,25762.5980482374,276.9725512844629,3.822551284462918,276.9725512844629,276.9725512844629,82280.69527782795,82339.47526878567,-58.7799909577152,0.0,8575.796259387458,8575.796259387458,0.90960881415624,3567.8839523700835,276.9725512844629,3.822551284462918,1.0,0.002,0.1333428058748633,0.005027581185543773,0.00020627809662849555,0.0017937219312512058,0.10313904831424778,0.10313904831424778,0.0,2.787970115186722e-11,1.0,1.0001039808881096,0.05104029923990083,0.09256714258932673,0.0,9.614537393325962e-06,12.325005352804116,0.0,1600979.3658248093,267.37122820809213,5.652480496110002e-05,1.0,1281913.5074933148,2608.6574038020176,,,,,,,,,,,,,,,,,,,3.0,14593.817551084805,1500.973336345686,0.37344167284065377,6.1796691888313084,3.2778567756787877
226.0,-28.78899629762225,4.766212749962674,35.02316596855075,29.172852413635724,6.112097043981543,-25.29888696343817,-38.84730383343992,2.6219877077974907,-5.781067436013927,-5.781118511534579,40.05015137329418,37616.552159357445,20678.87011154165,20678.87011154165,58295.4222708991,82295.03718077844,82339.23652614566,20678.87011154165,103018.1066376873,103018.1066376873,103018.1066376873,129824.65299903037,125366.8906985552,4457.76230047517,0.0,94749.9057669617,50071.42073840355,49642.76114284239,26806.546361343062,76449.30750418545,20401.222229764135,1501.13102427432,0.0,0.8826983775963173,2.802637995034068,0.0014957518510113484,1.0,1.0,-5.73555453214243,343986.4476525405,1556696.746979573,4.525459527847408,1556696.746979573,4.525459527847408,0.7610537349631933,0.09256869692563148,3.5502396776751173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5502396776751173,1.2794389838933824,1.2797721167898224,2.7748409438577526,5879.554988248642,14593.85326637809,6480.757231347533,0.00043758372091582906,26688.312443459847,2721.4504895616597,19371.417056771697,1975.334804114728,0.7258389640712857,0.7258389640712857,32171.591010899476,32395.05729023726,0.9913847483054569,0.8,4258.319523530533,4287.898129693729,0.9913847483054569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2979.1366708328505,3099.015535412006,6.941229086264324,4.766212749962674,-1.5121765696037306,6.278389319566404,3.2772721017177973,3.5,0.9363634576336564,0.6,0.00026036064110590947,0.9838865742565391,0.0002646246507659153,197.92782627548826,0.0,0.0,0.0,0.007347539525787797,8.97855847686648e-05,0.00017057505633724467,0.0006055823330301545,0.09256869672799012,0.09256869672799012,0.09256869672799012,0.09257766718847876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.79310197494,595.4940405099185,0.0,0.09256869672799012,0.09256869692563148,0.09256869692563148,0.37344170133587284,0.37344170133587284,0.5,9.877253678639645,0.07371860217995163,0.07371860217995163,-2.1827872842550278e-11,5.1075520673293795e-05,0.045563979392170495,-2.1827872842550278e-11,26806.546361343062,20401.222229764135,0.7610537349631933,0.762536956501634,0.49204568867151627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442768979459075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8169906718934,261.8169906718934,-11.333009328106584,246.1074094851357,277.5265718586479,111981.63392591821,112166.57476755053,-184.9408416323158,0.0,nan,277.5265718586479,4.376571858647935,271.2427393839492,-1.9072606160507917,264.95890690925023,-8.191093090749746,258.6750744345415,-14.474925565458477,252.39124195983612,-20.758758040163855,246.1074094851357,-27.042590514864287,1.0,1.0,25762.5980482374,25762.5980482374,276.97023325052635,3.820233250526371,276.97023325052635,276.97023325052635,82280.7267733826,82339.23652614566,-58.509752763056895,0.0,8575.796259387458,8575.796259387458,0.9096023030365856,3567.990876063493,276.97023325052635,3.820233250526371,1.0,0.002,0.13333422296494973,0.00502719439059295,0.00020626384431732345,0.0017937361581540042,0.10313192215866172,0.10313192215866172,0.0,2.471327829878245e-12,1.0,1.0000928239254145,0.04556397941399837,0.09256869692563148,0.0,8.582941286407948e-06,11.002655745422558,0.0,1600976.6906503707,267.36893256398605,5.107554250116664e-05,1.0,1281921.3575241975,2608.6254535726102,,,,,,,,,,,,,,,,,,,3.0,14593.85326637809,1501.13102427432,0.37344170133587284,6.1796691888313084,3.2772721017177973
227.0,-28.78924607446668,4.765552032265993,35.02330622120809,29.169947455544047,6.109896167052433,-25.29933185033282,-38.84771611830217,2.6199819408609732,-5.783369636221721,-5.783415679097334,40.05037605367958,37618.30993049675,20679.286163616824,20679.286163616824,58297.59609411357,82295.00943254196,82339.09483842408,20679.286163616824,103018.3810020409,103018.3810020409,103018.3810020409,129827.23573383279,125369.28967648462,4457.9460573481665,0.0,94749.55778927512,50072.858279886816,49640.777232653665,26808.854731791882,76449.63196444555,20402.797581890198,1501.2906023937946,0.0,0.8826854804470672,2.802399488223486,0.0014957518510113484,1.0,1.0,-5.742781967460644,343955.44620594365,1556706.4447593507,4.5258956121522536,1556706.4447593507,4.5258956121522536,0.7610469669819607,0.09257023005586469,3.5503468742935835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5503468742935835,1.279448289679288,1.2797814249987147,2.7749045451329093,5879.689751718755,14593.888813400896,6480.7101514297865,0.0004375551893620566,26687.40862345388,2721.3583255702897,19371.276331746965,1975.320454155799,0.7258582729056268,0.7258582729056268,32172.368124709752,32395.05729023726,0.991414682366891,0.8,4258.422384433781,4287.898129693729,0.991414682366891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2978.8165970753275,3099.015535412006,6.942114591385128,4.765552032265993,-1.5140880239099328,6.279640056175926,3.276685281135779,3.5,0.9361957946102226,0.6,0.00026036064110590947,0.9839119008255407,0.000264617839145412,197.92802859025068,0.0,0.0,0.0,0.007347539525787797,8.978143677663408e-05,0.0001705792043292754,0.0006056153449099294,0.09257022989200477,0.09257022989200477,0.09257022989200477,0.0925782767221493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.7158126814,595.4940766725143,0.0,0.09257022989200477,0.09257023005586469,0.09257023005586469,0.3734416087040035,0.3734416087040035,0.5,9.877495067986326,0.06791974290661074,0.06791974290661074,-6.366462912410498e-12,4.604287562415266e-05,0.040633711636701264,-6.366462912410498e-12,26808.854731791882,20402.797581890198,0.7610469669819607,0.7625621549260833,0.4920665929169143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444278322289076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8157787399722,261.8157787399722,-11.334221260027789,246.10710067648714,277.5244568034528,111978.5246888706,112163.92088715221,-185.39619828162026,0.0,nan,277.5244568034528,4.3744568034528015,271.2409855780678,-1.90901442193217,264.95751435267385,-8.192485647326123,258.6740431272733,-14.47595687272667,252.39057190187822,-20.75942809812176,246.10710067648714,-27.04289932351284,1.0,1.0,25762.5980482374,25762.5980482374,276.96791956114834,3.817919561148358,276.96791956114834,276.96791956114834,82280.69873144898,82339.09483842408,-58.39610697509488,0.0,8575.796259387458,8575.796259387458,0.9095957425788246,3568.0986086650514,276.96791956114834,3.817919561148358,1.0,0.002,0.1333265687897573,0.005026802372311565,0.00020625102589739004,0.0017937489768915726,0.10312551294869501,0.10312551294869501,0.0,2.788962637223502e-12,1.0,1.000082779376328,0.04063371164306773,0.09257023005586469,0.0,7.654206574621205e-06,9.812151150820561,0.0,1600974.00838726,267.36663036377826,4.604288199061557e-05,1.0,1281929.2313529113,2608.5934070446237,,,,,,,,,,,,,,,,,,,3.0,14593.888813400896,1501.2906023937946,0.3734416087040035,6.1796691888313084,3.276685281135779
228.0,-28.789504602152622,4.764888099948398,35.02344438098323,29.16705353362488,6.107699685414637,-25.299784173351828,-38.848137099388964,2.6179792537760638,-5.785665430089125,-5.785706366817599,40.05059622210125,37620.06015851995,20679.671998954916,20679.671998954916,58299.732157474864,82294.9874684314,82338.9408549166,20679.671998954916,103018.61285387151,103018.61285387151,103018.61285387151,129829.75781324747,125371.6421900716,4458.115623175876,0.0,94749.21758244246,50074.290262403505,49638.80813337662,26811.144959375953,76449.95309275258,20404.35982847843,1501.4492109093085,0.0,0.8826726328511413,2.8021616713493525,0.0014957518510113484,1.0,1.0,-5.749959069792226,343924.5343934668,1556715.9478357143,4.526330029292862,1556715.9478357143,4.526330029292862,0.7610402263459828,0.09257172408971694,3.550453310942453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550453310942453,1.2794575813112334,1.2797907190499613,2.7749675822029385,5879.823319705906,14593.924176328192,6480.663539114487,0.00043752691753946204,26686.512758927583,2721.26697281208,19371.13700441724,1975.306246722096,0.725877419032088,0.725877419032088,32173.139724534765,32395.05729023726,0.9914444042110284,0.8,4258.524515490903,4287.898129693729,0.9914444042110284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2978.495332296189,3099.015535412006,6.942992918176742,4.764888099948398,-1.5159980687461507,6.280886168694549,3.2760963192138846,3.5,0.9360275197753956,0.6,0.00026036064110590947,0.9839381154426229,0.00026461078905230405,197.92823799347326,0.0,0.0,0.0,0.007347539525787797,8.977720147474644e-05,0.00017058343963116305,0.0006056485380304149,0.09257172245962997,0.09257172245962997,0.09257172245962997,0.09257885272981414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.7492270955,595.4940766048501,0.0,0.09257172245962997,0.09257172408971694,0.09257172408971694,0.373441407547752,0.373441407547752,0.5,9.877708972043234,0.06230104055407537,0.06230104055407537,2.3817392502678558e-11,4.0936728453289106e-05,0.03574729702535251,2.3817392502678558e-11,26811.144959375953,20404.35982847843,0.7610402263459828,0.7625868924568595,0.4920874197643728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442797985788487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8145639766363,261.8145639766363,-11.335436023363684,246.10678339208587,277.5223445611834,111975.444412805,112161.27374751473,-185.82933470973472,0.0,nan,277.5223445611834,4.372344561183411,271.2392323273701,-1.9107676726299019,264.9561200935502,-8.193879906449752,258.6730078597247,-14.476992140275286,252.3898956259036,-20.760104374096386,246.10678339208587,-27.043216607914104,1.0,1.0,25762.5980482374,25762.5980482374,276.9656109178351,3.8156109178351016,276.9656109178351,276.9656109178351,82280.67659505244,82338.9408549166,-58.264259864154155,0.0,8575.796259387458,8575.796259387458,0.9095892285523064,3568.2055774971655,276.9656109178351,3.8156109178351016,1.0,0.002,0.13331983509732842,0.0050264075580933884,0.00020623963430836946,0.0017937603590148846,0.10311981715418472,0.10311981715418472,0.0,-6.676745961664565e-12,1.0,1.0000728242863601,0.03574729700153512,0.09257172408971694,0.0,6.73373346943765e-06,8.632222640628894,0.0,1600971.333386094,267.36433456991085,4.0936704635896604e-05,1.0,1281937.0828690955,2608.5614518876628,,,,,,,,,,,,,,,,,,,3.0,14593.924176328192,1501.4492109093085,0.373441407547752,6.1796691888313084,3.2760963192138846
229.0,-28.789771771108036,4.764221148773304,35.023580515825486,29.16415053131061,6.10550737890508,-25.300243856130077,-38.84856286514548,2.615979461949303,-5.787957650335102,-5.787993547524964,40.05081413949926,37621.809296422936,20680.034163628476,20680.034163628476,58301.843460051416,82294.94419169832,82338.79851310443,20680.034163628476,103018.8326767329,103018.8326767329,103018.8326767329,129832.26212892108,125373.9906830249,4458.271445896184,0.0,94748.86453262148,50075.729630287286,49636.8165581491,26813.429452188186,76450.24601033729,20405.91783317391,1501.6075071294445,0.0,0.8826598108143162,2.8019242336619135,0.0014957518510113484,1.0,1.0,-5.756961984583484,343893.67208285374,1556725.3537931093,4.5267635905148325,1556725.3537931093,4.5267635905148325,0.7610334914286254,0.09257317971044858,3.550560871815777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.550560871815777,1.279466859645054,1.2797999997996206,2.775031525865987,5879.9588086548765,14593.959355621068,6480.61595316887,0.00043749819423492077,26685.604881396208,2721.1743950682658,19370.994766841337,1975.2917425258715,0.7258967841626768,0.7258967841626768,32173.919469591434,32395.05729023726,0.9914744399886121,0.8,4258.627724673099,4287.898129693729,0.9914744399886121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2978.172914643204,3099.015535412006,6.943866174441392,4.764221148773304,-1.5179083618277929,6.282129510601097,3.2755052863518532,3.5,0.9358586532433867,0.6,0.00026036064110590947,0.9839652070732922,0.0002646035034920865,197.92845439644924,0.0,0.0,0.0,0.007347539525787797,8.977291822423466e-05,0.0001705877228816748,0.0006056820940758274,0.09257317967927958,0.09257317967927958,0.09257317967927958,0.09257942297706187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.90002607094,595.4940382447402,0.0,0.09257317967927958,0.09257317971044858,0.09257317971044858,0.37344109848752294,0.37344109848752294,0.5,9.877896272993306,0.05686166080175781,0.05686166080175781,4.092726157978177e-12,3.589718988905588e-05,0.031031562941507218,4.092726157978177e-12,26813.429452188186,20405.91783317391,0.7610334914286254,0.7626115873082747,0.4921084137693405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442813265930783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.81334649068737,261.81334649068737,-11.336653509312612,246.1064577183156,277.5202352630603,111972.44872777203,112158.69455710404,-186.2458293319743,0.0,nan,277.5202352630603,4.3702352630602945,271.2374797540991,-1.9125202459008506,264.9547242451708,-8.195275754829197,258.6719687362179,-14.4780312637821,252.3892132272605,-20.760786772739465,246.1064577183156,-27.04354228168438,1.0,1.0,25762.5980482374,25762.5980482374,276.9633071390407,3.8133071390407167,276.9633071390407,276.9633071390407,82280.62889753528,82338.79851310443,-58.16961556914612,0.0,8575.796259387458,8575.796259387458,0.9095826456421302,3568.3136761748556,276.9633071390407,3.8133071390407167,1.0,0.002,0.13331398972733166,0.00502600962976641,0.0002062296185141316,0.0017937703883107144,0.10311480925706579,0.10311480925706579,0.0,6.82484581002174e-12,1.0,1.0000632170043713,0.031031562937414492,0.09257317971044858,0.0,5.845413319648038e-06,7.493497923652787,0.0,1600968.6625591205,267.3620423496649,3.589718579632972e-05,1.0,1281944.9222632528,2608.529546623409,,,,,,,,,,,,,,,,,,,3.0,14593.959355621068,1501.6075071294445,0.37344109848752294,6.1796691888313084,3.2755052863518532
230.0,-28.790047647808436,4.7635513628076245,35.02371468505768,29.161258635018044,6.103319433318252,-25.300710939686375,-38.84899729220194,2.6139827229762176,-5.790246882059989,-5.7902777724727095,40.05102973140817,37623.55091742944,20680.37435308845,20680.37435308845,58303.925270517895,82294.90687274207,82338.66282218821,20680.37435308845,103019.03717527667,103019.03717527667,103019.03717527667,129834.74500243222,125376.33085189058,4458.414150541637,0.0,94748.5193663542,50077.16340311843,49634.83995915086,26815.70782715555,76450.54778630642,20407.471302121136,1501.7654831754855,0.0,0.8826470117241532,2.801687118313252,0.0014957518510113484,1.0,1.0,-5.763832795893677,343862.8518266148,1556734.6594181433,4.527196384106918,1556734.6594181433,4.527196384106918,0.7610267621373408,0.09257460268526013,3.5506676625582068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5506676625582068,1.279476123948964,1.2798092665157161,2.7750948971204377,5880.093084738715,14593.994353182923,6480.568843904669,0.00043746973478222726,26684.705067015257,2721.082639536973,19370.85395409809,1975.2773836221431,0.7259159846605253,0.7259159846605253,32174.69362703575,32395.05729023726,0.9915042607114131,0.8,4258.730194263685,4287.898129693729,0.9915042607114131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2977.8493731619524,3099.015535412006,6.944734861162414,4.7635513628076245,-1.5198191320535441,6.283370494861169,3.2749122362472805,3.5,0.9356892103563659,0.6,0.00026036064110590947,0.9839931825367737,0.0002645959806699975,197.92867785306876,0.0,0.0,0.0,0.007347539525787797,8.976854803473589e-05,0.00017059209307117358,0.000605715828355936,0.0925746026273657,0.0925746026273657,0.0925746026273657,0.09257998483505876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.16408304265,595.4939629307888,0.0,0.0925746026273657,0.09257460268526013,0.09257460268526013,0.3734406847986851,0.3734406847986851,0.5,9.878057751987335,0.05159176575637048,0.05159176575637048,-4.689582056016661e-11,3.089041274506599e-05,0.02644497657905731,-4.689582056016661e-11,26815.70782715555,20407.471302121136,0.7610267621373408,0.7626358078360442,0.492129252266371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442829056844722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8121263819706,261.8121263819706,-11.337873618029391,246.10612371611762,277.51812904782463,111969.4779709289,112156.12501917874,-186.64704824983193,0.0,nan,277.51812904782463,4.368129047824652,271.23572798147575,-1.9142720185242297,264.95332691516137,-8.196673084838608,258.6709258487938,-14.479074151206191,252.3885247824506,-20.76147521754939,246.10612371611762,-27.043876283882355,1.0,1.0,25762.5980482374,25762.5980482374,276.96100709154865,3.8110070915486745,276.96100709154865,276.96100709154865,82280.59142080435,82338.66282218821,-58.071401383858756,0.0,8575.796259387458,8575.796259387458,0.9095761097857175,3568.421000870998,276.96100709154865,3.8110070915486745,1.0,0.002,0.13330900835428586,0.005025608492160453,0.0002062209406303478,0.0017937790671546916,0.1031104703151739,0.1031104703151739,0.0,7.785039540103567e-12,1.0,1.0000538729308244,0.02644497662595313,0.09257460268526013,0.0,4.9814236796295355e-06,6.3859497921156665,0.0,1600965.995177681,267.35975311794,3.089045964088655e-05,1.0,1281952.7514251878,2608.497683558181,,,,,,,,,,,,,,,,,,,3.0,14593.994353182923,1501.7654831754855,0.3734406847986851,6.1796691888313084,3.2749122362472805
231.0,-28.790331993109994,4.762878932740094,35.023846952884945,29.158383013587468,6.101134224375887,-25.30118537138039,-38.849436573777325,2.6119875999895137,-5.792532344432232,-5.7925582849400215,40.05124325059458,37625.26549043614,20680.691697320854,20680.691697320854,58305.957187757,82294.88575839516,82338.53846484737,20680.691697320854,103019.23016216823,103019.23016216823,103019.23016216823,129837.21078324348,125378.66666712453,4458.544116118957,0.0,94748.18951319561,50078.56923575416,49632.91141937939,26817.980621075258,76450.89204045464,20409.02066187471,1501.9231474483054,0.0,0.8826342386244715,2.8014504034894054,0.0014957518510113484,1.0,1.0,-5.7705571890090255,343832.08382650116,1556743.875620758,4.5276283070962515,1556743.875620758,4.5276283070962515,0.7610200391388163,0.0925759931890318,3.5507730703620313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5507730703620313,1.279485380889154,1.2798185258661745,2.775157202573498,5880.225102517301,14594.029167393986,6480.52269451808,0.0004374417777613084,26683.82001205592,2720.992389047832,19370.71601049326,1975.263317289111,0.7259348924457385,0.7259348924457385,32175.457754585437,32395.05729023726,0.9915336952562753,0.8,4258.8313362700665,4287.898129693729,0.9915336952562753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2977.5247351583994,3099.015535412006,6.9455986219441685,4.762878932740094,-1.5217298284415222,6.284608761181616,3.274317219395589,3.5,0.935519205541597,0.6,0.00026036064110590947,0.9840220176626769,0.0002645882271255857,197.92890816967565,0.0,0.0,0.0,0.007347539525787797,8.976412921032234e-05,0.00017059651189558713,0.0006057495003365468,0.09257599211417716,0.09257599211417716,0.09257599211417716,0.0925805417337463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.5386373592,595.4938515733467,0.0,0.09257599211417716,0.0925759931890318,0.0925759931890318,0.3734401693599182,0.3734401693599182,0.5,9.878194235115656,0.04648573124757149,0.04648573124757149,-4.234834705130197e-11,2.5940507782706845e-05,0.022001095930988868,-4.234834705130197e-11,26817.980621075258,20409.02066187471,0.7610200391388163,0.7626589518001164,0.4921494633512767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442845362462666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.81090360627553,261.81090360627553,-11.339096393724446,246.10578146187984,277.51602575067113,111966.49580523452,112153.55083733166,-187.05503209712035,0.0,nan,277.51602575067113,4.366025750671156,271.23397689290283,-1.9160231070971463,264.95192803515465,-8.198071964845326,258.66987917740585,-14.480120822594131,252.38783031963916,-20.762169680360813,246.10578146187984,-27.044218538120134,1.0,1.0,25762.5980482374,25762.5980482374,276.9587120781141,3.8087120781141266,276.9587120781141,276.9587120781141,82280.56590951352,82338.53846484737,-57.97255533385032,0.0,8575.796259387458,8575.796259387458,0.9095696584908177,3568.5269357138413,276.9587120781141,3.8087120781141266,1.0,0.002,0.13330486407169473,0.005025204396875988,0.0002062135593374054,0.0017937864347389776,0.1031067796687027,0.1031067796687027,0.0,-5.9236170656118414e-12,1.0,1.0000448196867164,0.022001095973337215,0.0925759931890318,0.0,4.144319105307039e-06,5.312853673223851,0.0,1600963.3321842663,267.35746765556775,2.5940550131053897e-05,1.0,1281960.5677614054,2608.4658732445887,,,,,,,,,,,,,,,,,,,3.0,14594.029167393986,1501.9231474483054,0.3734401693599182,6.1796691888313084,3.274317219395589
232.0,-28.790624990571473,4.762204029986562,35.02397735983346,29.155495727341645,6.098953983085806,-25.30166709321623,-38.84988444680346,2.6099960829657816,-5.794814915908148,-5.794835934143145,40.051454131866286,37626.99599128102,20680.988446361513,20680.988446361513,58307.98443764253,82294.83825282726,82338.41441161209,20680.988446361513,103019.4028579736,103019.4028579736,103019.4028579736,129839.64892844246,125380.98736841796,4458.661560024505,0.0,94747.84310168782,50080.00083027326,49630.93585712728,26820.246070468856,76451.18192759613,20410.56458994907,1502.0804355849166,0.0,0.8826214891589425,2.8012140013434643,0.0014957518510113484,1.0,1.0,-5.7771697029268125,343801.3566152566,1556752.9780018118,4.5280594391137114,1556752.9780018118,4.5280594391137114,0.7610133231559968,0.09257735026060278,3.5508799075643487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5508799075643487,1.2794946212320386,1.279827768615006,2.775220660283175,5880.35956178939,14594.063802754852,6480.47533250215,0.0004374132506854825,26682.919605320618,2720.9005731132056,19370.574442258177,1975.2488813466555,0.7259540833153675,0.7259540833153675,32176.232239573077,32395.05729023726,0.9915635289527424,0.8,4258.933849215181,4287.898129693729,0.9915635289527424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2977.199029202995,3099.015535412006,6.946458145224463,4.762204029986562,-1.5236408628281515,6.285844892814714,3.2737202885965635,3.5,0.9353486538847324,0.6,0.00026036064110590947,0.9840517311478942,0.00026458023787245344,197.92914549499883,0.0,0.0,0.0,0.007347539525787797,8.975962416966922e-05,0.00017060101693624027,0.0006057837232489407,0.09257734854591051,0.09257734854591051,0.09257734854591051,0.0925810865651013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.0180417747,595.4937059815583,0.0,0.09257734854591051,0.09257735026060278,0.09257735026060278,0.3734395552375278,0.3734395552375278,0.5,9.8783063267097,0.041532891374004066,0.041532891374004066,-1.2960299500264227e-11,2.101823497469013e-05,0.01766623121631028,-1.2960299500264227e-11,26820.246070468856,20410.56458994907,0.7610133231559968,0.7626825768745302,0.4921702325925589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444286216865353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8096783135475,261.8096783135475,-11.340321686452455,246.10543100664827,277.5139256204447,111963.61359862711,112151.0536757121,-187.4400770849812,0.0,nan,277.5139256204447,4.363925620444718,271.23222669768035,-1.917773302319631,264.95052777492634,-8.199472225073634,258.66882885217615,-14.48117114782383,252.3871299294093,-20.76287007059068,246.10543100664827,-27.044568993351703,1.0,1.0,25762.5980482374,25762.5980482374,276.95641996340464,3.8064199634046645,276.95641996340464,276.95641996340464,82280.51820745188,82338.41441161209,-57.89620416020625,0.0,8575.796259387458,8575.796259387458,0.909563119633365,3568.6343071021706,276.95641996340464,3.8064199634046645,1.0,0.002,0.13330153632739486,0.005024797293067771,0.00020620744246281416,0.0017937925290857173,0.10310372123140708,0.10310372123140708,0.0,-2.845146861163439e-11,1.0,1.0000359886466499,0.01766623122927058,0.09257735026060278,0.0,3.3277540078370675e-06,4.26607539510813,0.0,1600960.6725160454,267.35518508409183,2.101824793498963e-05,1.0,1281968.3741830848,2608.434103832485,,,,,,,,,,,,,,,,,,,3.0,14594.063802754852,1502.0804355849166,0.3734395552375278,6.1796691888313084,3.2737202885965635
