time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
233.0,-28.790926384315497,4.761526821009334,35.02410597308872,29.152606904413574,6.096775582210557,-25.302156187668157,-38.85033720927311,2.6080053833674,-5.797094512367835,-5.797110704660815,40.05166321352637,37628.7169007017,20681.265119920576,20681.265119920576,58309.98202062228,82294.78418303338,82338.30297501216,20681.265119920576,103019.56809493274,103019.56809493274,103019.56809493274,129842.07432708905,125383.30745637504,4458.766870714006,0.0,94747.49457503132,50081.42728486202,49628.96365574367,26822.506232156316,76451.46988789999,20412.104616143224,1502.2374379295547,0.0,0.8826087603026835,2.8009779124866947,0.0014957518510113484,1.0,1.0,-5.783617491695566,343770.6703934478,1556762.0027441683,4.528489882404581,1556762.0027441683,4.528489882404581,0.7610066128597653,0.09257867394659379,3.5509869837814847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5509869837814847,1.2795038579155757,1.2798370077035373,2.775284311816265,5880.494431750033,14594.098255305937,6480.427695598772,0.00043738461681804756,26682.016861163956,2720.8085188279338,19370.43205236612,1975.2343616185058,0.725973308283155,0.725973308283155,32177.008452552494,32395.05729023726,0.9915934293927725,0.8,4259.0365908819995,4287.898129693729,0.9915934293927725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.872280874498,3099.015535412006,6.947313545425325,4.761526821009334,-1.5255521368811626,6.287078957890497,3.2731214911538147,3.5,0.9351775689010899,0.6,0.00026036064110590947,0.9840822971278622,0.00026457201990707157,197.92938962182964,0.0,0.0,0.0,0.007347539525787797,8.975507015972239e-05,0.00017060557094618708,0.000605818161790519,0.09257867384047652,0.09257867384047652,0.09257867384047652,0.09258162460976564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.6022610805,595.4935262079686,0.0,0.09257867384047652,0.09257867394659379,0.09257867394659379,0.3734388446165393,0.3734388446165393,0.5,9.87839487492227,0.03673497292567163,0.03673497292567163,9.873701856122352e-11,1.6192293003314262e-05,0.013493212965272505,9.873701856122352e-11,26822.506232156316,20412.104616143224,0.7610066128597653,0.7627058329437172,0.49219088862354515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442879486270062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8084503654342,261.8084503654342,-11.341549634565752,246.1050724079772,277.5118283228906,111960.76086687438,112148.60715224741,-187.8462853730186,0.0,nan,277.5118283228906,4.361828322890631,271.2304771398975,-1.919522860102461,264.9491259569221,-8.200874043077874,258.6677747739544,-14.482225226045557,252.38642359096343,-20.763576409036546,246.1050724079772,-27.044927592022788,1.0,1.0,25762.5980482374,25762.5980482374,276.9541321985717,3.804132198571722,276.9541321985717,276.9541321985717,82280.4554814256,82338.30297501216,-57.847493586567,0.0,8575.796259387458,8575.796259387458,0.9095565660676916,3568.741918700392,276.9541321985717,3.804132198571722,1.0,0.002,0.133298994704305,0.005024387518660099,0.00020620254294248305,0.0017937974695249618,0.10310127147124153,0.10310127147124153,0.0,1.2467445045100112e-11,1.0,1.0000274874304154,0.013493212866535487,0.09257867394659379,0.0,2.541680529833389e-06,3.2583738726198606,0.0,1600958.0163705496,267.35290548763214,1.61921942662957e-05,1.0,1281976.170637563,2608.4023755341286,,,,,,,,,,,,,,,,,,,3.0,14594.098255305937,1502.2374379295547,0.3734388446165393,6.1796691888313084,3.2731214911538147
234.0,-28.791236349898064,4.7608474728736985,35.02423281838556,29.14974937392401,6.09460167702888,-25.3026525472205,-38.85079856319351,2.6060178723799368,-5.799371010797472,-5.799382377872017,40.05186946317335,37630.41055770279,20681.52183522148,20681.52183522148,58311.93239292427,82294.76352015595,82338.18670045515,20681.52183522148,103019.70853567662,103019.70853567662,103019.70853567662,129844.46694014329,125385.60654902885,4458.86039111444,0.0,94747.17471342847,50082.82174393848,49627.05885498887,26824.75840446668,76451.81725945555,20413.638746166456,1502.3940298017026,0.0,0.8825960570419411,2.8007421608209198,0.0014957518510113484,1.0,1.0,-5.789989089903713,343740.02809764066,1556770.9052878881,4.528919468307256,1556770.9052878881,4.528919468307256,0.7609999105441081,0.09257996732565302,3.5510913887660687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5510913887660687,1.2795130799372592,1.279846232126397,2.7753459065382873,5880.624943574834,14594.132529884913,6480.381993032501,0.00043735696518242467,26681.14231392709,2720.719339828289,19370.295444337116,1975.2204314763062,0.725991984017347,0.725991984017347,32177.76529682359,32395.05729023726,0.9916225839059212,0.8,4259.136768853763,4287.898129693729,0.9916225839059212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.544515098806,3099.015535412006,6.948164803285314,4.7608474728736985,-1.5274634315811175,6.288310904454816,3.2725208731623288,3.5,0.9350059637606654,0.6,0.00026036064110590947,0.9841137334932416,0.0002645635684624835,197.92964069241796,0.0,0.0,0.0,0.007347539525787797,8.975042995422497e-05,0.00017061021115168448,0.0006058524516563074,0.09257996714818029,0.09257996714818029,0.09257996714818029,0.09258214950590875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.28408596694,595.4933145468913,0.0,0.09257996714818029,0.09257996732565302,0.09257996732565302,0.37343804066534125,0.37343804066534125,0.5,9.878460339436538,0.03207553212246239,0.03207553212246239,-4.547473508864641e-12,1.1367074534973653e-05,0.009393287968293862,-4.547473508864641e-12,26824.75840446668,20413.638746166456,0.7609999105441081,0.7627278785935236,0.4922108055325351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442897300192248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8072198741836,261.8072198741836,-11.342780125816375,246.1047057067893,277.5097340415801,111957.87404002094,112146.10936419967,-188.23532417873355,0.0,nan,277.5097340415801,4.359734041580111,271.2287283746104,-1.9212716253895792,264.9477227076724,-8.202277292327551,258.66671704070444,-14.483282959295536,252.38571137374493,-20.764288626255052,246.1047057067893,-27.045294293210674,1.0,1.0,25762.5980482374,25762.5980482374,276.95184696690444,3.8018469669044634,276.95184696690444,276.95184696690444,82280.43887336229,82338.18670045515,-57.747827092855005,0.0,8575.796259387458,8575.796259387458,0.9095501759172634,3568.846845709899,276.95184696690444,3.8018469669044634,1.0,0.002,0.13329722536054556,0.005023974883423715,0.000206198839439894,0.0017938011733658395,0.103099419719947,0.103099419719947,0.0,1.2805733470150349e-11,1.0,1.0000191352453762,0.009393287972841335,0.09257996732565302,0.0,1.7693810900709923e-06,2.2683181701877944,0.0,1600955.3637528704,267.3506289892025,1.1367079082447162e-05,1.0,1281983.956376963,2608.3706913908763,,,,,,,,,,,,,,,,,,,3.0,14594.132529884913,1502.3940298017026,0.37343804066534125,6.1796691888313084,3.2725208731623288
235.0,-28.79156319568889,4.76016613796601,35.02435794849257,29.146873123850696,6.092429480137484,-25.30316392815661,-38.85127343293277,2.6040302104527173,-5.801644914594078,-5.801651524774711,40.052073693872586,37632.112583644084,20681.760229395146,20681.760229395146,58313.87281303923,82294.71131861473,82338.07678714955,20681.760229395146,103019.8370165447,103019.8370165447,103019.8370165447,129846.84175892711,125387.89928298263,4458.942475944482,0.0,94746.83618302994,50084.237440375924,49625.10971406002,26827.004742382418,76452.11445644243,20415.16855797285,1502.550318411553,0.0,0.8825833733655232,2.8005066861322674,0.0014957518510113484,1.0,1.0,-5.796233009194793,343709.4220222878,1556779.7207215577,4.529348400058142,1556779.7207215577,4.529348400058142,0.7609932138909312,0.09258123070389745,3.5511975825419073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5511975825419073,1.279522302792252,1.2798554573827834,2.7754088965798145,5880.758411914233,14594.166622694931,6480.334837916211,0.0004373286256523529,26680.249121821947,2720.628259581197,19370.154494538907,1975.206058596861,0.7260110055979925,0.7260110055979925,32178.535103691916,32395.05729023726,0.9916522379291111,0.8,4259.238662590247,4287.898129693729,0.9916522379291111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2976.2157570591085,3099.015535412006,6.949012409581298,4.76016613796601,-1.529375003809771,6.289541141775781,3.2719184811764275,3.5,0.9348338517646936,0.6,0.00026036064110590947,0.9841468830043747,0.0002645546570356329,197.92990543658146,0.0,0.0,0.0,0.007347539525787797,8.974565404084728e-05,0.0001706149870650622,0.0006058875296108677,0.09258123049701,0.09258123049701,0.09258123049701,0.09258266524902085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.06385682116,595.4930709274455,0.0,0.09258123049701,0.09258123070389745,0.09258123070389745,0.37343714500282155,0.37343714500282155,0.5,9.878503465196957,0.027552108772567863,0.027552108772567863,2.142996891052462e-11,6.610180605548521e-06,0.005418515579890482,2.142996891052462e-11,26827.004742382418,20415.16855797285,0.7609932138909312,0.7627502944508195,0.4922311547718471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442915620800063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8059859229218,261.8059859229218,-11.344014077078157,246.10432947611687,277.50764236972714,111955.03287940424,112143.79750238142,-188.7646229771806,0.0,nan,277.50764236972714,4.357642369727159,271.2269797910076,-1.9230202089923978,264.9463172122897,-8.20368278771025,258.66565463355175,-14.484345366448224,252.3849920548377,-20.765007945162267,246.10432947611687,-27.045670523883103,1.0,1.0,25762.5980482374,25762.5980482374,276.9495650033137,3.7995650033137167,276.9495650033137,276.9495650033137,82280.38230820835,82338.07678714955,-57.694478941193665,0.0,8575.796259387458,8575.796259387458,0.9095436762054602,3568.953570454617,276.9495650033137,3.7995650033137167,1.0,0.002,0.1332962034298019,0.005023559456207451,0.0002061962932295777,0.0017938037028606797,0.10309814661478885,0.10309814661478885,0.0,-3.9097427552425845e-12,1.0,1.000011038138931,0.005418515558460513,0.09258123070389745,0.0,1.020662342934577e-06,1.3084806861913938,0.0,1600952.7141757465,267.3483550854059,6.610159175579611e-06,1.0,1281991.733357469,2608.3390434399553,,,,,,,,,,,,,,,,,,,3.0,14594.166622694931,1502.550318411553,0.37343714500282155,6.1796691888313084,3.2719184811764275
236.0,-28.791890032086773,4.759482975747703,35.02448138939964,29.144008852914,6.090260746844968,-25.303674954183588,-38.85174823282284,2.602045667050548,-5.8039156066040505,-5.803917480923179,40.05227524759337,37633.805638654056,20681.97951419338,20681.97951419338,58315.785152847435,82294.67006850128,82337.96308346592,20681.97951419338,103019.9425976593,103019.9425976593,103019.9425976593,129849.18570662185,125390.1724502378,4459.013256384043,0.0,94746.50686916946,50085.64243257112,49623.18270733149,26829.243108962542,76452.42581629404,20416.692505015017,1502.7061926425945,0.0,0.8825707152138991,2.8002715579560062,0.0014957518510113484,1.0,1.0,-5.802393049756176,343678.8611189348,1556788.4206427832,4.529776476720909,1556788.4206427832,4.529776476720909,0.7609865258626936,0.0925824634273807,3.5513029414425934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5513029414425934,1.2795315113097727,1.2798646682979644,2.775471264328111,5880.890561688949,14594.200367005924,6480.288137397097,0.00043730056380511577,26679.364850434864,2720.5380889941894,19370.014903562078,1975.1918242786353,0.7260298366228293,0.7260298366228293,32179.29885393606,32395.05729023726,0.9916816588180429,0.8,4259.339754655437,4287.898129693729,0.9916816588180429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2975.886029680354,3099.015535412006,6.94985604553373,4.759482975747703,-1.5312863738595306,6.290769349607234,3.2713143576007306,3.5,0.9346612450287802,0.6,0.00026036064110590947,0.9841800327677229,0.0002645457461413032,197.93017017384486,0.0,0.0,0.0,0.007347539525787797,8.974087906476964e-05,0.00017061976204113983,0.0006059224628049352,0.0925824632708919,0.0925824632708919,0.0925824632708919,0.09258316792343699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.9365603666,595.4927969479857,0.0,0.0925824632708919,0.0925824634273807,0.0925824634273807,0.37343616039600797,0.37343616039600797,0.5,9.87852463194222,0.02315340058117954,0.02315340058117954,9.890754881780595e-12,1.87431913900582e-06,0.0015244311670130628,9.890754881780595e-12,26829.243108962542,20416.692505015017,0.7609865258626936,0.7627722015384212,0.4922512953229706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444293493916795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8047494564615,261.8047494564615,-11.345250543538498,246.1039454817124,277.5055534312162,111952.24838601318,112141.39777308829,-189.14938707510217,0.0,nan,277.5055534312162,4.355553431216208,271.22523184131495,-1.9247681586850263,264.9449102514221,-8.205089748577905,258.664588661493,-14.485411338506992,252.38426707161037,-20.76573292838961,246.1039454817124,-27.046054518287576,1.0,1.0,25762.5980482374,25762.5980482374,276.94728578849157,3.7972857884915925,276.94728578849157,276.94728578849157,82280.34085603328,82337.96308346592,-57.62222743264283,0.0,8575.796259387458,8575.796259387458,0.909537227515761,3569.0594561498065,276.94728578849157,3.7972857884915925,1.0,0.002,0.13329591591095705,0.005023141558186382,0.00020619488446644237,0.001793805128275099,0.10309744223322119,0.10309744223322119,0.0,1.2741541328964434e-11,1.0,1.0000031055349676,0.001524431157122308,0.0925824634273807,0.0,2.87149109347674e-07,0.36812501440896284,0.0,1600950.0682883938,267.3460843933959,1.8743092482509383e-06,1.0,1281999.4993027993,2608.307440942472,,,,,,,,,,,,,,,,,,,3.0,14594.200367005924,1502.7061926425945,0.37343616039600797,6.1796691888313084,3.2713143576007306
237.0,-28.79222519562095,4.758798138745382,35.024603182022595,29.14116127593445,6.08809423859045,-25.304193252165636,-38.85222792215643,2.600062292757036,-5.806180415179995,-5.806180415169001,40.05247460758716,37635.471121773044,20682.180531194088,20682.180531194088,58317.651652967135,82294.6460964923,82337.85190303449,20682.180531194088,103020.03243422857,103020.03243422857,103020.03243422857,129851.50730040218,125392.43418731255,4459.073113089632,0.0,94746.19339035676,50087.01840714827,49621.30553689831,26831.474866173605,76452.78040307191,20418.21158091182,1502.8617234768594,0.0,0.8825580799116927,2.800036721121041,0.0014957518510113484,1.0,1.0,-5.806180415179995,343648.34310180286,1556797.0259089505,4.530203788725275,1556797.0259089505,4.530203788725275,0.7609798448557528,0.09258366777833596,3.551406824769437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551406824769437,1.2795407145349187,1.2798738739193927,2.7755324894528934,5881.020290381549,14594.23410061023,6480.242547033611,0.00043727305257538275,26678.496174965207,2720.4495087481664,19369.87863091471,1975.1779283358449,0.7260483688391395,0.7260483688391395,32180.0519032584,32395.05729023726,0.9917106676611595,0.8,4259.439430317434,4287.898129693729,0.9917106676611595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2975.5553571972687,3099.015535412006,6.950695936867065,4.758798138745382,-1.5331975598873635,6.291995698632745,3.270708547228151,3.5,0.9344881563509003,0.6,0.00026036064110590947,0.9842140283719276,0.0002645366085023135,197.93044165681857,0.0,0.0,0.0,0.007347539525787797,8.973605515486395e-05,0.00017062458595104552,0.0006059573190200024,0.0925836666923797,0.0925836666923797,0.0925836666923797,0.09258365980793092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.90165586583,595.4924928080504,0.0,0.0925836666923797,0.09258366777833596,0.09258366777833596,0.3734350881547218,0.3734350881547218,0.5,9.878524436553025,0.018874453091086707,0.018874453091086707,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26831.474866173605,20418.21158091182,0.7609798448557528,0.7627930775768608,0.49227079673692065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442954257032337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.8035103773785,261.8035103773785,-11.346489622621505,246.10355371705663,277.50346703770464,111949.4434324609,112138.99248777163,-189.54905531068462,0.0,nan,277.50346703770464,4.353467037704661,271.2234843735767,-1.9265156264232814,264.9435017094516,-8.206498290548382,258.663519045298,-14.48648095470196,252.38353638118326,-20.766463618816715,246.10355371705663,-27.04644628294335,1.0,1.0,25762.5980482374,25762.5980482374,276.9450098898016,3.7950098898016336,276.9450098898016,276.9450098898016,82280.31668832406,82337.85190303449,-57.53521471042768,0.0,8575.796259387458,8575.796259387458,0.9095308690658794,3569.163858893284,276.9450098898016,3.7950098898016336,1.0,0.002,0.13329634402197324,0.005022721067339458,0.0002061945840089376,0.0017938054170192484,0.1030972920044688,0.1030972920044688,0.0,1.0281862167227374e-12,0.9999953760347874,0.9999953760347874,0.0,0.0925832396746769,4.281036590631848e-07,0.0,0.0,0.0,1600947.433098468,267.34381958482,0.0,1.0,1282007.2547919569,2608.275881540009,,,,,,,,,,,,,,,,,,,3.0,14594.23410061023,1502.8617234768594,0.3734350881547218,6.1796691888313084,3.270708547228151
238.0,-28.792570423320825,4.758111746948393,35.02472333795879,29.13830514242875,6.085931909216486,-25.304720190060422,-38.852720184344776,2.59808167360552,-5.808442042842046,-5.8084420429405,40.05267099449398,37637.158239151686,20682.367076602004,20682.367076602004,58319.52531575369,82294.60116736004,82337.72735348805,20682.367076602004,103020.09443009006,103020.09443009006,103020.09443009006,129853.79281968201,125394.67075916968,4459.122060512341,0.0,94745.8677398917,50088.42480329209,49619.38104066624,26833.698389591962,76453.07943025819,20419.724526914055,1503.0168618663656,0.0,0.8825454613421809,2.7998020087807456,0.0014957518510113484,1.0,1.0,-5.808442042842046,343617.8448322122,1556805.502880139,4.53063054289373,1556805.502880139,4.53063054289373,0.7609731700209574,0.09258484152848373,3.5515117751865213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5515117751865213,1.2795499051078105,1.2798830668852725,2.775594575099658,5881.15184241697,14594.267656499693,6480.196030158683,0.0004372451123646414,26677.61610755627,2720.359766847626,19369.73958886264,1975.1637499923668,0.7260671084991092,0.7260671084991092,32180.812683434877,32395.05729023726,0.9917399744833101,0.8,4259.540129256367,4287.898129693729,0.9917399744833101,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2975.2237628542007,3099.015535412006,6.951533304762574,4.758111746948393,-1.5351095151878518,6.293221262136245,3.270101093025364,3.5,0.9343145980072468,0.6,0.00026036064110590947,0.9842490461082549,0.0002645271967855919,197.9307212925605,0.0,0.0,0.0,0.007347539525787797,8.97311050574246e-05,0.00017062953604848487,0.000605992806470807,0.0925848410292013,0.0925848410292013,0.0925848410292013,0.09258413173124058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.953972961,595.4921601511319,0.0,0.0925848410292013,0.09258484152848373,0.09258484152848373,0.37343393046303697,0.37343393046303697,0.5,9.878503169652697,0.014703653096546532,0.014703653096546532,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,26833.698389591962,20419.724526914055,0.7609731700209574,0.7628146014570121,0.4922909386990088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442974067130856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.80226862566354,261.80226862566354,-11.347731374336433,246.10315389456605,277.50138335676456,111946.7129629696,112136.67086542238,-189.95790245278053,0.0,nan,277.50138335676456,4.351383356764586,271.2217374643317,-1.9282625356682956,264.9420915718914,-8.207908428108567,258.6624456794263,-14.487554320573679,252.38279978700126,-20.767200212998716,246.10315389456605,-27.04684610543393,1.0,1.0,25762.5980482374,25762.5980482374,276.9427337386503,3.792733738650327,276.9427337386503,276.9427337386503,82280.28425302666,82337.72735348805,-57.443100461387075,0.0,8575.796259387458,8575.796259387458,0.9095244452258908,3569.2693340624537,276.9427337386503,3.792733738650327,1.0,0.002,0.13329747670203412,0.005022297830507493,0.00020619537400202572,0.0017938046281913405,0.10309768700101286,0.10309768700101286,0.0,2.193366148428577e-12,0.9999877661211194,0.9999877661211194,0.0,0.09258370885674629,1.1326717374397152e-06,0.0,0.0,0.0,1600944.8044628536,267.34155795715793,0.0,1.0,1282015.0057038486,2608.2443413079636,,,,,,,,,,,,,,,,,,,3.0,14594.267656499693,1503.0168618663656,0.37343393046303697,6.1796691888313084,3.270101093025364
239.0,-28.792922290768857,4.75742397196501,35.02484191838504,29.135439299885206,6.083767455441371,-25.305253316182842,-38.853213319648034,2.5960984788929387,-5.810699031167189,-5.810699031122598,40.052865881916176,37638.832824868594,20682.533119858163,20682.533119858163,58321.36594472676,82294.54623956485,82337.61809167916,20682.533119858163,103020.15121153733,103020.15121153733,103020.15121153733,129856.06807505479,125396.9074777415,4459.160597313292,0.0,94745.53625198499,50089.82283028284,49617.45935744682,26835.91686351746,76453.37622096429,20421.233825918276,1503.1716868934552,0.0,0.8825328715581551,2.799567793403219,0.0014957518510113484,1.0,1.0,-5.810699031167189,343587.41124389594,1556813.9151618334,4.53105633156253,1556813.9151618334,4.53105633156253,0.7609665035771618,0.09258598756811455,3.551617464086698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551617464086698,1.2795591077642408,1.2798922719378372,2.7756572107812976,5881.284559910288,14594.300999598252,6480.148876096216,0.000437216891142869,26676.728901700255,2720.269297028063,19369.598642214376,1975.1493774341266,0.7260859722939961,0.7260859722939961,32181.578812293414,32395.05729023726,0.9917694875227704,0.8,4259.641536161445,4287.898129693729,0.9917694875227704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2974.891264682005,3099.015535412006,6.952366079863756,4.75742397196501,-1.5370201699334345,6.2944441418984445,3.269492028397848,3.5,0.9341405795422423,0.6,0.00026036064110590947,0.9842847387225048,0.0002645176043710984,197.93100630733653,0.0,0.0,0.0,0.007347539525787797,8.97261464331153e-05,0.00017063449467279417,0.0006060284512555044,0.0925859871512767,0.0925859871512767,0.0925859871512767,0.09258460215499363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.0969069472,595.4917979450538,0.0,0.0925859871512767,0.09258598756811455,0.09258598756811455,0.37343268828276566,0.37343268828276566,0.5,9.878461605147944,0.010645930567818596,0.010645930567818596,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,26835.91686351746,20421.233825918276,0.7609665035771618,0.7628357154060444,0.4923109309925759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442994472136448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.80102389050876,261.80102389050876,-11.348976109491218,246.10274631310412,277.4993014679164,111943.99617689975,112134.4104725425,-190.41429564271476,0.0,nan,277.4993014679164,4.349301467916405,271.2199904369573,-1.9300095630426881,264.94067940599814,-8.209320594001838,258.66136837501375,-14.488631624986226,252.3820573440631,-20.767942655936878,246.10274631310412,-27.047253686895857,1.0,1.0,25762.5980482374,25762.5980482374,276.94046400974935,3.790464009749371,276.94046400974935,276.94046400974935,82280.2123421716,82337.61809167916,-57.405749507568544,0.0,8575.796259387458,8575.796259387458,0.9095179761073345,3569.3755514071318,276.94046400974935,3.790464009749371,1.0,0.002,0.1332992877711622,0.005021872602606104,0.0002061972153510946,0.0017938028095996824,0.1030986076755473,0.1030986076755473,0.0,2.4950777121474088e-11,0.9999804389333412,0.9999804389333412,0.0,0.09258417648744006,1.8110806744898717e-06,0.0,0.0,0.0,1600942.1811462555,267.3393009688328,0.0,1.0,1282022.7406171323,2608.2128667202255,,,,,,,,,,,,,,,,,,,3.0,14594.300999598252,1503.1716868934552,0.37343268828276566,6.1796691888313084,3.269492028397848
240.0,-28.793282339974525,4.756734977959236,35.02495893409181,29.132597555313282,6.081609560081344,-25.305793149956383,-38.85371497655285,2.594120368151859,-5.812951425387325,-5.812951425401232,40.05305791529063,37640.49001330389,20682.679306327813,20682.679306327813,58323.16931963171,82294.51105947034,82337.50444760626,20682.679306327813,103020.18375393408,103020.18375393408,103020.18375393408,129858.30865689248,125399.11986932806,4459.188787564418,0.0,94745.22327275724,50091.20221976703,49615.5789477669,26838.124902958403,76453.7038507253,20422.7355551116,1503.325945954771,0.0,0.8825203153621358,2.7993340701990594,0.0014957518510113484,1.0,1.0,-5.812951425387325,343557.04171386734,1556822.204279919,4.531480992249676,1556822.204279919,4.531480992249676,0.7609598520372179,0.09258710405115368,3.5517213089261284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5517213089261284,1.279568286961286,1.2799014535249085,2.775718455293029,5881.414329681507,14594.334198172934,6480.103018990534,0.0004371893325143958,26675.860809981088,2720.1807763080246,19369.461572256736,1975.1354001883149,0.7261044623913101,0.7261044623913101,32182.331569288668,32395.05729023726,0.99179848561849,0.8,4259.741173130232,4287.898129693729,0.99179848561849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2974.5578893273228,3099.015535412006,6.953194416063311,4.756734977959236,-1.538929461999869,6.295664439959105,3.268881402522775,3.5,0.9339661150065072,0.6,0.00026036064110590947,0.9843212627209889,0.00026450778924168186,197.9312979502359,0.0,0.0,0.0,0.007347539525787797,8.972110238135653e-05,0.00017063953872455294,0.00060606408583332,0.09258710377598449,0.09258710377598449,0.09258710377598449,0.09258505587787019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.32210869796,595.4914088390456,0.0,0.09258710377598449,0.09258710405115368,0.09258710405115368,0.3734313645162242,0.3734313645162242,0.5,9.878400115989715,0.006691757358396444,0.006691757358396444,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26838.124902958403,20422.7355551116,0.7609598520372179,0.762856034202173,0.49233049698673037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444301526964988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.79977656679654,261.79977656679654,-11.350223433203439,246.10233102981846,277.4972221037729,111941.29843017951,112132.10871445441,-190.81028427490727,0.0,nan,277.4972221037729,4.3472221037729355,271.2182438889931,-1.931756111006905,264.9392656741934,-8.210734325806584,258.6602874593925,-14.489712540607457,252.38130924460893,-20.76869075539105,246.10233102981846,-27.04766897018152,1.0,1.0,25762.5980482374,25762.5980482374,276.93819836374814,3.7881983637481653,276.93819836374814,276.93819836374814,82280.17277183692,82337.50444760626,-57.3316757693392,0.0,8575.796259387458,8575.796259387458,0.9095116197865205,3569.479915470759,276.93819836374814,3.7881983637481653,1.0,0.002,0.13330176490556872,0.0050214451817689664,0.00020620008895896294,0.0017937998919435214,0.10310004447948147,0.10310004447948147,0.0,-1.9097515669558307e-11,0.9999732450064429,0.9999732450064429,0.0,0.09258462688378133,2.4771673723580213e-06,0.0,0.0,0.0,1600939.5630965524,267.33704857461265,0.0,1.0,1282030.4596874162,2608.1814571402456,,,,,,,,,,,,,,,,,,,3.0,14594.334198172934,1503.325945954771,0.3734313645162242,6.1796691888313084,3.268881402522775
241.0,-28.793650670252447,4.756044878746885,35.02507443631607,29.12974749868738,6.079455562034915,-25.30634004706181,-38.85422148797659,2.592144936862932,-5.81520221830192,-5.815202218316384,40.053248306378705,37642.14629203395,20682.811939066538,20682.811939066538,58324.958231100485,82294.4561423196,82337.39476429744,20682.811939066538,103020.20670336398,103020.20670336398,103020.20670336398,129860.53527076132,125401.32816030714,4459.207110454186,0.0,94744.8984972329,50092.58863987347,49613.67761928825,26840.328567397337,76454.00618668558,20424.234003070804,1503.479987820388,0.0,0.8825077725228622,2.799100528551299,0.0014957518510113484,1.0,1.0,-5.81520221830192,343526.6958807307,1556830.42254316,4.531905209147638,1556830.42254316,4.531905209147638,0.7609532033776928,0.09258819479009561,3.551826189398164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551826189398164,1.2795774538560707,1.279910622806516,2.7757805349684443,5881.545869064355,14594.367221110822,6480.056260826694,0.0004371613572227569,26674.98167000308,2720.0911289791193,19369.32180897596,1975.1211482999763,0.7261231534699579,0.7261231534699579,32183.091828974753,32395.05729023726,0.9918277729088736,0.8,4259.841803175638,4287.898129693729,0.9918277729088736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2974.2236623741996,3099.015535412006,6.954020372010728,4.756044878746885,-1.5408391058663202,6.296883984613205,3.2682692626176415,3.5,0.9337912178907547,0.6,0.00026036064110590947,0.9843586282787088,0.00026449774871297377,197.93159630176297,0.0,0.0,0.0,0.007347539525787797,8.971600978431463e-05,0.00017064463132159484,0.0006061000706082348,0.09258819469543197,0.09258819469543197,0.09258819469543197,0.09258550199548062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.63237034186,595.4909919842825,0.0,0.09258819469543197,0.09258819479009561,0.09258819479009561,0.3734299604654579,0.3734299604654579,0.5,9.878319338550975,0.002843645239806847,0.002843645239806847,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26840.328567397337,20424.234003070804,0.7609532033776928,0.7628764160334837,0.4923502138019983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443036550817125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.79852672662105,261.79852672662105,-11.351473273378929,246.10190805008716,277.4951454031559,111938.67765404776,112129.87289285034,-191.19523880257285,0.0,nan,277.4951454031559,4.345145403155925,271.2164979325514,-1.9335020674485577,264.9378504619391,-8.212149538060885,258.65920299129726,-14.490797008702714,252.3805555206954,-20.769444479304582,246.10190805008716,-27.048091949912816,1.0,1.0,25762.5980482374,25762.5980482374,276.93593478096426,3.7859347809642827,276.93593478096426,276.93593478096426,82280.11765014521,82337.39476429744,-57.277114152224385,0.0,8575.796259387458,8575.796259387458,0.90950519999892,3569.5853203451547,276.93593478096426,3.7859347809642827,1.0,0.002,0.1333048872679546,0.005021015498832578,0.00020620396130571243,0.0017937960492979354,0.10310198065285621,0.10310198065285621,0.0,1.0603647734169774e-11,0.9999662768652656,0.9999662768652656,0.0,0.0925850724259279,3.122364167719028e-06,0.0,0.0,0.0,1600936.9468353894,267.33479778169806,0.0,1.0,1282038.1731716008,2608.1500708295794,,,,,,,,,,,,,,,,,,,3.0,14594.367221110822,1503.479987820388,0.3734299604654579,6.1796691888313084,3.2682692626176415
242.0,-28.79402719955944,4.755353804791169,35.02518845850243,29.12689639432358,6.077303245831911,-25.306894154980114,-38.854736590851076,2.590170199343766,-5.817450125268806,-5.817450125209771,40.05343663377197,37643.80692773959,20682.928912044208,20682.928912044208,58326.735839783796,82294.39553550883,82337.2854571351,20682.928912044208,103020.21436917932,103020.21436917932,103020.21436917932,129862.74051368295,125403.52475663554,4459.215757047414,0.0,94744.57218503254,50093.98357044836,49611.765127315746,26842.526144503638,76454.29127181938,20425.727964807673,1503.6337069123165,0.0,0.8824952513659364,2.7988673017073316,0.0014957518510113484,1.0,1.0,-5.817450125268806,343496.391058009,1556838.551758073,4.532328700638829,1556838.551758073,4.532328700638829,0.7609465612456937,0.09258925926504002,3.551931258988992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.551931258988992,1.279586617662726,1.27991978899919,2.775842768250341,5881.677733920905,14594.400066149588,6480.009269358875,0.00043713329490778404,26674.100729077807,2720.0012980047018,19369.181348333983,1975.1068253005851,0.7261418686636123,0.7261418686636123,32183.853455046945,32395.05729023726,0.9918571130096315,0.8,4259.942614079636,4287.898129693729,0.9918571130096315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2973.8886012694925,3099.015535412006,6.954843198637328,4.755353804791169,-1.5427482687793566,6.298102073570526,3.267655640985181,3.5,0.9336158974243374,0.6,0.00026036064110590947,0.9843968271755167,0.0002644874850449792,197.93190129552244,0.0,0.0,0.0,0.007347539525787797,8.971083108055863e-05,0.00017064981002535084,0.0006061363945695767,0.0925892592498029,0.0925892592498029,0.0925892592498029,0.09258593929380383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.0232725647,595.4905487974974,0.0,0.0925892592498029,0.09258925926504002,0.09258925926504002,0.3734284784922606,0.3734284784922606,0.5,9.878219766728305,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,26842.526144503638,20425.727964807673,0.7609465612456937,0.7628968220032758,0.4923700985455984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443058321512592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7972742350914,261.7972742350914,-11.352725764908598,246.10147737239038,277.49307109779403,111936.0839272124,112127.68476338731,-191.60083617491176,0.0,nan,277.49307109779403,4.343071097794052,271.21475235272794,-1.9352476472720355,264.9364336076535,-8.213566392346479,258.65811486252306,-14.491885137476913,252.37979611745934,-20.770203882540642,246.10147737239038,-27.0485226276096,1.0,1.0,25762.5980482374,25762.5980482374,276.9336741280635,3.7836741280635238,276.9336741280635,276.9336741280635,82280.05282146238,82337.2854571351,-57.232635672728065,0.0,8575.796259387458,8575.796259387458,0.9094987685587601,3569.690915283937,276.9336741280635,3.7836741280635238,1.0,0.002,0.13330863836966436,0.005020583581976908,0.00020620880741844925,0.0017937912061023382,0.10310440370922462,0.10310440370922462,0.0,1.3520787354309727e-11,0.9999594868127701,0.9999594868127701,0.0,0.09258550817904394,3.75108599607885e-06,0.0,0.0,0.0,1600934.3338562236,267.33254987473117,0.0,1.0,1282045.876667496,2608.1187256991752,,,,,,,,,,,,,,,,,,,3.0,14594.400066149588,1503.6337069123165,0.3734284784922606,6.1796691888313084,3.267655640985181
243.0,-28.794411905191296,4.754661886349354,35.02530102185738,29.124060831405245,6.0751538272469015,-25.307455331928033,-38.85525647839529,2.588197251156914,-5.819694984970795,-5.819694984962027,40.0536226269466,37645.4422386093,20683.030342724953,20683.030342724953,58328.47258133425,82294.34987444263,82337.17209346953,20683.030342724953,103020.2024361945,103020.2024361945,103020.2024361945,129864.91833002376,125405.70335545388,4459.2149745698825,0.0,94744.26016910857,50095.35252318277,49609.897384362,26844.715893829263,76454.61327819126,20427.216194376237,1503.7870149854923,0.0,0.8824827537506277,2.798634406342657,0.0014957518510113484,1.0,1.0,-5.819694984970795,343466.12941204535,1556846.5802486879,4.5327514037955945,1556846.5802486879,4.5327514037955945,0.7609399285567331,0.09259029905729936,3.5520350250137946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5520350250137946,1.2795957732970282,1.2799289470173831,2.77590399963698,5881.807475881628,14594.432734656797,6479.963179475102,0.0004371057049031946,26673.233653922267,2719.912880945304,19369.04358258705,1975.0927771040112,0.7261603086410506,0.7261603086410506,32184.605627436824,32395.05729023726,0.9918860890968034,0.8,4260.04217366846,4287.898129693729,0.9918860890968034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2973.5527263109,3099.015535412006,6.955662887600815,4.754661886349354,-1.5446567847611616,6.299318671110516,3.267040575139785,3.5,0.9334401643256528,0.6,0.00026036064110590947,0.9844358572124787,0.0002644769988805007,197.93221291318477,0.0,0.0,0.0,0.007347539525787797,8.970560455314769e-05,0.00017065503655276177,0.0006061726670304192,0.09259029743530768,0.09259029743530768,0.09259029743530768,0.0925863630951955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.4916282806,595.4900803020278,0.0,0.09259029743530768,0.09259029905729936,0.09259029905729936,0.37342692039322445,0.37342692039322445,0.5,9.87810179020008,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,26844.715893829263,20427.216194376237,0.7609399285567331,0.7629163248671156,0.4923894141172471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444308057689141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.79601909434183,261.79601909434183,-11.353980905658148,246.10103901039975,277.49099917828755,111933.4844952564,112125.49059339543,-192.00609813903614,0.0,nan,277.49099917828755,4.340999178287575,271.21300714471596,-1.9369928552840179,264.93501511114005,-8.21498488885993,258.65702307753423,-14.492976922465743,252.37903104397327,-20.770968956026707,246.10103901039975,-27.048960989600232,1.0,1.0,25762.5980482374,25762.5980482374,276.93141604928616,3.781416049286179,276.93141604928616,276.93141604928616,82280.00698895853,82337.17209346953,-57.165104511004756,0.0,8575.796259387458,8575.796259387458,0.9094924168363597,3569.7952001388635,276.93141604928616,3.781416049286179,1.0,0.002,0.13331300671869747,0.005020149596739457,0.00020621460957596466,0.0017937854105694471,0.10310730478798233,0.10310730478798233,0.0,2.0145411814415093e-11,0.9999528210268372,0.9999528210268372,0.0,0.092585930742065,4.368315234355662e-06,0.0,0.0,0.0,1600931.7243468573,267.3303050150292,0.0,1.0,1282053.5696226717,2608.087423994701,,,,,,,,,,,,,,,,,,,3.0,14594.432734656797,1503.7870149854923,0.37342692039322445,6.1796691888313084,3.267040575139785
244.0,-28.794806581553303,4.753969218330033,35.025412127842,29.12121887728574,6.073007906402683,-25.308025132754466,-38.85578897371886,2.586226455525132,-5.821938642614157,-5.821938642630858,40.053805717058005,37647.09679193762,20683.12020382288,20683.12020382288,58330.2169957605,82294.28753590494,82337.04202569347,20683.12020382288,103020.16222951635,103020.16222951635,103020.16222951635,129867.06010073582,125407.85547597532,4459.2046247604985,0.0,94743.93908329407,50096.74833190477,49607.98972376589,26846.89787121947,76454.88759498535,20428.69861819957,1503.9399613148134,0.0,0.88247027209128,2.7984016509803555,0.0014957518510113484,1.0,1.0,-5.821938642614157,343435.88606266445,1556854.483456643,4.533173575147514,1556854.483456643,4.533173575147514,0.7609333009792403,0.09259130989666585,3.5521396017397864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5521396017397864,1.2796049190730219,1.2799380951747008,2.775965885089787,5881.938603730076,14594.465226813987,6479.916365720503,0.00043707778576702763,26672.3579886584,2719.823587938634,19368.903653141777,1975.0785082716093,0.7261789025693869,0.7261789025693869,32185.363671938303,32395.05729023726,0.9919152915677881,0.8,4260.142510505991,4287.898129693729,0.9919152915677881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2973.216057886591,3099.015535412006,6.956480726975749,4.753969218330033,-1.5465656971904957,6.300534915520529,3.2664241027511562,3.5,0.9332640293574732,0.6,0.00026036064110590947,0.9844759005581326,0.0002644662413354174,197.9325326083164,0.0,0.0,0.0,0.007347539525787797,8.970025156906399e-05,0.00017066038953684548,0.0006062095281221671,0.09259130969401842,0.09259130969401842,0.09259130969401842,0.09258676931264694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.0338962185,595.4895876217682,0.0,0.09259130969401842,0.09259130989666585,0.09259130989666585,0.3734252875517801,0.3734252875517801,0.5,9.87796557287834,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,26846.89787121947,20428.69861819957,0.7609333009792403,0.7629364038145071,0.49240928835538406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443103315616077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7947611976277,261.7947611976277,-11.355238802372298,246.1005926708403,277.48892972441405,111930.94540514701,112123.37310068445,-192.42769553741658,0.0,nan,277.48892972441405,4.338929724414072,271.21126231371716,-1.9387376862828205,264.93359490299446,-8.21640509700552,258.65592749225004,-14.494072507749934,252.37826008155008,-20.771739918449896,246.1005926708403,-27.049407329159664,1.0,1.0,25762.5980482374,25762.5980482374,276.9291572247719,3.77915722477195,276.9291572247719,276.9291572247719,82279.95699234698,82337.04202569347,-57.0850333464914,0.0,8575.796259387458,8575.796259387458,0.9094860154138158,3569.9002997484854,276.9291572247719,3.77915722477195,1.0,0.002,0.1333179839274235,0.005019713143801556,0.00020622135400573125,0.0017937786425052,0.10311067700286562,0.10311067700286562,0.0,-3.489068842871257e-12,0.9999462453523187,0.9999462453523187,0.0,0.092586332683424,4.977213241846675e-06,0.0,0.0,0.0,1600929.1161625613,267.3280613573858,0.0,1.0,1282061.2583607757,2608.056139984479,,,,,,,,,,,,,,,,,,,3.0,14594.465226813987,1503.9399613148134,0.3734252875517801,6.1796691888313084,3.2664241027511562
245.0,-28.79520748698916,4.753275956469313,35.02552183823837,29.118389810342364,6.070859231923294,-25.3086008151228,-38.856322307232745,2.5842525581734686,-5.824177274217504,-5.824177274204135,40.05398768681183,37648.71697148734,20683.19144977245,20683.19144977245,58331.90842125979,82294.24740834566,82336.93012785738,20683.19144977245,103020.12157762983,103020.12157762983,103020.12157762983,129869.19621038676,125410.01088484697,4459.185325539784,0.0,94743.6363511621,50098.10590757867,49606.14493731492,26849.074632756918,76455.21957007184,20430.17732939172,1504.0925706824676,0.0,0.882457819883215,2.7981694322529016,0.0014957518510113484,1.0,1.0,-5.824177274217504,343405.7125463451,1556862.338334143,4.533594758194458,1556862.338334143,4.533594758194458,0.7609266840230727,0.09259229703278075,3.5522427337131295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5522427337131295,1.2796140793740636,1.2799472578608486,2.776026609093537,5882.067270607341,14594.497506400694,6479.870595026113,0.0004370504139863146,26671.498389449127,2719.735933213598,19368.76684147327,1975.0645573639592,0.7261971771760406,0.7261971771760406,32186.11123950112,32395.05729023726,0.991944090599605,0.8,4260.241460587346,4287.898129693729,0.991944090599605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2972.878610684788,3099.015535412006,6.957294312467127,4.753275956469313,-1.5484726525314594,6.301748609000772,3.2658062510425765,3.5,0.933087500297879,0.6,0.00026036064110590947,0.9845165776968801,0.00026445531441936893,197.93285735017002,0.0,0.0,0.0,0.007347539525787797,8.969489045483992e-05,0.00017066575065106954,0.0006062461726439585,0.0925922969983229,0.0925922969983229,0.0925922969983229,0.09258717401943921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.65493989206,595.4890692621145,0.0,0.0925922969983229,0.09259229703278075,0.09259229703278075,0.3734235804498539,0.3734235804498539,0.5,9.877811894213146,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26849.074632756918,20430.17732939172,0.7609266840230727,0.7629552141668773,0.49242834149448717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443126643753257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7935002294104,261.7935002294104,-11.35649977058955,246.1001387032224,277.4868617555999,111928.34745445558,112121.24501468826,-192.89756023266585,0.0,nan,277.4868617555999,4.336861755599898,271.20951714513103,-1.9404828548689466,264.932172534654,-8.217827465345977,258.65482792416026,-14.495172075839719,252.377483313695,-20.772516686304982,246.1001387032224,-27.04986129677758,1.0,1.0,25762.5980482374,25762.5980482374,276.92690554509994,3.7769055450999645,276.92690554509994,276.92690554509994,82279.90005089599,82336.93012785738,-57.030076961396844,0.0,8575.796259387458,8575.796259387458,0.9094797023542203,3570.003947381695,276.92690554509994,3.7769055450999645,1.0,0.002,0.13332354453499376,0.005019275235463592,0.00020622900293797446,0.0017937710091784243,0.10311450146898722,0.10311450146898722,0.0,1.2116398596245803e-11,0.9999399453244094,0.9999399453244094,0.0,0.09258673643242027,5.560600360488377e-06,0.0,0.0,0.0,1600926.5137489012,267.3258227257825,0.0,1.0,1282068.9297779126,2608.0249269835253,,,,,,,,,,,,,,,,,,,3.0,14594.497506400694,1504.0925706824676,0.3734235804498539,6.1796691888313084,3.2658062510425765
