time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
246.0,-28.79561653724666,4.752582235877988,35.02563014678298,29.11555980043488,6.068718436776509,-25.30918303981533,-38.856864197272785,2.582284936843803,-5.826411909647106,-5.826411909713747,40.054166696204966,37650.345982785504,20683.246577573555,20683.246577573555,58333.59256035906,82294.190185209,82336.8058666866,20683.246577573555,103020.05244426016,103020.05244426016,103020.05244426016,129871.2927308848,125412.13565688163,4459.157074003176,0.0,94743.3244094547,50099.48019809929,49604.271345950445,26851.240286624638,76455.51163257509,20431.64797067794,1504.2445924214971,0.0,0.8824453985548426,2.797937643237024,0.0014957518510113484,1.0,1.0,-5.826411909647106,343375.5949692938,1556870.0654545273,4.534014904564635,1556870.0654545273,4.534014904564635,0.7609200823715961,0.09259325912624422,3.5523464926665875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5523464926665875,1.2796232106803846,1.2799563915447263,2.776087885103131,5882.197107118752,14594.529648042411,6479.824217111739,0.00043702276486947317,26670.631540318896,2719.6475392023676,19368.628214783595,1975.050421375658,0.7262155823158287,0.7262155823158287,32186.863347442788,32395.05729023726,0.9919730647121432,0.8,4260.341011645631,4287.898129693729,0.9919730647121432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2972.5404095071526,3099.015535412006,6.958104425232303,4.752582235877988,-1.5503781884156247,6.302960424293612,3.2651870657451427,3.5,0.9329105902128979,0.6,0.00026036064110590947,0.9845580831043547,0.0002644441659398915,197.9331886905991,0.0,0.0,0.0,0.007347539525787797,8.968944363294856e-05,0.0001706711974729609,0.0006062832297422792,0.09259325781904626,0.09259325781904626,0.09259325781904626,0.09258755840937082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.3449998323,595.4885283072324,0.0,0.09259325781904626,0.09259325912624422,0.09259325912624422,0.37342180203894754,0.37342180203894754,0.5,9.877640932748715,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,26851.240286624638,20431.64797067794,0.7609200823715961,0.7629743273538582,0.4924477670586142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443150340149484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.79223672402117,261.79223672402117,-11.357763275978812,246.09967715926308,277.48479628878346,111925.86130532694,112119.14699267379,-193.28568734688488,0.0,nan,277.48479628878346,4.33479628878348,271.20777246288037,-1.9422275371196065,264.9307486369811,-8.219251363018884,258.6537248110561,-14.496275188943855,252.3767009851626,-20.773299014837363,246.09967715926308,-27.050322840736897,1.0,1.0,25762.5980482374,25762.5980482374,276.9246564198372,3.7746564198372425,276.9246564198372,276.9246564198372,82279.8426810289,82336.8058666866,-56.963185657703434,0.0,8575.796259387458,8575.796259387458,0.9094733508406466,3570.1082251299204,276.9246564198372,3.7746564198372425,1.0,0.002,0.13332968434579776,0.005018835525765183,0.0002062375494323164,0.0017937624552784085,0.1031187747161582,0.1031187747161582,0.0,4.7107248657418666e-12,0.9999336906270916,0.9999336906270916,0.0,0.09258711932529601,6.139800948207442e-06,0.0,0.0,0.0,1600923.9159090926,267.32358809035287,0.0,1.0,1282076.5874038483,2607.9937706268956,,,,,,,,,,,,,,,,,,,3.0,14594.529648042411,1504.2445924214971,0.37342180203894754,6.1796691888313084,3.2651870657451427
247.0,-28.796033589621892,4.751888161417693,35.025737102599535,29.112727764900797,6.066579584960904,-25.309772272181387,-38.857410837057955,2.580318265720552,-5.828644097650283,-5.828644097656657,40.054344301346,37651.96723957016,20683.289009012176,20683.289009012176,58335.25624858233,82294.12552842397,82336.68743103472,20683.289009012176,103019.9764400469,103019.9764400469,103019.9764400469,129873.37950506136,125414.25937013402,4459.120134927327,0.0,94743.00959191148,50100.85129663073,49602.3981058675,26853.403065014456,76455.80117088195,20433.116438747038,1504.396453601576,0.0,0.8824329941818367,2.7977061232216145,0.0014957518510113484,1.0,1.0,-5.828644097650283,343345.51244900626,1556877.7319865015,4.534434485197267,1556877.7319865015,4.534434485197267,0.7609134823350568,0.09259419596837283,3.5524505505792696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5524505505792696,1.2796323377072305,1.2799655209480143,2.7761494031514866,5882.327456481253,14594.561613152686,6479.7775196576895,0.0004369949860098242,26669.76168787557,2719.5588389384316,19368.48863296845,1975.0361879916638,0.7262340346210752,0.7262340346210752,32187.61761800997,32395.05729023726,0.9920021223073873,0.8,4260.440848954925,4287.898129693729,0.9920021223073873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2972.2014759054055,3099.015535412006,6.958912165505718,4.751888161417693,-1.5522831665454815,6.304171327963174,3.264566586627542,3.5,0.932733310465012,0.6,0.00026036064110590947,0.9846004024126014,0.0002644327998119222,197.9335265140758,0.0,0.0,0.0,0.007347539525787797,8.968394937856494e-05,0.00017067669172734454,0.0006063205074978533,0.09259419553783904,0.09259419553783904,0.09259419553783904,0.09258794200127765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.10879523697,595.4879632983323,0.0,0.09259419553783904,0.09259419596837283,0.09259419596837283,0.3734199528686398,0.3734199528686398,0.5,9.877453270585297,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26853.403065014456,20433.116438747038,0.7609134823350568,0.7629931980988671,0.4924671073083966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443174518043418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7909705919613,261.7909705919613,-11.35902940803868,246.0992080519604,277.4827331319603,111923.40936972843,112117.09687459323,-193.6875048648032,0.0,nan,277.4827331319603,4.33273313196031,271.2060281159737,-1.9439718840262685,264.9293230999598,-8.22067690004019,258.6526180839538,-14.497381916046152,252.37591306795963,-20.774086932040348,246.0992080519604,-27.050791948039574,1.0,1.0,25762.5980482374,25762.5980482374,276.9224104214389,3.772410421438906,276.9224104214389,276.9224104214389,82279.77372555443,82336.68743103472,-56.91370548028499,0.0,8575.796259387458,8575.796259387458,0.9094669809516231,3570.212803332166,276.9224104214389,3.772410421438906,1.0,0.002,0.13333638161556555,0.005018393875683296,0.0002062469591831625,0.0017937530339286346,0.10312347959158125,0.10312347959158125,0.0,-6.888203115534841e-12,0.9999276703329876,0.9999276703329876,0.0,0.09258749866101115,6.697307361675853e-06,0.0,0.0,0.0,1600921.320842975,267.3213559023497,0.0,1.0,1282084.2365462347,2607.9626493171972,,,,,,,,,,,,,,,,,,,3.0,14594.561613152686,1504.396453601576,0.3734199528686398,6.1796691888313084,3.264566586627542
248.0,-28.796458695102547,4.751193842357016,35.025842732348565,29.109910886641615,6.064443732471305,-25.31036845232328,-38.85796229643745,2.578353486826767,-5.830873494998173,-5.830873495008655,40.05451998842578,37653.56402884712,20683.318433165987,20683.318433165987,58336.882462013105,82294.07507890672,82336.56774743975,20683.318433165987,103019.88618060574,103019.88618060574,103019.88618060574,129875.44451719274,125416.369612267,4459.074904925747,0.0,94742.70849220942,50102.19743191806,49600.56784476818,26855.558336586997,76456.12618135518,20434.57943460772,1504.5479172144987,0.0,0.8824206104845568,2.797474907751955,0.0014957518510113484,1.0,1.0,-5.830873494998173,343315.46960368485,1556885.315752345,4.534853374214614,1556885.315752345,4.534853374214614,0.7609068922900933,0.09259511182791352,3.5525533508957854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5525533508957854,1.2796414560825342,1.2799746416975077,2.7762099563197125,5882.455761378543,14594.59340431886,6479.7316891849905,0.0004369676618647247,26668.90518852301,2719.471500310811,19368.351642618574,1975.022218863585,0.7262522216680182,0.7262522216680182,32188.362768470313,32395.05729023726,0.9920308287258738,0.8,4260.539479102006,4287.898129693729,0.9920308287258738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2971.861826575318,3099.015535412006,6.959717389351446,4.751193842357016,-1.5541873241537418,6.305381166510758,3.263944844558483,3.5,0.9325556698738523,0.6,0.00026036064110590947,0.9846435409088939,0.0002644212146718381,197.9338708619681,0.0,0.0,0.0,0.007347539525787797,8.967840699779041e-05,0.00017068223410811906,0.0006063577427191773,0.09259510978420211,0.09259510978420211,0.09259510978420211,0.09258831178208073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.9417222488,595.4873757076455,0.0,0.09259510978420211,0.09259511182791352,0.09259511182791352,0.3734180351082774,0.3734180351082774,0.5,9.877249347215557,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26855.558336586997,20434.57943460772,0.7609068922900933,0.7630112245503659,0.4924858989001385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443199169004999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7897018513722,261.7897018513722,-11.360298148627805,246.098731392752,277.4806723099932,111920.95435816002,112115.04090524031,-194.08654708031756,0.0,nan,277.4806723099932,4.330672309993247,271.20428412655815,-1.9457158734418272,264.9278959431001,-8.222104056899866,258.65150775963195,-14.498492240368023,252.37511957619787,-20.774880423802102,246.098731392752,-27.051268607247977,1.0,1.0,25762.5980482374,25762.5980482374,276.9201670681123,3.7701670681123005,276.9201670681123,276.9201670681123,82279.72311067632,82336.56774743975,-56.84463676343148,0.0,8575.796259387458,8575.796259387458,0.9094606879724934,3570.3161176502645,276.9201670681123,3.7701670681123005,1.0,0.002,0.13334362457288448,0.005017950466950703,0.0002062572141166124,0.001793742787087928,0.1031286070583062,0.1031286070583062,0.0,1.2045403736948845e-12,0.9999217783137507,0.9999217783137507,0.0,0.0925878688821279,7.242945785619035e-06,0.0,0.0,0.0,1600918.7289498295,267.3191265050018,0.0,1.0,1282091.8760292558,2607.931567836468,,,,,,,,,,,,,,,,,,,3.0,14594.59340431886,1504.5479172144987,0.3734180351082774,6.1796691888313084,3.263944844558483
249.0,-28.796891719334393,4.7504993933569155,35.025947060293916,29.107090830244147,6.062310164765466,-25.310971530911267,-38.8585222774185,2.5763899740241425,-5.833099454154876,-5.833099454207679,40.054693700981545,37655.16860234945,20683.333962079127,20683.333962079127,58338.50256442858,82294.01498783936,82336.44756634807,20683.333962079127,103019.7815284272,103019.7815284272,103019.7815284272,129877.48867887829,125418.46737706404,4459.021301814248,0.0,94742.40287441116,50103.55648064288,49598.71821529808,26857.707150451104,76456.4253657492,20436.03771277004,1504.699026166575,0.0,0.8824082510862472,2.7972440639213407,0.0014957518510113484,1.0,1.0,-5.833099454154876,343285.47515061765,1556892.8143120722,4.53527144901479,1556892.8143120722,4.53527144901479,0.7609003105995515,0.09259600139577326,3.552656585294591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552656585294591,1.2796505687118405,1.2799837566995076,2.7762708603106163,5882.584809626989,14594.625020252743,6479.6854329454845,0.00043694015540826837,26668.04420854401,2719.383704786447,19368.213379623227,1975.008119961784,0.7262704841856368,0.7262704841856368,32189.1110610463,32395.05729023726,0.9920596563594333,0.8,4260.638525148083,4287.898129693729,0.9920596563594333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2971.5214790392047,3099.015535412006,6.960519756622039,4.7504993933569155,-1.556090214064402,6.3065896074213175,3.2633218719108754,3.5,0.9323776776888215,0.6,0.00026036064110590947,0.9846874850743823,0.00026440941420743464,197.93422162551266,0.0,0.0,0.0,0.007347539525787797,8.967277929550976e-05,0.00017068786181039972,0.0006063953562905697,0.09259600058374828,0.09259600058374828,0.09259600058374828,0.09258867300279586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.84162667417,595.4867662330236,0.0,0.09259600058374828,0.09259600139577326,0.09259600139577326,0.3734160503609624,0.3734160503609624,0.5,9.87702955280954,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,26857.707150451104,20436.03771277004,0.7609003105995515,0.7630294286628125,0.49250495850696857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444322429605285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78843046434764,261.78843046434764,-11.361569535652336,246.09824720768768,277.4786137210142,111918.54260407986,112113.03399109472,-194.49138701484594,0.0,nan,277.4786137210142,4.3286137210142215,271.2025404183512,-1.9474595816487863,264.9264671156856,-8.223532884314352,258.65039381299624,-14.499606187003735,252.3743205103509,-20.775679489649065,246.09824720768768,-27.0517527923123,1.0,1.0,25762.5980482374,25762.5980482374,276.9179270949269,3.767927094926904,276.9179270949269,276.9179270949269,82279.65872787024,82336.44756634807,-56.78883847783436,0.0,8575.796259387458,8575.796259387458,0.9094543683471087,3570.419868221064,276.9179270949269,3.767927094926904,1.0,0.002,0.13335139701799117,0.00501750544117238,0.0002062682894388517,0.001793731722154425,0.10313414471942585,0.10313414471942585,0.0,1.1593276685872844e-11,0.9999160608870367,0.9999160608870367,0.0,0.09258822896955214,7.772426221113236e-06,0.0,0.0,0.0,1600916.1409827794,267.3169005458451,0.0,1.0,1282099.5036344128,2607.9005352085373,,,,,,,,,,,,,,,,,,,3.0,14594.625020252743,1504.699026166575,0.3734160503609624,6.1796691888313084,3.2633218719108754
250.0,-28.79733265233423,4.749804923884986,35.02605010637379,29.104284883383684,6.060179892513411,-25.311581397857232,-38.85909081492571,2.5744286362480513,-5.835322185358166,-5.835322185371068,40.05486538943425,37656.76429156747,20683.336382936588,20683.336382936588,58340.100674504065,82293.96715350235,82336.32435860512,20683.336382936588,103019.66074154171,103019.66074154171,103019.66074154171,129879.50961108558,125420.54995222845,4458.959658857135,0.0,94742.10949770814,50104.90662938678,49596.89207591262,26859.84886954387,76456.74094545649,20437.490813648583,1504.849752383845,0.0,0.8823959150711076,2.797013569858775,0.0014957518510113484,1.0,1.0,-5.835322185358166,343255.52624754753,1556900.2255260644,4.535688740531058,1556900.2255260644,4.535688740531058,0.7608937381930865,0.09259686831605485,3.552758683337853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.552758683337853,1.2796596713764574,1.2799928617342233,2.776330897039485,5882.712020251252,14594.656463377461,6479.6399485870625,0.0004369130565518983,26667.195253660448,2719.297135480562,19368.07742383209,1974.9942563293366,0.7262885068940105,0.7262885068940105,32189.851112493463,32395.05729023726,0.9920881666720068,0.8,4260.736480375875,4287.898129693729,0.9920881666720068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2971.180451812705,3099.015535412006,6.961319488460478,4.749804923884986,-1.557991901360662,6.307796825245648,3.2626977028664403,3.5,0.9321993436761258,0.6,0.00026036064110590947,0.9847322340120814,0.0002643973987173402,197.93457879669094,0.0,0.0,0.0,0.007347539525787797,8.96670659356528e-05,0.00017069357517025666,0.0006064330813761119,0.0925968683614631,0.0925968683614631,0.0925968683614631,0.09258902312573905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.8065582,595.4861355063359,0.0,0.0925968683614631,0.09259686831605485,0.09259686831605485,0.37341400003622227,0.37341400003622227,0.5,9.87679424215883,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,26859.84886954387,20437.490813648583,0.7608937381930865,0.7630471813613313,0.4925237961480918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443249891250511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7871564926634,261.7871564926634,-11.36284350733655,246.09775552900365,277.47655745632693,111916.13543443865,112111.02221079882,-194.88677636018127,0.0,nan,277.47655745632693,4.326557456326952,271.200797070861,-1.9492029291390054,264.9250366853964,-8.224963314603599,258.649276299925,-14.500723700074957,252.37351591446753,-20.776484085532445,246.09775552900365,-27.052244470996328,1.0,1.0,25762.5980482374,25762.5980482374,276.9156899968477,3.765689996847698,276.9156899968477,276.9156899968477,82279.6106787688,82336.32435860512,-56.71367983632081,0.0,8575.796259387458,8575.796259387458,0.9094481182125872,3570.522476754542,276.9156899968477,3.765689996847698,1.0,0.002,0.1333596874402989,0.005017058841262532,0.00020628016724479748,0.001793719868298677,0.10314008362239874,0.10314008362239874,0.0,3.554347441370176e-11,0.9999104678840924,0.9999104678840924,0.0,0.0925885779225081,8.290393546750518e-06,0.0,0.0,0.0,1600913.5566977155,267.3146778146418,0.0,1.0,1282107.120082549,2607.8695484983023,,,,,,,,,,,,,,,,,,,3.0,14594.656463377461,1504.849752383845,0.37341400003622227,6.1796691888313084,3.2626977028664403
251.0,-28.797781544212853,4.749110538772311,35.02615188773006,29.101473872456722,6.05805249667843,-25.31219814011398,-38.859660365246214,2.5724690908624948,-5.837541783814345,-5.837541783800984,40.05503501201155,37658.342254241776,20683.326242751653,20683.326242751653,58341.66849699343,82293.9059227134,82336.1961725442,20683.326242751653,103019.52241529585,103019.52241529585,103019.52241529585,129881.50665315907,125422.61648520277,4458.890167956299,0.0,94741.80887054594,50106.245195942225,49595.07074955968,26861.98423786321,76457.05498742289,20438.939254495646,1505.0001370254324,0.0,0.8823836020997734,2.7967834156263427,0.0014957518510113484,1.0,1.0,-5.837541783814345,343225.62160276214,1556907.5475874844,4.53610526019936,1556907.5475874844,4.53610526019936,0.7608871732448572,0.09259771369929803,3.5528614405077104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5528614405077104,1.2796687658518275,1.2800019585775602,2.776391465757706,5882.840358097115,14594.687733629053,6479.593861475543,0.0004368856878090503,26666.33935969289,2719.209858585031,19367.939666371607,1974.9802089777456,0.7263066521851488,0.7263066521851488,32190.595937284867,32395.05729023726,0.9921168610420282,0.8,4260.835067416527,4287.898129693729,0.9921168610420282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2970.8387626651447,3099.015535412006,6.962116726993493,4.749110538772311,-1.5598923852435798,6.309002924015891,3.2620723702313366,3.5,0.9320206772089533,0.6,0.00026036064110590947,0.9847777929261544,0.0002643851668631536,197.93494241616406,0.0,0.0,0.0,0.007347539525787797,8.966134273510392e-05,0.00017069929837080556,0.0006064709551033557,0.0925977134554161,0.0925977134554161,0.0925977134554161,0.0925893643284543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.8348142011,595.4854840792658,0.0,0.0925977134554161,0.09259771369929803,0.09259771369929803,0.3734118854054495,0.3734118854054495,0.5,9.876543726512844,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26861.98423786321,20438.939254495646,0.7608871732448572,0.7630645531218875,0.492542411690282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443275954012875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78587994423003,261.78587994423003,-11.364120055769945,246.09725637060941,277.47450351785176,111913.78415675115,112109.06511502805,-195.28095827687807,0.0,nan,277.47450351785176,4.324503517851781,271.19905408839986,-1.9509459116001153,264.9236046589494,-8.22639534105059,258.6481552295107,-14.5018447704893,252.37270580005935,-20.777294199940627,246.09725637060941,-27.052743629390562,1.0,1.0,25762.5980482374,25762.5980482374,276.913455450994,3.7634554509940017,276.913455450994,276.913455450994,82279.54939154578,82336.1961725442,-56.64678099841694,0.0,8575.796259387458,8575.796259387458,0.9094418276554461,3570.625747710249,276.913455450994,3.7634554509940017,1.0,0.002,0.13336848643629465,0.005016610451472748,0.00020629283293785875,0.001793707154562096,0.10314641646892937,0.10314641646892937,0.0,-1.2500045269703275e-11,0.9999049758132582,0.9999049758132582,0.0,0.0925889146768596,8.7990224384247e-06,0.0,0.0,0.0,1600910.9759842556,267.31245821618563,0.0,1.0,1282114.7257003111,2607.8386063745475,,,,,,,,,,,,,,,,,,,3.0,14594.687733629053,1505.0001370254324,0.3734118854054495,6.1796691888313084,3.2620723702313366
252.0,-28.79823825848895,4.748416336097023,35.02625243801863,29.098660277109616,6.055927185541825,-25.312821714061336,-38.8602422439493,2.5705106393106387,-5.839758490935878,-5.839758491005903,40.05520307711075,37659.94140767285,20683.304355042324,20683.304355042324,58343.245762715174,82293.83628012509,82336.07080813218,20683.304355042324,103019.3751631745,103019.3751631745,103019.3751631745,129883.48820479229,125424.67517979778,4458.813024994514,0.0,94741.50460137396,50107.60972248047,49593.21653210388,26864.113041617788,76457.32957372167,20440.382926142058,1505.1501639690728,0.0,0.8823713090169844,2.7965535761299565,0.0014957518510113484,1.0,1.0,-5.839758490935878,343195.75795528427,1556914.8024445935,4.536521114714499,1556914.8024445935,4.536521114714499,0.7608806177399525,0.09259853705507977,3.5529645589582133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5529645589582133,1.2796778553797505,1.2800110504721618,2.776452326670804,5882.969315068861,14594.718829740006,6479.54740652476,0.00043685816517354675,26665.479778710123,2719.1222057185814,19367.80080941495,1974.966049508747,0.7263248578365471,0.7263248578365471,32191.34337645076,32395.05729023726,0.9921456562976669,0.8,4260.934000502917,4287.898129693729,0.9921456562976669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2970.4964287063453,3099.015535412006,6.962911705653833,4.748416336097023,-1.5617917553562197,6.310208091453243,3.2614459055954876,3.5,0.9318416873129964,0.6,0.00026036064110590947,0.9848241480848928,0.0002643727223913138,197.9353123734473,0.0,0.0,0.0,0.007347539525787797,8.965549599981375e-05,0.0001707051451060957,0.0006065093305937772,0.09259853709803167,0.09259853709803167,0.09259853709803167,0.09258969446641944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.9265352254,595.484811930951,0.0,0.09259853709803167,0.09259853705507977,0.09259853705507977,0.37340970756883235,0.37340970756883235,0.5,9.876278486692797,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,26864.113041617788,20440.382926142058,0.7608806177399525,0.7630824420366326,0.4925615584227329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444330248730698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7846007659167,261.7846007659167,-11.36539923408327,246.09674976026307,277.4724517715729,111911.47173279713,112107.1549966683,-195.68326387118674,0.0,nan,277.4724517715729,4.322451771572901,271.197311369313,-1.9526886306869642,264.9221709670433,-8.227829032956663,258.64703056478186,-14.50296943521812,252.37189016252626,-20.77810983747372,246.09674976026307,-27.05325023973691,1.0,1.0,25762.5980482374,25762.5980482374,276.91122412539,3.761224125390015,276.91122412539,276.91122412539,82279.47549814217,82336.07080813218,-56.59530999000708,0.0,8575.796259387458,8575.796259387458,0.9094355149080543,3570.7293817530044,276.91122412539,3.761224125390015,1.0,0.002,0.13337777759830333,0.005016160727975672,0.00020630626102560552,0.0017936937599518016,0.10315313051280275,0.10315313051280275,0.0,2.0977407311217888e-11,0.9998996621401819,0.9998996621401819,0.0,0.09258924591604938,9.291139030394796e-06,0.0,0.0,0.0,1600908.3985619962,267.3102415090641,0.0,1.0,1282122.3213153116,2607.8077054681467,,,,,,,,,,,,,,,,,,,3.0,14594.718829740006,1505.1501639690728,0.37340970756883235,6.1796691888313084,3.2614459055954876
253.0,-28.798711886955385,4.7477224235860165,35.02635176812572,29.095844271965348,6.0538049047715,-25.313460207806514,-38.860833866614826,2.5685532239064988,-5.841971529543514,-5.84197152945587,40.055368996238144,37661.51949756752,20683.26955267119,20683.26955267119,58344.78905023871,82293.75499731598,82335.93967063728,20683.26955267119,103019.20922330847,103019.20922330847,103019.20922330847,129885.44397730623,125426.7156266405,4458.728350665727,0.0,94741.1969638156,50108.96145793816,49591.37278430827,26866.23475399776,76457.60753830602,20441.821426776485,1505.2998020092846,0.0,0.8823590421078644,2.796324131884552,0.0014957518510113484,1.0,1.0,-5.841971529543514,343165.94576617173,1556921.9646921167,4.536936091417942,1556921.9646921167,4.536936091417942,0.7608740716350174,0.09259933862669224,3.5530680154195586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5530680154195586,1.279686940227749,1.2800201376856204,2.7765134610088387,5883.098851395237,14594.7497541792,6479.500603133566,0.00043683049786205413,26664.61676293811,2719.0342026011035,19367.66091094659,1974.951783835111,0.7263431191655543,0.7263431191655543,32192.09326127938,32395.05729023726,0.9921745459409597,0.8,4261.033257303895,4287.898129693729,0.9921745459409597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2970.153466033246,3099.015535412006,6.96370399348236,4.7477224235860165,-1.563689491004534,6.3114119145905505,3.2608183386863963,3.5,0.9316623824818275,0.6,0.00026036064110590947,0.9848722224712773,0.0002643598176143125,197.93569603337878,0.0,0.0,0.0,0.007347539525787797,8.964955171811544e-05,0.00017071108938779403,0.0006065481115812002,0.09259933846394226,0.09259933846394226,0.09259933846394226,0.092590014954888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.0776354238,595.4841203614645,0.0,0.09259933846394226,0.09259933862669224,0.09259933862669224,0.3734074683094254,0.3734074683094254,0.5,9.87599877984463,-8.765255188336596e-11,-8.765255188336596e-11,-8.765255188336596e-11,-8.765255188336596e-11,-8.765255188336596e-11,-8.765255188336596e-11,26866.23475399776,20441.821426776485,0.7608740716350174,0.7630998526995157,0.4925804077599305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444332948307076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78331817373845,261.78331817373845,-11.366681826261527,246.0962341588785,277.47040218860263,111909.17378258711,112105.379286643,-196.20550405588136,0.0,nan,277.47040218860263,4.320402188602657,271.19556858265383,-1.954431417346143,264.9207349767125,-8.229265023287496,258.6459013707609,-14.504098629239081,252.3710677648224,-20.778932235177564,246.0962341588785,-27.053765841121475,1.0,1.0,25762.5980482374,25762.5980482374,276.90899579535767,3.7589957953576913,276.90899579535767,276.90899579535767,82279.38988317375,82335.93967063728,-56.549787463532994,0.0,8575.796259387458,8575.796259387458,0.9094291813942174,3570.8333554966566,276.90899579535767,3.7589957953576913,1.0,0.002,0.13338755252617412,0.005015709510024102,0.00020632043883542047,0.0017936795751735868,0.10316021941771022,0.10316021941771022,0.0,1.4009007062026901e-11,0.9998944384568754,0.9998944384568754,0.0,0.0925895636976145,9.774929077748891e-06,0.0,0.0,0.0,1600905.825334901,267.30802847045646,0.0,1.0,1282129.9042649507,2607.77685660891,,,,,,,,,,,,,,,,,,,3.0,14594.7497541792,1505.2998020092846,0.3734074683094254,6.1796691888313084,3.2608183386863963
254.0,-28.799184248848537,4.747028891438035,35.02644989993917,29.0930614451878,6.051685775048716,-25.314097246469352,-38.861425244808174,2.5665987708673996,-5.844181780064503,-5.8441817800544955,40.055533101692376,37663.07104143515,20683.223888563665,20683.223888563665,58346.29492999881,82293.71454646515,82335.80588883633,20683.223888563665,103019.02977739999,103019.02977739999,103019.02977739999,129887.37968932472,125428.74336096515,4458.636328359577,0.0,94740.9207788287,50110.277267362355,49589.60390162927,26868.34991192473,76457.953813554,20443.255138371926,1505.4490896461984,0.0,0.8823467955083468,2.7960949915431415,0.0014957518510113484,1.0,1.0,-5.844181780064503,343136.1731660602,1556929.0486719294,4.537350388641352,1556929.0486719294,4.537350388641352,0.7608675339343702,0.09260011883682209,3.553168611868878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.553168611868878,1.2796960114553813,1.2800292112751661,2.7765723891159952,5883.223712983123,14594.780324546971,6479.45581016246,0.0004368038753319694,26663.78411155595,2718.9492957896887,19367.527021758407,1974.9381309375178,0.726360779877625,0.726360779877625,32192.822411657704,32395.05729023726,0.9922026369417493,0.8,4261.129769636485,4287.898129693729,0.9922026369417493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2969.8098924276774,3099.015535412006,6.964494239614818,4.747028891438035,-1.56558606548381,6.312614956921845,3.2601897023057376,3.5,0.9314827720873536,0.6,0.00026036064110590947,0.9849201708197108,0.0002643469479249485,197.9360786688114,0.0,0.0,0.0,0.007347539525787797,8.964361025671404e-05,0.00017071703084919543,0.0006065863955248121,0.09260011877781374,0.09260011877781374,0.09260011877781374,0.09259032453196786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.287995246,595.4834094259036,0.0,0.09260011877781374,0.09260011883682209,0.09260011883682209,0.37340516851803124,0.37340516851803124,0.5,9.875704964099272,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,26868.34991192473,20443.255138371926,0.7608675339343702,0.763116092176345,0.4925984696540292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444335747871607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78203318998567,261.78203318998567,-11.367966810014309,246.0957114485993,277.46835493137405,111906.8696193339,112103.44097527403,-196.57135594013513,0.0,nan,277.46835493137405,4.318354931374074,271.19382623481204,-1.9561737651879412,264.9192975382528,-8.230702461747171,258.64476884171563,-14.505231158284346,252.37024014516007,-20.77975985483991,246.0957114485993,-27.054288551400674,1.0,1.0,25762.5980482374,25762.5980482374,276.9067699448314,3.756769944831433,276.9067699448314,276.9067699448314,82279.35345087836,82335.80588883633,-56.45243795796705,0.0,8575.796259387458,8575.796259387458,0.9094230228967852,3570.9344549282223,276.9067699448314,3.756769944831433,1.0,0.002,0.13339779918652941,0.005015256805972224,0.00020633534736976155,0.001793664661624844,0.10316767368488076,0.10316767368488076,0.0,8.994605407708356e-12,0.9998893451427299,0.9998893451427299,0.0,0.092589872183889,1.0246652933085772e-05,0.0,0.0,0.0,1600903.2552795555,267.3058182199355,0.0,1.0,1282137.4775664108,2607.7460475200637,,,,,,,,,,,,,,,,,,,3.0,14594.780324546971,1505.4490896461984,0.37340516851803124,6.1796691888313084,3.2601897023057376
255.0,-28.799664411459883,4.746335836393683,35.026546856568324,29.090274637006246,6.049568770886766,-25.314741093198833,-38.86202140767125,2.5646454509154304,-5.846388708598738,-5.84638870858862,40.055695479389534,37664.617365623184,20683.16663986881,20683.16663986881,58347.784005491994,82293.66319047697,82335.67107666524,20683.16663986881,103018.83771653405,103018.83771653405,103018.83771653405,129889.29657004852,125430.75941933974,4458.537150708783,0.0,94740.63888477394,50111.59305381141,49587.82870106948,26870.45885351447,76458.28755458395,20444.684324849048,1505.5980324072978,0.0,0.8823345717153102,2.7958662103938234,0.0014957518510113484,1.0,1.0,-5.846388708598738,343106.4473381995,1556936.05809434,4.537763921876031,1556936.05809434,4.537763921876031,0.7608610048791565,0.09260087834107372,3.553269689222525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.553269689222525,1.2797050775524963,1.2800382797328589,2.7766317033127206,5883.349392648475,14594.810904500813,6479.410636151766,0.0004367770650027488,26662.946292011886,2718.8638619724256,19367.3919936174,1974.9243618990583,0.7263785397722454,0.7263785397722454,32193.555043602824,32395.05729023726,0.9922308622324063,0.8,4261.226742798752,4287.898129693729,0.9922308622324063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2969.4657228845867,3099.015535412006,6.9652821652296595,4.746335836393683,-1.5674811084829559,6.313816944876639,3.2595600241470732,3.5,0.9313028640420209,0.6,0.00026036064110590947,0.9849689135824427,0.00026433386629325036,197.9364676247103,0.0,0.0,0.0,0.007347539525787797,8.963762109298447e-05,0.000170723020012925,0.000606624932264457,0.09260087826229596,0.09260087826229596,0.09260087826229596,0.0925906256395217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.55629910604,595.4826795563241,0.0,0.09260087826229596,0.09260087834107372,0.09260087834107372,0.37340280949280313,0.37340280949280313,0.5,9.875397398512614,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26870.45885351447,20444.684324849048,0.7608610048791565,0.7631322368270048,0.49261654387347126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443385399603754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.78074573358316,261.78074573358316,-11.369254266416817,246.09518159389222,277.46630987327734,111904.60601462793,112101.55562807173,-196.94961344378223,0.0,nan,277.46630987327734,4.316309873277362,271.1920842173885,-1.957915782611451,264.9178585615069,-8.232141438493102,258.64363290565706,-14.50636709434292,252.3694072497767,-20.780592750223263,246.09518159389222,-27.054818406107756,1.0,1.0,25762.5980482374,25762.5980482374,276.90454729622104,3.7545472962210624,276.90454729622104,276.90454729622104,82279.30204660457,82335.67107666524,-56.36903006066859,0.0,8575.796259387458,8575.796259387458,0.9094168348879549,3571.0360376686376,276.90454729622104,3.7545472962210624,1.0,0.002,0.13340850551773675,0.005014802774347883,0.00020635096818966714,0.0017936490403627483,0.10317548409483357,0.10317548409483357,0.0,8.552415286383619e-12,0.9998843820384812,0.9998843820384812,0.0,0.09259017201628507,1.0706324788647315e-05,0.0,0.0,0.0,1600900.689017065,267.30361129140124,0.0,1.0,1282145.0393907134,2607.7152856399557,,,,,,,,,,,,,,,,,,,3.0,14594.810904500813,1505.5980324072978,0.37340280949280313,6.1796691888313084,3.2595600241470732
256.0,-28.80011643743847,4.7456463079751225,35.02664466314544,29.08735026083889,6.047345494516297,-25.315370244238714,-38.862607861496485,2.562599311076263,-5.848407692543617,-5.848407692554647,40.05591390257147,37666.286583618275,20682.74346414125,20682.74346414125,58349.03004775953,82293.62667223372,82336.85362605444,20682.74346414125,103019.59709019569,103019.59709019569,103019.59709019569,129892.24794105964,125433.8070032699,4458.440937789742,0.0,94740.34290920047,50113.00285544446,49585.93339306223,26872.650850863945,76458.58424392618,20446.1833319779,1505.7465897454613,0.0,0.8823231280718666,2.795656925461494,0.0014957518510113484,1.0,1.0,-5.848407692543617,343079.2547678927,1556945.4868909672,4.538151069333251,1556945.4868909672,4.538151069333251,0.760854723467691,0.09260161344438703,3.5533762372324915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5533762372324915,1.2797145745995957,1.2800477792527443,2.7766943565085924,5883.48214725235,14594.84131243487,6479.362099926916,0.00043674862517984066,26662.06350920722,2718.7738431785797,19367.246915593278,1974.909568057724,0.7263971488517826,0.7263971488517826,32194.327323612648,32395.05729023726,0.9922606151735126,0.8,4261.328963886989,4287.898129693729,0.9922606151735126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2969.120973564262,3099.015535412006,6.965948389537252,4.7456463079751225,-1.569263324475144,6.3149096324502665,3.2589293340277576,3.5,0.9311226668650736,0.6,0.00026036064110590947,0.9850148024889012,0.00026432155176555645,197.93683378991642,0.0,0.0,0.0,0.007347539525787797,8.963172982885936e-05,0.0001707289112770501,0.0006066640563404442,0.0926016133375512,0.0926016133375512,0.0926016133375512,0.09259162908378706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.0568167008,595.4818769005908,0.0,0.0926016133375512,0.09260161344438703,0.09260161344438703,0.37340039253901375,0.37340039253901375,0.5,9.875097888450425,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26872.650850863945,20446.1833319779,0.760854723467691,0.7631455725312458,0.4926364639901171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443413781695533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.779449150848,261.779449150848,-11.370550849151982,246.0946497875779,277.46424851412075,111901.57362584738,112099.91934493405,-198.34571908667021,0.0,nan,277.46424851412075,4.314248514120777,271.19032876880226,-1.9596712311977171,264.9164090234897,-8.2335909765103,258.6424892782043,-14.507510721795654,252.36856953289285,-20.78143046710713,246.0946497875779,-27.05535021242207,1.0,1.0,25762.5980482374,25762.5980482374,276.90266620608475,3.7526662060847684,276.90266620608475,276.90266620608475,82277.79086947007,82336.85362605444,-59.06275658436061,0.0,8575.796259387458,8575.796259387458,0.9094103118861497,3571.143118418654,276.90266620608475,3.7526662060847684,1.0,0.002,0.13341890729135886,0.005014384839222562,0.0002063661978020782,0.0017936338198239244,0.10318309890103909,0.10318309890103909,0.0,1.76260026539532e-11,0.9998876718942474,0.9998876718942474,0.0,0.09259121168055919,1.0401763827839551e-05,0.0,0.0,0.0,1600898.3412392673,267.30159230745636,0.0,1.0,1282151.9571585571,2607.6871442674415,,,,,,,,,,,,,,,,,,,3.0,14594.84131243487,1505.7465897454613,0.37340039253901375,6.1796691888313084,3.2589293340277576
257.0,-28.800610536108138,4.744957443608198,35.02674042257296,29.08502082517373,6.045627709907569,-25.315986711512778,-38.86318114874882,2.561003884162105,-5.850602681927512,-5.850602681940479,40.05605048678148,37667.5498738372,20682.66377164026,20682.66377164026,58350.21364547746,82293.45660779125,82336.37876094985,20682.66377164026,103019.04253259012,103019.04253259012,103019.04253259012,129893.69805287781,125435.36447709904,4458.333575778778,0.0,94740.04052555961,50114.13378749752,49584.34082006899,26874.655520287688,76458.99634035668,20447.53684879581,1505.8904021338685,0.0,0.8823110609549589,2.7954294100998007,0.0014957518510113484,1.0,1.0,-5.850602681927512,343049.6935989023,1556951.3829206193,4.5385593165432905,1556951.3829206193,4.5385593165432905,0.7608483328599304,0.09260231874910246,3.5534632323285344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5534632323285344,1.2797219797849018,1.2800551863661696,2.7767462686901787,5883.5921429358405,14594.87226803405,6479.324353287473,0.00043672542091035833,26661.325679027163,2718.698605438877,19367.134088361978,1974.8980628820218,0.7264130194244962,0.7264130194244962,32194.957876991462,32395.05729023726,0.9922849080718025,0.8,4261.4124256518335,4287.898129693729,0.9922849080718025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2968.7761476834894,3099.015535412006,6.966730646828579,4.744957443608198,-1.571150369767281,6.316107813375479,3.258298552682148,3.5,0.9309424436234709,0.6,0.00026036064110590947,0.9850649651822557,0.00026430809165742464,197.93723403780106,0.0,0.0,0.0,0.007347539525787797,8.96259711763436e-05,0.00017073466992956586,0.0006066993720784605,0.09260231851493006,0.09260231851493006,0.09260231851493006,0.09259167008463318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.2578221106,595.4811676539467,0.0,0.09260231851493006,0.09260231874910246,0.09260231874910246,0.3733980049548455,0.3733980049548455,0.5,9.874778409637921,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,26874.655520287688,20447.53684879581,0.7608483328599304,0.7631569395147682,0.49265033124631097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444344050075164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7781872301287,261.7781872301287,-11.37181276987127,246.0941137127797,277.4622607474822,111903.03383630139,112096.07710714723,-193.0432708458424,0.0,nan,277.4622607474822,4.312260747482242,271.1886313405345,-1.9613686594654496,264.91500193358263,-8.234998066417347,258.6413725266642,-14.508627473335764,252.3677431197289,-20.782256880271063,246.0941137127797,-27.05588628722029,1.0,1.0,25762.5980482374,25762.5980482374,276.90041584398597,3.7504158439859907,276.90041584398597,276.90041584398597,82279.06654280162,82336.37876094985,-57.312218148232205,0.0,8575.796259387458,8575.796259387458,0.9094049858798507,3571.230548490177,276.90041584398597,3.7504158439859907,1.0,0.002,0.13343001023508955,0.005013931323951211,0.00020638243690026894,0.00179361756614167,0.10319121845013447,0.10319121845013447,0.0,3.041938662767807e-12,0.9998801006039826,0.9998801006039826,0.0,0.09259121578701464,1.1102962087829988e-05,0.0,0.0,0.0,1600895.7887270115,267.29939731807247,0.0,1.0,1282159.4778948575,2607.656550520335,,,,,,,,,,,,,,,,,,,3.0,14594.87226803405,1505.8904021338685,0.3733980049548455,6.1796691888313084,3.258298552682148
258.0,-28.80107787277734,4.7442704856317235,35.026838700611194,29.082062641996913,6.043366555330025,-25.316633429962152,-38.863781502563484,2.5589221285492703,-5.852722269427147,-5.852722269425189,40.056314634806455,37669.21906423024,20682.435049788746,20682.435049788746,58351.65411401898,82293.44215182931,82337.94322219325,20682.435049788746,103020.378271982,103020.378271982,103020.378271982,129897.49577897109,125439.2527024918,4458.243076479298,0.0,94739.75964700447,50115.536616679914,49582.47003369394,26877.117506989085,76459.58754068303,20449.2268919047,1506.0540524628323,0.0,0.8822989153856375,2.795209724183937,0.0014957518510113484,1.0,1.0,-5.852722269427147,343021.14980869007,1556962.7856377184,4.53897022532304,1556962.7856377184,4.53897022532304,0.7608415183133799,0.09260316272398043,3.553570117987174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.553570117987174,1.2797316423971732,1.2800648514943358,2.7768088248022704,5883.724691830835,14594.902365709453,6479.275767624379,0.0004366970057484254,26660.444708114363,2718.6087714065825,19366.988862563638,1974.8832539719108,0.7264315758644907,0.7264315758644907,32195.732595895664,32395.05729023726,0.9923147552994288,0.8,4261.5149695587825,4287.898129693729,0.9923147552994288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2968.430776313524,3099.015535412006,6.967464161476637,4.7442704856317235,-1.5729922931105618,6.317262778742285,3.257666822444751,3.5,0.9307619492699288,0.6,0.00026036064110590947,0.9851124134366802,0.0002642953611736663,197.9376126084404,0.0,0.0,0.0,0.007347539525787797,8.961994100755712e-05,0.00017074070009835235,0.0006067390497937146,0.09260316164646527,0.09260316164646527,0.09260316164646527,0.09259318037894083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.9791389433,595.4802954168915,0.0,0.09260316164646527,0.09260316272398043,0.09260316272398043,0.3733955344530206,0.3733955344530206,0.5,9.874478971213396,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,26877.117506989085,20449.2268919047,0.7608415183133799,0.7631698782441236,0.4926683529934947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443469706819037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.77690670488306,261.77690670488306,-11.373093295116917,246.0935738283883,277.4602395813815,111899.21398578335,112095.10329835143,-195.8893125680958,0.0,nan,277.4602395813815,4.310239581381495,271.18690643077656,-1.9630935692234175,264.9135732801692,-8.236426719830774,258.6402401295887,-14.509759870411301,252.36690697899394,-20.78309302100604,246.0935738283883,-27.05642617161169,1.0,1.0,25762.5980482374,25762.5980482374,276.8984786840212,3.7484786840212223,276.8984786840212,276.8984786840212,82277.63331688994,82337.94322219325,-60.30990530330746,0.0,8575.796259387458,8575.796259387458,0.9093984420635886,3571.3379685771097,276.8984786840212,3.7484786840212223,1.0,0.002,0.1334404291686212,0.005013494744839872,0.0002063976499732955,0.001793602344889887,0.10319882498664774,0.10319882498664774,0.0,-5.136817620571277e-12,0.9998874883499261,0.9998874883499261,0.0,0.0925927437893403,1.0418934640133706e-05,0.0,0.0,0.0,1600893.3238326174,267.29727773057283,0.0,1.0,1282166.740191468,2607.6270085711953,,,,,,,,,,,,,,,,,,,3.0,14594.902365709453,1506.0540524628323,0.3733955344530206,6.1796691888313084,3.257666822444751
