time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
259.0,-28.80158668161586,4.743584036161823,35.02693438595262,29.079685534257464,6.041602453418639,-25.317267768116984,-38.86436872472984,2.5572835380009287,-5.8549292078394615,-5.854929207872965,40.056436434436804,37670.49197031231,20682.374033883974,20682.374033883974,58352.86600419629,82293.29102900803,82337.2313298569,20682.374033883974,103019.60536374088,103019.60536374088,103019.60536374088,129898.67105520846,125440.5386433896,4458.132411818856,0.0,94739.46850116795,50116.66943561807,49580.88785061098,26879.065691467582,76459.95354207857,20450.538663507185,1506.1954655142483,0.0,0.8822868381663258,2.7949809992203702,0.0014957518510113484,1.0,1.0,-5.8549292078394615,342991.4316747663,1556968.0434945242,4.539378829063238,1556968.0434945242,4.539378829063238,0.7608351755321223,0.09260384972655278,3.553658144242874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.553658144242874,1.2797392481308583,1.2800724592083577,2.77686110622396,5883.8354698897965,14594.932983046976,6479.237503157506,0.0004366735990463183,26659.7023843307,2718.5330754468346,19366.874487511497,1974.871590962408,0.7264475127409682,0.7264475127409682,32196.370616292184,32395.05729023726,0.9923393361433365,0.8,4261.599419678455,4287.898129693729,0.9923393361433365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2968.0850648459927,3099.015535412006,6.9682551483601545,4.743584036161823,-1.5748865017924896,6.318470537954313,3.2570345191945282,3.5,0.9305812911984367,0.6,0.00026036064110590947,0.9851640751257977,0.0002642815016094283,197.93802477566257,0.0,0.0,0.0,0.007347539525787797,8.961404310047104e-05,0.00017074659800543843,0.0006067750386037903,0.0926038481303576,0.0926038481303576,0.0926038481303576,0.09259302970374601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.13319071755,595.4796007155727,0.0,0.0926038481303576,0.09260384972655278,0.09260384972655278,0.3733931412609531,0.3733931412609531,0.5,9.874154401950616,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,26879.065691467582,20450.538663507185,0.7608351755321223,0.7631820750725761,0.49268264268014406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443497331098962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7756523741519,261.7756523741519,-11.374347625848088,246.09302818233948,277.45827656597186,111899.95698697437,112091.83917259393,-191.8821856195469,0.0,nan,277.45827656597186,4.30827656597188,271.18522688922917,-1.9647731107708069,264.91217721251144,-8.23782278748854,258.6391275357901,-14.510872464209854,252.36607785906924,-20.78392214093074,246.09302818233948,-27.056971817660497,1.0,1.0,25762.5980482374,25762.5980482374,276.89618873376736,3.746188733767383,276.89618873376736,276.89618873376736,82278.9007575297,82337.2313298569,-58.33057232720603,0.0,8575.796259387458,8575.796259387458,0.9093930528094054,3571.4264349640885,276.89618873376736,3.746188733767383,1.0,0.002,0.1334517060639843,0.0050130383569249645,0.00020641415276732774,0.0017935858344802582,0.10320707638366387,0.10320707638366387,0.0,-1.2752414142030988e-11,0.9998782242205441,0.9998782242205441,0.0,0.0925925728205717,1.1276905981071226e-05,0.0,0.0,0.0,1600890.757288297,267.2950707921605,0.0,1.0,1282174.3016840117,2607.596250044884,,,,,,,,,,,,,,,,,,,3.0,14594.932983046976,1506.1954655142483,0.3733931412609531,6.1796691888313084,3.2570345191945282
260.0,-28.802113535147598,4.742896573576384,35.0270300830274,29.076790005806856,6.039418240196042,-25.317960357609707,-38.86501357248051,2.5552650609029657,-5.857233681805781,-5.857233681790981,40.056628133019196,37672.10442822157,20682.495544336656,20682.495544336656,58354.59997255823,82293.20897197413,82337.27472107564,20682.495544336656,103019.77026541228,103019.77026541228,103019.77026541228,129901.1490541303,125443.12294205498,4458.026112075329,0.0,94739.16628331189,50118.061733289636,49579.00505558028,26881.378788718022,76460.38384429831,20452.11077650412,1506.3563686496636,0.0,0.8822739860199745,2.7947421815423654,0.0014957518510113484,1.0,1.0,-5.857233681805781,342960.40230747656,1556976.3187818185,4.53981365867985,1556976.3187818185,4.53981365867985,0.7608281902968372,0.09260466509376027,3.5537643228579725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5537643228579725,1.279748617282235,1.2800818307992197,2.776923744918747,5883.968193767613,14594.962753980819,6479.18868423478,0.00043664512045904773,26658.820809794644,2718.443179862098,19366.728564484507,1974.8567109547612,0.7264660617460256,0.7264660617460256,32197.140202040817,32395.05729023726,0.9923689859329737,0.8,4261.701284146933,4287.898129693729,0.9923689859329737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2967.73878434964,3099.015535412006,6.969109159271606,4.742896573576384,-1.5768398895673243,6.319736463143708,3.256401224413828,3.5,0.9304003498325223,0.6,0.00026036064110590947,0.9852175720560178,0.0002642671512268823,197.93845156203236,0.0,0.0,0.0,0.007347539525787797,8.960756683018314e-05,0.00017075307427572633,0.0006068161833793936,0.09260466500968807,0.09260466500968807,0.09260466500968807,0.09259365989573211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.6522105145,595.4787907246208,0.0,0.09260466500968807,0.09260466509376027,0.09260466509376027,0.37339064445439674,0.37339064445439674,0.5,9.873824251313083,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26881.378788718022,20452.11077650412,0.7608281902968372,0.7632004580488352,0.4927009587727933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443527406919798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.77437964294717,261.77437964294717,-11.37562035705281,246.09247088621717,277.45628839967986,111896.56847918555,112091.26549249653,-194.69701331098298,0.0,nan,277.45628839967986,4.306288399679886,271.18352489698435,-1.9664751030156253,264.9107613942814,-8.239238605718583,258.63799789160544,-14.51200210839454,252.36523438891487,-20.784765611085106,246.09247088621717,-27.057529113782806,1.0,1.0,25762.5980482374,25762.5980482374,276.8938893195799,3.743889319579921,276.8938893195799,276.8938893195799,82278.83484340511,82337.27472107564,-58.43987767052022,0.0,8575.796259387458,8575.796259387458,0.9093865521373679,3571.5331444722624,276.8938893195799,3.743889319579921,1.0,0.002,0.13346318634084034,0.005012563199597436,0.00020643092846396027,0.001793569082552045,0.10321546423198014,0.10321546423198014,0.0,1.10160049485164e-11,0.9998760291982896,0.9998760291982896,0.0,0.09259318481918646,1.1480274573801097e-05,0.0,0.0,0.0,1600888.0772411022,267.2927663181942,0.0,1.0,1282182.19725559,2607.5641331095953,,,,,,,,,,,,,,,,,,,3.0,14594.962753980819,1506.3563686496636,0.37339064445439674,6.1796691888313084,3.256401224413828
261.0,-28.802638532044224,4.742209618680556,35.02712369016169,29.073938342649512,6.037246563826021,-25.318650022445038,-38.865650387573965,2.5532580521341592,-5.859448281907191,-5.859448281930226,40.05675926835982,37673.66060383223,20682.434655704215,20682.434655704215,58356.09525953644,82293.16505771088,82336.71772488818,20682.434655704215,103019.1523805924,103019.1523805924,103019.1523805924,129902.5220034368,125444.61946005654,4457.902543380267,0.0,94738.89488149363,50119.390420139214,49577.22717928268,26883.3696228444,76460.59680212708,20453.453037893916,1506.4999819519144,0.0,0.8822618314665768,2.7945126928754727,0.0014957518510113484,1.0,1.0,-5.859448281907191,342930.5851547814,1556981.9796810306,4.540224894137944,1556981.9796810306,4.540224894137944,0.7608217766166262,0.09260533480415671,3.553867329476911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.553867329476911,1.2797579333371665,1.2800911492798115,2.776984019321258,5884.095907993804,14594.992146459013,6479.142021925949,0.0004366177620029112,26657.971752546575,2718.356600117938,19366.589087720768,1974.8424882830293,0.7264839676285846,0.7264839676285846,32197.88679267261,32395.05729023726,0.9923977499602681,0.8,4261.800104919035,4287.898129693729,0.9923977499602681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2967.3916841348505,3099.015535412006,6.9699038270824785,4.742209618680556,-1.5787403320383593,6.320949950718915,3.25576647992749,3.5,0.9302189942649972,0.6,0.00026036064110590947,0.9852708835808907,0.0002642528521289992,197.938876846235,0.0,0.0,0.0,0.007347539525787797,8.960117165714103e-05,0.00017075946944876844,0.0006068564996727888,0.0926053341213734,0.0926053341213734,0.0926053341213734,0.0925936079842398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.9827008968,595.478039086226,0.0,0.0926053341213734,0.09260533480415671,0.09260533480415671,0.37338812217804956,0.37338812217804956,0.5,9.873472454656849,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,26883.3696228444,20453.453037893916,0.7608217766166262,0.7632178886931342,0.4927199391515104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443558549499076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.77309316530074,261.77309316530074,-11.376906834699241,246.09190449285984,277.4542818377412,111893.47000400037,112090.2698895414,-196.79988554105898,0.0,nan,277.4542818377412,4.3042818377412,271.1818063687699,-1.968193631230065,264.90933089978,-8.240669100219975,258.63685543081374,-14.513144569186238,252.36437996183966,-20.785620038160317,246.09190449285984,-27.058095507140138,1.0,1.0,25762.5980482374,25762.5980482374,276.8916097696482,3.741609769648221,276.8916097696482,276.8916097696482,82278.79088748588,82336.71772488818,-57.92683740229404,0.0,8575.796259387458,8575.796259387458,0.9093802455929414,3571.6366661242955,276.8916097696482,3.741609769648221,1.0,0.002,0.13347537524287204,0.005012101487241742,0.00020644883832222015,0.001793551151491891,0.10322441916111008,0.10322441916111008,0.0,-1.0185888590918957e-11,0.9998683778783929,0.9998683778783929,0.0,0.09259314589351765,1.218891063905996e-05,0.0,0.0,0.0,1600885.5016432595,267.2905517180928,0.0,1.0,1282189.784804951,2607.53326965301,,,,,,,,,,,,,,,,,,,3.0,14594.992146459013,1506.4999819519144,0.37338812217804956,6.1796691888313084,3.25576647992749
262.0,-28.80317360048043,4.741523339098703,35.027215355633935,29.071094712149375,6.035092561567892,-25.319346984289282,-38.8662996008992,2.551265943505427,-5.861654846361205,-5.861654846419026,40.05689049206678,37675.231277266874,20682.35359009791,20682.35359009791,58357.584867364785,82293.0974107826,82336.20172188706,20682.35359009791,103018.55531198496,103018.55531198496,103018.55531198496,129903.91899866362,125446.15030423722,4457.768694426403,0.0,94738.61124765522,50120.74510745458,49575.406822445155,26885.36368667866,76460.77050912382,20454.79775412133,1506.6436141335193,0.0,0.8822497178246275,2.7942840517074656,0.0014957518510113484,1.0,1.0,-5.861654846361205,342900.878218366,1556987.6444094402,4.540634752816001,1556987.6444094402,4.540634752816001,0.7608153637979764,0.09260597448839329,3.5539708001619736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5539708001619736,1.279767180363338,1.2801003987136699,2.777044805253537,5884.224706090191,14595.021558570012,6479.094858857586,0.000436590155436454,26657.115821924443,2718.2693194846806,19366.448114153278,1974.8281129797922,0.7265020058255938,0.7265020058255938,32198.63674249245,32395.05729023726,0.9924266435754548,0.8,4261.899370322429,4287.898129693729,0.9924266435754548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2967.0440139894126,3099.015535412006,6.970693219440632,4.741523339098703,-1.5806363326527162,6.322159671751419,3.2551307428232095,3.5,0.9300373550923455,0.6,0.00026036064110590947,0.9853252210369754,0.0002642382794504142,197.9393102909695,0.0,0.0,0.0,0.007347539525787797,8.959465240986376e-05,0.0001707659886960457,0.0006068973374865361,0.0926059744080826,0.0926059744080826,0.0926059744080826,0.09259358812668267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.40900679206,595.477256283486,0.0,0.0926059744080826,0.09260597448839329,0.09260597448839329,0.3733855099671833,0.3733855099671833,0.5,9.873100875626434,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,26885.36368667866,20454.79775412133,0.7608153637979764,0.7632356367688077,0.49273936198133406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443589582465297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7717961317035,261.7717961317035,-11.378203868296453,246.09132907735497,277.4522631860522,111890.71906983797,112089.13375891878,-198.4146890807948,0.0,nan,277.4522631860522,4.302263186052244,271.1800763643151,-1.9699236356848928,264.90788954256703,-8.242110457432943,258.6357027208344,-14.51429727916559,252.36351589909742,-20.786484100902555,246.09132907735497,-27.058670922645007,1.0,1.0,25762.5980482374,25762.5980482374,276.88934303546955,3.739343035469574,276.88934303546955,276.88934303546955,82278.73944713917,82336.20172188706,-57.46227474788611,0.0,8575.796259387458,8575.796259387458,0.9093739105624167,3571.7406541627834,276.88934303546955,3.739343035469574,1.0,0.002,0.1334882242406036,0.005011638573381931,0.00020646777242343224,0.0017935322435262324,0.10323388621171611,0.10323388621171611,0.0,1.5949664766007343e-11,0.9998612509240293,0.9998612509240293,0.0,0.09259312549500366,1.2848993389627803e-05,0.0,0.0,0.0,1600882.935320987,267.2883451536388,0.0,1.0,1282197.344728378,2607.502519087544,,,,,,,,,,,,,,,,,,,3.0,14595.021558570012,1506.6436141335193,0.3733855099671833,6.1796691888313084,3.2551307428232095
263.0,-28.803714634502025,4.740837992783328,35.02730535139086,29.068313945923023,6.032971113562926,-25.320046059712023,-38.866949163470395,2.5493025373486753,-5.8638474819939574,-5.863847481983372,40.057025678143226,37676.7437669886,20682.241606760002,20682.241606760002,58358.9853737486,82293.05495881068,82335.79860226327,20682.241606760002,103018.04020902327,103018.04020902327,103018.04020902327,129905.40884991863,125447.78271591643,4457.626134002206,0.0,94738.35397381276,50122.042776902614,49573.679107677934,26887.368640895365,76461.0477485733,20456.150881111575,1506.7874746124317,0.0,0.8822376617426307,2.794056868459808,0.0014957518510113484,1.0,1.0,-5.8638474819939574,342871.3608076731,1556993.4802046567,4.541042671330084,1556993.4802046567,4.541042671330084,0.7608089565893039,0.09260659105586191,3.554070683544022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.554070683544022,1.2797762942883206,1.2801095150116835,2.7771030760656723,5884.3481749488,14595.050751414607,6479.05007006344,0.00043656375229788626,26656.2942634957,2718.185543839711,19366.31423745031,1974.8144613553368,0.726519374599319,0.726519374599319,32199.360687595512,32395.05729023726,0.9924545354561621,0.8,4261.995193670589,4287.898129693729,0.9924545354561621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2966.695801898498,3099.015535412006,6.9714736487390025,4.740837992783328,-1.5825242485985944,6.323362241381923,3.254494064513818,3.5,0.9298554470039481,0.6,0.00026036064110590947,0.9853801676001841,0.00026422354505063495,197.93974857019654,0.0,0.0,0.0,0.007347539525787797,8.958813009423455e-05,0.00017077251101167492,0.0006069375749417925,0.09260659089282326,0.09260659089282326,0.09260659089282326,0.09259363517515391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.9369218202,595.4764406217477,0.0,0.09260659089282326,0.09260659105586193,0.09260659105586191,0.37338281508797233,0.37338281508797233,0.5,9.872712198440114,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,26887.368640895365,20456.150881111575,0.7608089565893039,0.7632511859587685,0.49275735654160735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443621210905107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7704928785807,261.7704928785807,-11.379507121419294,246.09074554564273,277.45024021152005,111888.31030873746,112087.6764352843,-199.36612654684336,0.0,nan,277.45024021152005,4.300240211520077,271.17834127834084,-1.9716587216591392,264.90644234515645,-8.243557654843528,258.6345434120004,-14.515456587999552,252.36264447882385,-20.787355521176124,246.09074554564273,-27.059254454357244,1.0,1.0,25762.5980482374,25762.5980482374,276.8871033932353,3.7371033932353157,276.8871033932353,276.8871033932353,82278.74090108028,82335.79860226327,-57.05770118298824,0.0,8575.796259387458,8575.796259387458,0.9093677950956696,3571.8410369617422,276.8871033932353,3.7371033932353157,1.0,0.002,0.133501643143456,0.0050111757177675595,0.0002064875937661471,0.001793512417468868,0.10324379688307356,0.10324379688307356,0.0,1.1235015088401079e-11,0.9998550977275467,0.9998550977275467,0.0,0.09259317215037376,1.341890548815154e-05,0.0,0.0,0.0,1600880.3851293237,267.286152518006,0.0,1.0,1282204.856836649,2607.471963526688,,,,,,,,,,,,,,,,,,,3.0,14595.050751414607,1506.7874746124317,0.37338281508797233,6.1796691888313084,3.254494064513818
264.0,-28.804262739329022,4.740153573854736,35.02739387193034,29.06547967521476,6.03082289146411,-25.320754176253942,-38.86760756196452,2.5473143259505675,-5.866042236085946,-5.866042236070004,40.05716314000671,37678.29620838554,20682.130373674972,20682.130373674972,58360.42658206051,82292.98787324643,82335.43780021419,20682.130373674972,103017.56817388916,103017.56817388916,103017.56817388916,129906.95766654363,125449.48164302584,4457.476023517794,0.0,94738.07576676412,50123.384093191846,49571.87963730252,26889.389492654467,76461.26912995699,20457.515260888005,1506.9321658285803,0.0,0.8822255849486009,2.793829480323596,0.0014957518510113484,1.0,1.0,-5.866042236085946,342841.8168768466,1556999.4142589336,4.541451297985125,1556999.4142589336,4.541451297985125,0.7608025190187566,0.0926071933641151,3.5541736415670506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5541736415670506,1.279785523488908,1.2801187466153165,2.7771634983632123,5884.47620254681,14595.079806913025,6479.003099725674,0.0004365362965928108,26655.44380240063,2718.098820942996,19366.173839967472,1974.8001447963854,0.7265372875998908,0.7265372875998908,32200.10691314041,32395.05729023726,0.9924832859133181,0.8,4262.093966118794,4287.898129693729,0.9924832859133181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2966.347090913402,3099.015535412006,6.972255686810575,4.740153573854736,-1.58441361318879,6.324567187043526,3.2538565239405113,3.5,0.9296732925544318,0.6,0.00026036064110590947,0.9854358356347297,0.0002642086188576737,197.94019257929966,0.0,0.0,0.0,0.007347539525787797,8.958151950409287e-05,0.0001707791216018166,0.0006069786525271506,0.09260719206505541,0.09260719206505541,0.09260719206505541,0.09259372283068397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.5501742469,595.4755973110477,0.0,0.09260719206505541,0.0926071933641151,0.0926071933641151,0.3733800481144503,0.3733800481144503,0.5,9.872308106122906,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,26889.389492654467,20457.515260888005,0.7608025190187566,0.7632678249542069,0.49277623347247645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443653192117583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.76918145993994,261.76918145993994,-11.380818540060034,246.09015390865164,277.44820901123035,111885.78595355373,112086.40120605535,-200.61525250161128,0.0,nan,277.44820901123035,4.2982090112303695,271.1765979907132,-1.9734020092867581,264.90498697018666,-8.245013029813322,258.63337594968465,-14.516624050315329,252.3617649291731,-20.788235070826886,246.09015390865164,-27.059846091348334,1.0,1.0,25762.5980482374,25762.5980482374,276.8848665670147,3.7348665670147057,276.8848665670147,276.8848665670147,82278.61344766586,82335.43780021419,-56.824352548326715,0.0,8575.796259387458,8575.796259387458,0.9093614913086199,3571.944509774886,276.8848665670147,3.7348665670147057,1.0,0.002,0.1335155796285912,0.0050107102159761465,0.0002065082145773276,0.0017934917725643854,0.1032541072886638,0.1032541072886638,0.0,-1.2858286917855066e-11,0.9998495095544336,0.9998495095544336,0.0,0.09259325686632308,1.3936497792016175e-05,0.0,0.0,0.0,1600877.8324046952,267.28395776391403,0.0,1.0,1282212.376109525,2607.441379335672,,,,,,,,,,,,,,,,,,,3.0,14595.079806913025,1506.9321658285803,0.3733800481144503,6.1796691888313084,3.2538565239405113
265.0,-28.80481838131422,4.739470333201422,35.027480859758604,29.062680364027642,6.028703177784722,-25.32146622540785,-38.86826651925219,2.545351020003239,-5.868222975104743,-5.868222975096941,40.05729597656995,37679.810550067465,20681.98891776964,20681.98891776964,58361.7994678371,82292.91477855832,82335.06565881509,20681.98891776964,103017.05457658472,103017.05457658472,103017.05457658472,129908.43843779177,125451.12119919242,4457.317238599351,0.0,94737.79999598901,50124.695760798946,49570.11581687785,26891.38386120706,76461.49967808492,20458.86092381251,1507.0753086982863,0.0,0.8822135981477695,2.793603558698941,0.0014957518510113484,1.0,1.0,-5.868222975104743,342812.463585601,1557005.1486616267,4.541856886929781,1557005.1486616267,4.541856886929781,0.7607961356472259,0.09260776081583907,3.554275344736708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.554275344736708,1.2797946372099784,1.2801278627093648,2.7772231898746043,5884.602681696665,14595.108702725174,6478.956773923964,0.0004365091835054302,26654.603486553166,2718.013132573628,19366.03536904604,1974.7860246920243,0.7265549974816135,0.7265549974816135,32200.84403943658,32395.05729023726,0.9925116859596267,0.8,4262.191534165622,4287.898129693729,0.9925116859596267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2965.9978807963557,3099.015535412006,6.973028892460511,4.739470333201422,-1.5862947049321408,6.325765038133563,3.2532181208850246,3.5,0.9294908916814356,0.6,0.00026036064110590947,0.9854922726414447,0.00026419348820265937,197.94064269614182,0.0,0.0,0.0,0.007347539525787797,8.957490375478399e-05,0.00017078573735112548,0.0006070195354997844,0.09260776071440777,0.09260776071440777,0.09260776071440777,0.09259377192529815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.21609892685,595.4747366381503,0.0,0.09260776071440777,0.09260776081583907,0.09260776081583907,0.37337721563190646,0.37337721563190646,0.5,9.871888451291811,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26891.38386120706,20458.86092381251,0.7607961356472259,0.7632834787906275,0.4927945529280156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444368559143882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7678652669038,261.7678652669038,-11.382134733096166,246.0895545973771,277.4461759364321,111883.5970239886,112084.94264379011,-201.34561980151912,0.0,nan,277.4461759364321,4.296175936432121,271.1748516686213,-1.9751483313787048,264.9035274008008,-8.246472599199194,258.63220313299934,-14.51779686700064,252.36087886519226,-20.789121134807715,246.0895545973771,-27.06044540262289,1.0,1.0,25762.5980482374,25762.5980482374,276.8826424336034,3.7326424336034165,276.8826424336034,276.8826424336034,82278.53610007877,82335.06565881509,-56.52955873632163,0.0,8575.796259387458,8575.796259387458,0.9093552642803158,3572.046721460392,276.8826424336034,3.7326424336034165,1.0,0.002,0.13353003325051396,0.005010245219864507,0.00020652964102916776,0.001793470363823833,0.10326482051458388,0.10326482051458388,0.0,4.853000813709318e-12,0.999843926508707,0.999843926508707,0.0,0.09259330719928772,1.4453616551353705e-05,0.0,0.0,0.0,1600875.2959126218,267.28177702489523,0.0,1.0,1282219.8472739507,2607.4109913301722,,,,,,,,,,,,,,,,,,,3.0,14595.108702725174,1507.0753086982863,0.37337721563190646,6.1796691888313084,3.2532181208850246
266.0,-28.805381475933576,4.738788337193326,35.02756652522357,29.059895337000512,6.026592994777695,-25.32218402885431,-38.86893392829222,2.543395545623945,-5.870400903090854,-5.870400903130828,40.05743182672627,37681.321842602476,20681.839588872117,20681.839588872117,58363.1614314746,82292.84257986707,82334.7572589405,20681.839588872117,103016.59684781262,103016.59684781262,103016.59684781262,129909.98997533407,125452.83822360852,4457.1517517255625,0.0,94737.5287553874,50126.008010711186,49568.356382973565,26893.39312752146,76461.74951049502,20460.217367437795,1507.2191208572851,0.0,0.8822016138798964,2.7933779426944696,0.0014957518510113484,1.0,1.0,-5.870400903090854,342783.150101789,1557011.013173167,4.542262397410184,1557011.013173167,4.542262397410184,0.7607897326462592,0.09260831493729045,3.554376361186018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.554376361186018,1.2798037147057193,1.2801369425686513,2.7772824225653374,5884.728188660601,14595.137429272761,6478.910821104997,0.00043648228068845693,26653.769642946743,2717.9281041891722,19365.898012994985,1974.7720182728033,0.7265725738767945,0.7265725738767945,32201.57618433125,32395.05729023726,0.9925398942430853,0.8,4262.288442860563,4287.898129693729,0.9925398942430853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2965.6482136791587,3099.015535412006,6.9738007001222835,4.738788337193326,-1.5881741412361698,6.326962478429496,3.2525789325776997,3.5,0.9293082664507714,0.6,0.00026036064110590947,0.9855494701765148,0.00026417815541951244,197.9410988523344,0.0,0.0,0.0,0.007347539525787797,8.956820361244913e-05,0.00017079243749346034,0.000607060602496096,0.09260831431555944,0.09260831431555944,0.09260831431555944,0.0925938710752263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.9623314496,595.4738499882665,0.0,0.09260831431555944,0.09260831493729045,0.09260831493729045,0.37337431690259437,0.37337431690259437,0.5,9.871455164560226,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,26893.39312752146,20460.217367437795,0.7607897326462592,0.7632987971778459,0.49281270810355177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444371843644146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7665453564554,261.7665453564554,-11.383454643544553,246.08894780650962,277.44414290639634,111881.52161790863,112083.43591197634,-201.91429406770942,0.0,nan,277.44414290639634,4.29414290639636,271.17310388642966,-1.9768961135703194,264.9020648664357,-8.247935133564283,258.63102584647083,-14.518974153529143,252.35998682649057,-20.790013173509408,246.08894780650962,-27.061052193490355,1.0,1.0,25762.5980482374,25762.5980482374,276.8804285439089,3.7304285439089426,276.8804285439089,276.8804285439089,82278.45966503094,82334.7572589405,-56.29759390956315,0.0,8575.796259387458,8575.796259387458,0.9093490792274694,3572.148242991948,276.8804285439089,3.7304285439089426,1.0,0.002,0.13354494327151742,0.005009778747166858,0.00020655177439750795,0.0017934482267988705,0.10327588719875397,0.10327588719875397,0.0,1.1963784997404137e-12,0.9998389991482053,0.9998389991482053,0.0,0.09259340491970228,1.4910017588176766e-05,0.0,0.0,0.0,1600872.7626220938,267.2795990969091,0.0,1.0,1282227.308715784,2607.38064337472,,,,,,,,,,,,,,,,,,,3.0,14595.137429272761,1507.2191208572851,0.37337431690259437,6.1796691888313084,3.2525789325776997
267.0,-28.8059520255072,4.738107684992317,35.02765096309031,29.057127283327304,6.024491507992933,-25.322907672177486,-38.8696059124544,2.541447152902956,-5.872573769849907,-5.872573769868255,40.05756775578043,37682.81288368914,20681.6782985373,20681.6782985373,58364.49118222644,82292.77651419443,82334.47668348618,20681.6782985373,103016.15498202348,103016.15498202348,103016.15498202348,129911.5574415936,125454.5777879807,4456.9796536129,0.0,94737.26586998446,50127.302233189934,49566.62626310503,26895.402459570116,76462.02872267514,20461.573943364743,1507.3628453136214,0.0,0.8821896549307067,2.793152865333594,0.0014957518510113484,1.0,1.0,-5.872573769849907,342753.90670077153,1557016.8811083245,4.5426670584024,1557016.8811083245,4.5426670584024,0.7607833336616965,0.0926088493530586,3.55447637364601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55447637364601,1.2798127594558115,1.280145989673763,2.777340940996249,5884.852182193683,14595.165987997843,6478.865493451756,0.00043645571206826127,26652.94572567592,2717.844088009251,19365.762525606122,1974.7582024040955,0.7265899508792477,0.7265899508792477,32202.301048433575,32395.05729023726,0.9925678221680927,0.8,4262.384387849973,4287.898129693729,0.9925678221680927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2965.2981014814577,3099.015535412006,6.974569702858802,4.738107684992317,-1.5900505298032819,6.328158214795599,3.2519389810039265,3.5,0.9291254231439791,0.6,0.00026036064110590947,0.9856074286181002,0.0002641626204775625,197.94156104984023,0.0,0.0,0.0,0.007347539525787797,8.956145800821671e-05,0.00017079918309769276,0.0006071016609587878,0.09260884922947216,0.09260884922947216,0.09260884922947216,0.09259398388742074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.7700774056,595.4729433308423,0.0,0.09260884922947216,0.0926088493530586,0.0926088493530586,0.37337135951914,0.37337135951914,0.5,9.871009200230203,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,26895.402459570116,20461.573943364743,0.7607833336616965,0.7633134008765609,0.49283040893883767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443751722135183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7652225173194,261.7652225173194,-11.38477748268059,246.08833368735768,277.442111347277,111879.52655463915,112081.88886515956,-202.36231052040645,0.0,nan,277.442111347277,4.292111347277,271.17135581530385,-1.9786441846961225,264.900600283309,-8.24939971669096,258.6298447513266,-14.520155248673404,252.35908921934242,-20.790910780657555,246.08833368735768,-27.061666312642302,1.0,1.0,25762.5980482374,25762.5980482374,276.8782229600399,3.7282229600399432,276.8782229600399,276.8782229600399,82278.39358920763,82334.47668348618,-56.0830942785542,0.0,8575.796259387458,8575.796259387458,0.9093429555776605,3572.2487555142397,276.8782229600399,3.7282229600399432,1.0,0.002,0.13356027618368968,0.005009311425194288,0.00020657456380597072,0.0017934254362896877,0.10328728190298536,0.10328728190298536,0.0,9.565829031665807e-14,0.9998344335702661,0.9998344335702661,0.0,0.09259351643650945,1.533291654914731e-05,0.0,0.0,0.0,1600870.2351508287,267.27742623015007,0.0,1.0,1282234.7527265232,2607.350366819439,,,,,,,,,,,,,,,,,,,3.0,14595.165987997843,1507.3628453136214,0.37337135951914,6.1796691888313084,3.2519389810039265
268.0,-28.806529999613307,4.737428464882527,35.0277342536662,29.054340440221154,6.022397048998987,-25.32363729474691,-38.87028257651252,2.53950434214911,-5.8747421401550355,-5.874742140151018,40.05770355336692,37684.318551019336,20681.506473992158,20681.506473992158,58365.825025011494,82292.67065840031,82334.21774784745,20681.506473992158,103015.7242218396,103015.7242218396,103015.7242218396,129913.13518557171,125456.33372921047,4456.801456361233,0.0,94736.97627202238,50128.62415755441,49564.83568274219,26897.410963732105,76462.24664647429,20462.92998438197,1507.506450621785,0.0,0.8821777191131186,2.7929282680189162,0.0014957518510113484,1.0,1.0,-5.8747421401550355,342724.72576856794,1557022.743384181,4.543070943867625,1557022.743384181,4.543070943867625,0.7607769391624253,0.0926093669807621,3.5545786547786427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5545786547786427,1.2798217784208168,1.280155010987074,2.777401287204745,5884.980048568139,14595.19437860552,6478.818288669691,0.00043642824558473206,26652.097329359003,2717.757575661312,19365.621427353584,1974.743814386522,0.7266077857978218,0.7266077857978218,32203.042351061766,32395.05729023726,0.9925963836073581,0.8,4262.482508687497,4287.898129693729,0.9925963836073581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2964.9475615996275,3099.015535412006,6.975336340462701,4.737428464882527,-1.5919241567007854,6.329352621583312,3.2512982981519447,3.5,0.9289423709005556,0.6,0.00026036064110590947,0.9856661450199691,0.00026414688423800404,197.94202926409952,0.0,0.0,0.0,0.007347539525787797,8.955466590000364e-05,0.00017080597520590583,0.0006071432735755629,0.09260936644353583,0.09260936644353583,0.09260936644353583,0.09259410626427235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.63428407995,595.4720182990244,0.0,0.09260936644353583,0.0926093669807621,0.0926093669807621,0.3733683471780126,0.3733683471780126,0.5,9.870551395236996,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26897.410963732105,20462.92998438197,0.7607769391624253,0.763328669831895,0.4928486959748125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443785448663224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7638972459234,261.7638972459234,-11.386102754076603,246.08771235379942,277.4400821380463,111877.68711981738,112080.42150659674,-202.73438677936392,0.0,nan,277.4400821380463,4.29008213804633,271.16960818120003,-1.9803918187999443,264.8991342243508,-8.250865775649174,258.62866026749595,-14.521339732504032,252.3581863106479,-20.791813689352068,246.08771235379942,-27.06228764620056,1.0,1.0,25762.5980482374,25762.5980482374,276.876024395985,3.7260243959850072,276.876024395985,276.876024395985,82278.28350161239,82334.21774784745,-55.93424623506144,0.0,8575.796259387458,8575.796259387458,0.9093366929481885,3572.3515480525357,276.876024395985,3.7260243959850072,1.0,0.002,0.13357600505896813,0.00500884325216089,0.00020659796735693952,0.0017934020291387502,0.10329898367846976,0.10329898367846976,0.0,-3.504310557012058e-12,0.9998301589353215,0.9998301589353215,0.0,0.09259363810727488,1.572887348721865e-05,0.0,0.0,0.0,1600867.7128423336,267.27525785984494,0.0,1.0,1282242.1812416161,2607.320153789046,,,,,,,,,,,,,,,,,,,3.0,14595.19437860552,1507.506450621785,0.3733683471780126,6.1796691888313084,3.2512982981519447
269.0,-28.807115239846524,4.736750769362719,35.02781646574561,29.051580314431362,6.020308259951847,-25.32437288988328,-38.870963850617386,2.5375659083535944,-5.876905561367494,-5.876905561372044,40.05783903869291,37685.79254419486,20681.323552534042,20681.323552534042,58367.1160967289,82292.58996111504,82333.9784625479,20681.323552534042,103015.30201508194,103015.30201508194,103015.30201508194,129914.71950219433,125458.10207251986,4456.617429674475,0.0,94736.70888903337,50129.91146627124,49563.108247513475,26899.417487112394,76462.52573462587,20464.284676830735,1507.6498716062492,0.0,0.882165809492755,2.792704197540398,0.0014957518510113484,1.0,1.0,-5.876905561367494,342695.6133837453,1557028.5921972548,4.543473950026077,1557028.5921972548,4.543473950026077,0.7607705515048884,0.09260986659600559,3.5546787842976055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5546787842976055,1.2798307771936823,1.2801640121029878,2.7774599952128365,5885.1044437925175,14595.222601456744,6478.772618601932,0.00043640156112277314,26651.27136311786,2717.6733505445654,19365.48491646481,1974.7298941498689,0.7266251824393002,0.7266251824393002,32203.76805531421,32395.05729023726,0.9926243442204342,0.8,4262.578564881467,4287.898129693729,0.9926243442204342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2964.596609730223,3099.015535412006,6.976100385683175,4.736750769362719,-1.593794700979415,6.330545470342134,3.2506569128938114,3.5,0.9287591179696604,0.6,0.00026036064110590947,0.9857256034338596,0.0002641309510465396,197.9425033668731,0.0,0.0,0.0,0.007347539525787797,8.95478279987004e-05,0.00017081281310720906,0.000607184682838388,0.0926098663420523,0.0926098663420523,0.0926098663420523,0.09259423608220588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.5505098555,595.471076328639,0.0,0.0926098663420523,0.09260986659600559,0.09260986659600559,0.3733652831141849,0.3733652831141849,0.5,9.870082489437328,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,26899.417487112394,20464.284676830735,0.7607705515048884,0.7633427687086917,0.4928661744053393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443819614233453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7625698393978,261.7625698393978,-11.38743016060215,246.08708391404195,277.4380557647528,111875.84394380108,112078.90495470315,-203.06101090204635,0.0,nan,277.4380557647528,4.288055764752812,271.1678613946146,-1.982138605385387,264.8976670244754,-8.252332975524553,258.62747265432046,-14.52252734567952,252.35727828418146,-20.792721715818516,246.08708391404195,-27.062916085958022,1.0,1.0,25762.5980482374,25762.5980482374,276.8738330723637,3.723833072363732,276.8738330723637,276.8738330723637,82278.198681008,82333.9784625479,-55.77978153989534,0.0,8575.796259387458,8575.796259387458,0.9093305619911614,3572.4521782190936,276.8738330723637,3.723833072363732,1.0,0.002,0.1335921042316363,0.005008374530245509,0.00020662194553946236,0.001793378083365397,0.10331097276973118,0.10331097276973118,0.0,2.890485940876264e-11,0.9998261613312992,0.9998261613312992,0.0,0.09259376742008799,1.6099175917608178e-05,0.0,0.0,0.0,1600865.1962235742,267.2730944386325,0.0,1.0,1282249.5927109858,2607.29001058469,,,,,,,,,,,,,,,,,,,3.0,14595.222601456744,1507.6498716062492,0.3733652831141849,6.1796691888313084,3.2506569128938114
270.0,-28.807710214477307,4.736074641665743,35.02789762016657,29.048841806966834,6.018226956321486,-25.3251164973715,-38.87165766265241,2.5356332371368437,-5.87906692818882,-5.879066928201672,40.057972966474416,37687.261145962046,20681.135404213972,20681.135404213972,58368.39655017602,82292.52367652627,82333.73217230571,20681.135404213972,103014.86757651968,103014.86757651968,103014.86757651968,129916.28704557341,125459.85926435386,4456.427781219557,0.0,94736.45657807901,50131.1940400867,49561.402819991454,26901.41946905373,76462.82228904519,20465.63600481154,1507.7930552132418,0.0,0.8821539154503526,2.792480354017555,0.0014957518510113484,1.0,1.0,-5.87906692818882,342666.5305838132,1557034.3737879917,4.543876436181896,1557034.3737879917,4.543876436181896,0.7607641681642247,0.09261035022436559,3.5547773522631974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5547773522631974,1.2798397493409661,1.2801729865863873,2.777517540062086,5885.226374422885,14595.250659477417,6478.728017285884,0.00043637542872366504,26650.46139043385,2717.5907563167702,19365.351600146423,1974.7162996687375,0.7266422639533585,0.7266422639533585,32204.48243797265,32395.05729023726,0.9926518687783884,0.8,4262.67312251838,4287.898129693729,0.9926518687783884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2964.2452623509216,3099.015535412006,6.976863779420166,4.736074641665743,-1.595663857420007,6.33173849908575,3.2500148555201402,3.5,0.9285756730057544,0.6,0.00026036064110590947,0.985786054796795,0.00026411475374297003,197.94298535780456,0.0,0.0,0.0,0.007347539525787797,8.954086475094529e-05,0.00017081977635496418,0.000607226272305291,0.09261034924928785,0.09261034924928785,0.09261034924928785,0.09259435903258614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.5114118791,595.4701197470278,0.0,0.09261034924928785,0.09261035022436559,0.09261035022436559,0.3733621701813618,0.3733621701813618,0.5,9.869602756666875,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26901.41946905373,20465.63600481154,0.7607641681642247,0.7633565542418965,0.49288346960953716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443854209488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.76124048149853,261.76124048149853,-11.388759518501445,246.08644804677553,277.43603291622094,111874.02072803096,112077.38025347781,-203.35952544687203,0.0,nan,277.43603291622094,4.286032916220961,271.16611594233535,-1.9838840576646248,264.8961989684486,-8.253801031551404,258.6262819945483,-14.523718005451656,252.35636502066214,-20.79363497933784,246.08644804677553,-27.063551953224447,1.0,1.0,25762.5980482374,25762.5980482374,276.87164298630677,3.72164298630679,276.87164298630677,276.87164298630677,82278.15246104295,82333.73217230571,-55.57971126276243,0.0,8575.796259387458,8575.796259387458,0.9093245265808989,3572.5512390245135,276.87164298630677,3.72164298630679,1.0,0.002,0.13360856629538032,0.005007904436991313,0.00020664648565784708,0.0017933534969136738,0.10332324282892354,0.10332324282892354,0.0,-1.7428479232722838e-11,0.9998222436382752,0.9998222436382752,0.0,0.09259388814545165,1.646207891394183e-05,0.0,0.0,0.0,1600862.6819275885,267.27093307181116,0.0,1.0,1282256.9970517773,2607.2598968699176,,,,,,,,,,,,,,,,,,,3.0,14595.250659477417,1507.7930552132418,0.3733621701813618,6.1796691888313084,3.2500148555201402
271.0,-28.8083100622788,4.735400196639806,35.02797780888357,29.046089364588283,6.016144675744912,-25.325864588456056,-38.87235210333017,2.533699199336657,-5.881221731049209,-5.8812217310408395,40.058107438410325,37688.72799629809,20680.933541328086,20680.933541328086,58369.661537626176,82292.4396510747,82333.52094867881,20680.933541328086,103014.4544900069,103014.4544900069,103014.4544900069,129917.87528900852,125461.64230153097,4456.232987477541,0.0,94736.19226007063,50132.48059605521,49559.6796266838,26903.42079900162,76463.10042568542,20466.98705520879,1507.9360757249876,0.0,0.8821420529441781,2.7922572044019143,0.0014957518510113484,1.0,1.0,-5.881221731049209,342637.538036717,1557040.1788848878,4.544277862275662,1557040.1788848878,4.544277862275662,0.7607577938924523,0.09261081837608386,3.5548771689110485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5548771689110485,1.2798487279583475,1.2801819675415689,2.777576045711194,5885.350340872859,14595.278502977653,6478.682372221909,0.00043634881572655085,26649.638724111188,2717.506867698061,19365.215163995636,1974.702387053238,0.72665957555646,0.72665957555646,32205.20586656195,32395.05729023726,0.992679742023941,0.8,4262.768877499371,4287.898129693729,0.992679742023941,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2963.8935278951617,3099.015535412006,6.977623638192853,4.735400196639806,-1.5975288825404972,6.332929079180303,3.2493721416138235,3.5,0.9283920404610925,0.6,0.00026036064110590947,0.9858470053394752,0.00026409842470054935,197.94347129888413,0.0,0.0,0.0,0.007347539525787797,8.953389569505397e-05,0.0001708267454108555,0.0006072680971004305,0.09261081642606356,0.09261081642606356,0.09261081642606356,0.09259449684248433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.5224959141,595.4691468662517,0.0,0.09261081642606356,0.09261081837608386,0.09261081837608386,0.3733590093717721,0.3733590093717721,0.5,9.869113163166109,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,26903.42079900162,20466.98705520879,0.7607577938924523,0.7633703212748445,0.4929008604997362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443889380341548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.75990899518416,261.75990899518416,-11.390091004815815,246.08580525184345,277.43401273852453,111872.23556619587,112075.92068777389,-203.6851215780515,0.0,nan,277.43401273852453,4.284012738524552,271.164371241192,-1.9856287588079908,264.8947297438574,-8.25527025614258,258.62508824651036,-14.524911753489619,252.3554467491771,-20.794553250822872,246.08580525184345,-27.064194748156524,1.0,1.0,25762.5980482374,25762.5980482374,276.86946355326177,3.7194635532617895,276.86946355326177,276.86946355326177,82278.04823396604,82333.52094867881,-55.47271471277054,0.0,8575.796259387458,8575.796259387458,0.909318414644336,3572.6515547556037,276.86946355326177,3.7194635532617895,1.0,0.002,0.13362535810910317,0.005007434319753542,0.0002066715383693379,0.001793328452268316,0.10333576918466894,0.10333576918466894,0.0,-9.362345967933727e-12,0.9998186840782604,0.9998186840782604,0.0,0.09259402656018693,1.679181589692243e-05,0.0,0.0,0.0,1600860.1752007166,267.26877826895077,0.0,1.0,1282264.3788157944,2607.2298754701087,,,,,,,,,,,,,,,,,,,3.0,14595.278502977653,1507.9360757249876,0.3733590093717721,6.1796691888313084,3.2493721416138235
