time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
272.0,-28.808926799842403,4.734727532847599,35.02805704238458,29.04335253350439,6.0140724336165094,-25.326626876519708,-38.87305995505301,2.531772508241016,-5.8833706871818094,-5.8833706871755185,40.05824026372108,37690.174608177214,20680.71973406051,20680.71973406051,58370.89434223772,82292.35553089868,82333.3109455471,20680.71973406051,103014.0306796076,103014.0306796076,103014.0306796076,129919.44455573459,125463.41161182841,4456.03294390617,0.0,94735.93441574436,50133.75348568759,49557.97881117419,26905.413876126982,76463.39268730117,20468.332245335107,1508.078594429868,0.0,0.8821302263575158,2.792034674294943,0.0014957518510113484,1.0,1.0,-5.8833706871818094,342608.626075442,1557045.9129153977,4.544678079916581,1557045.9129153977,4.544678079916581,0.7607514361076801,0.0926112667409188,3.5549761226482324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5549761226482324,1.2798576725944961,1.28019091450667,2.777633950063894,5885.4730332478985,14595.306229019547,6478.6372631927225,0.0004363224854439518,26648.82439355797,2717.423829091277,19365.0803300887,1974.6886378211418,0.7266767210477761,0.7266767210477761,32205.923037131863,32395.05729023726,0.9927073743064736,0.8,4262.863804151849,4287.898129693729,0.9927073743064736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2963.5414266628663,3099.015535412006,6.978380510559724,4.734727532847599,-1.5993901465764901,6.334117679424089,3.2487288084337758,3.5,0.9282082309810787,0.6,0.00026036064110590947,0.9859096762909566,0.00026408163685480776,197.9439709249708,0.0,0.0,0.0,0.007347539525787797,8.952679256855481e-05,0.00017083384853735465,0.0006073102524904005,0.09261126586363,0.09261126586363,0.09261126586363,0.09259462671670862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.5718264325,595.4681614612305,0.0,0.09261126586363,0.0926112667409188,0.0926112667409188,0.3733558044564658,0.3733558044564658,0.5,9.868613986892294,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26905.413876126982,20468.332245335107,0.7607514361076801,0.7633835262966536,0.4929178955256676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443924839436932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7585751445911,261.7585751445911,-11.3914248554089,246.08515396274976,277.4319963264289,111870.49150369763,112074.53830254714,-204.0467988495037,0.0,nan,277.4319963264289,4.281996326428896,271.1626278536998,-1.9873721463001743,264.8932593809617,-8.256740619038283,258.6238909082227,-14.5261090917773,252.35452243548374,-20.795477564516233,246.08515396274976,-27.06484603725022,1.0,1.0,25762.5980482374,25762.5980482374,276.8672901092399,3.7172901092399115,276.8672901092399,276.8672901092399,82277.95995984621,82333.3109455471,-55.350985700890305,0.0,8575.796259387458,8575.796259387458,0.9093123554773772,3572.7510032614737,276.8672901092399,3.7172901092399115,1.0,0.002,0.133642468575315,0.005006963931047741,0.00020669708619847402,0.0017933029084842987,0.10334854309923701,0.10334854309923701,0.0,-5.317227127349389e-12,0.9998152442446916,0.9998152442446916,0.0,0.09259415627638201,1.711046453678688e-05,0.0,0.0,0.0,1600857.675209164,267.26662931281817,0.0,1.0,1282271.740460861,2607.1999363850655,,,,,,,,,,,,,,,,,,,3.0,14595.306229019547,1508.078594429868,0.3733558044564658,6.1796691888313084,3.2487288084337758
273.0,-28.809541049228425,4.734056700198269,35.02813538031998,29.04062020769345,6.012005689319949,-25.327386375360167,-38.873763650748856,2.5298510126375335,-5.885516800519952,-5.885516800528939,40.058372921133106,37691.61522245856,20680.500087354285,20680.500087354285,58372.11530981284,82292.26875834905,82333.11324004443,20680.500087354285,103013.61332739872,103013.61332739872,103013.61332739872,129921.01998636751,125465.19162192753,4455.828364439972,0.0,94735.67512432825,50135.02157838149,49556.281717718615,26907.40665896879,76463.68837668741,20469.677220628433,1508.2210541744244,0.0,0.8821184143509475,2.791812452545832,0.0014957518510113484,1.0,1.0,-5.885516800519952,342579.7542734945,1557051.6397133516,4.545077811195749,1557051.6397133516,4.545077811195749,0.7607450796008046,0.09261170414706084,3.5550751203356876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5550751203356876,1.2798665932351667,1.2801998374700452,2.7776919400243045,5885.595907015403,14595.333596708278,6478.59191030895,0.00043629608976727556,26648.009371847773,2717.340720006095,19364.94476728409,1974.6748142621682,0.7266938590821025,0.7266938590821025,32206.64052223769,32395.05729023726,0.9927350188618759,0.8,4262.958772437159,4287.898129693729,0.9927350188618759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2963.1889763759314,3099.015535412006,6.979136414258382,4.734056700198269,-1.6012494058592361,6.335306106057505,3.248084888517526,3.5,0.9280242538621504,0.6,0.00026036064110590947,0.9859720986746506,0.00026406491771510345,197.9444685378636,0.0,0.0,0.0,0.007347539525787797,8.951973166300097e-05,0.0001708409094429085,0.0006073522666960062,0.09261170169013808,0.09261170169013808,0.09261170169013808,0.09259476329716378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.6635886958,595.467162243007,0.0,0.09261170169013808,0.09261170414706084,0.09261170414706084,0.3733525564560076,0.3733525564560076,0.5,9.868105843087445,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,26907.40665896879,20469.677220628433,0.7607450796008046,0.7633965421894243,0.4929348298865236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443961297126577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.757240085584,261.757240085584,-11.39275991441599,246.08449620364544,277.4299839675192,111868.84665275995,112073.0783086717,-204.2316559117346,0.0,nan,277.4299839675192,4.279983967519229,271.1608864147522,-1.9891135852477646,264.8917888619729,-8.258211138027093,258.6226913091958,-14.527308690804205,252.35359375641855,-20.79640624358143,246.08449620364544,-27.065503796354534,1.0,1.0,25762.5980482374,25762.5980482374,276.8651209419919,3.715120941991927,276.8651209419919,276.8651209419919,82277.87308760702,82333.11324004443,-55.24015243741451,0.0,8575.796259387458,8575.796259387458,0.9093062935516762,3572.850495937366,276.8651209419919,3.715120941991927,1.0,0.002,0.1336598803129445,0.005006492796135122,0.00020672310097671117,0.001793276895275308,0.10336155048835559,0.10336155048835559,0.0,-3.747981092150354e-12,0.9998119921158634,0.9998119921158634,0.0,0.09259429241651786,1.7411730542977657e-05,0.0,0.0,0.0,1600855.1784587014,267.26448319948,0.0,1.0,1282279.0922780526,2607.17003775904,,,,,,,,,,,,,,,,,,,3.0,14595.333596708278,1508.2210541744244,0.3733525564560076,6.1796691888313084,3.248084888517526
274.0,-28.81016241458903,4.733387755032942,35.02821285773367,29.037899162527196,6.009942585041743,-25.32815191460966,-38.874475728347875,2.5279320835707386,-5.887659377322166,-5.887659377308438,40.0585047640065,37693.05236191769,20680.27344568467,20680.27344568467,58373.32580760236,82292.18928166846,82332.92225309719,20680.27344568467,103013.19569878186,103013.19569878186,103013.19569878186,129922.59139097774,125466.9723228041,4455.619068173641,0.0,94735.42394538964,50136.287020308424,49554.596583423576,26909.39569219589,76463.99227561947,20471.01951015499,1508.363274555744,0.0,0.8821066229956469,2.791590610925911,0.0014957518510113484,1.0,1.0,-5.887659377322166,342550.93195521715,1557057.3313628524,4.545476850626148,1557057.3313628524,4.545476850626148,0.7607387302306413,0.09261212310051603,3.555173263559073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.555173263559073,1.2798755020846664,1.2802087486391796,2.777749287152065,5885.717418697661,14595.360993685585,6478.547197647468,0.0004362700062125054,26647.20308189714,2717.258501312593,19364.81111814675,1974.6611858429485,0.7267108318509531,0.7267108318509531,32207.35181067629,32395.05729023726,0.9927624248129235,0.8,4263.052920514695,4287.898129693729,0.9927624248129235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2962.8361868171946,3099.015535412006,6.979890936157463,4.733387755032942,-1.603106215362275,6.3364939703952174,3.2474403998897245,3.5,0.927840114254207,0.6,0.00026036064110590947,0.9860352485501639,0.0002640480058788322,197.94497191806263,0.0,0.0,0.0,0.007347539525787797,8.951258717702299e-05,0.00017084805392888648,0.0006073944334590758,0.09261212320208116,0.09261212320208116,0.09261212320208116,0.0925948985308496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.7926480113,595.4661508500327,0.0,0.09261212320208116,0.09261212310051603,0.09261212310051603,0.3733492677459605,0.3733492677459605,0.5,9.867589148077721,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,26909.39569219589,20471.01951015499,0.7607387302306413,0.7634093390937774,0.49295166574680815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443997607913568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7559037218803,261.7559037218803,-11.394096278119662,246.08383195486795,277.4279754888883,111867.20185348288,112071.63309569072,-204.43124220783088,0.0,nan,277.4279754888883,4.27797548888833,271.1591467820966,-1.99085321790335,264.8903180752859,-8.259681924714073,258.62148936847376,-14.528510631526217,252.35266066166918,-20.7973393383308,246.08383195486795,-27.06616804513203,1.0,1.0,25762.5980482374,25762.5980482374,276.86295609475013,3.7129560947501545,276.86295609475013,276.86295609475013,82277.79367491654,82332.92225309719,-55.12857818065095,0.0,8575.796259387458,8575.796259387458,0.9093002838806806,3572.9491298768685,276.86295609475013,3.7129560947501545,1.0,0.002,0.1336775751331427,0.005006021217093712,0.00020674955486268452,0.0017932504746436795,0.10337477743134225,0.10337477743134225,0.0,2.950636393203587e-11,0.9998089365309819,0.9998089365309819,0.0,0.09259442830700332,1.76947935127153e-05,0.0,0.0,0.0,1600852.6857567127,267.2623406226778,0.0,1.0,1282286.4318912528,2607.1401892530907,,,,,,,,,,,,,,,,,,,3.0,14595.360993685585,1508.363274555744,0.3733492677459605,6.1796691888313084,3.2474403998897245
275.0,-28.81079087861356,4.732720772327609,35.02828949228626,29.035169281438016,6.007883386678991,-25.32892345210043,-38.87519248584283,2.5260159576928594,-5.88979738823997,-5.889797388226169,40.05863542849679,37694.49282192378,20680.038047197937,20680.038047197937,58374.530869121714,82292.08955616876,82332.731640405,20680.038047197937,103012.76968760294,103012.76968760294,103012.76968760294,129924.14949889605,125468.74394464096,4455.405554255094,0.0,94735.16025122534,50137.56350814246,49552.88527009209,26911.379811293107,76464.2650813852,20472.35829364646,1508.5051820701808,0.0,0.8820948590817255,2.7913692559339482,0.0014957518510113484,1.0,1.0,-5.88979738823997,342522.17295669543,1557062.9721574904,4.54587496837569,1557062.9721574904,4.54587496837569,0.7607323904311821,0.09261253158705726,3.5552724986023128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5552724986023128,1.2798843980437928,1.280217646914584,2.7778075145194987,5885.84079550216,14595.38822763122,6478.501542317118,0.00043624348424831945,26646.385133198273,2717.175093757631,19364.674651309077,1974.6472700982576,0.726728017872224,0.726728017872224,32208.071008035524,32395.05729023726,0.9927901356486127,0.8,4263.148115438535,4287.898129693729,0.9927901356486127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2962.4830688802977,3099.015535412006,6.980643455631354,4.732720772327609,-1.6049599213211998,6.337680693648808,3.246795362598515,3.5,0.92765581788529,0.6,0.00026036064110590947,0.9860991243082888,0.000264030901851315,197.94548105163204,0.0,0.0,0.0,0.007347539525787797,8.950539626839602e-05,0.00017085524483751347,0.0006074369532127764,0.0926125297412753,0.0926125297412753,0.0926125297412753,0.09259503215880913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.9559660157,595.4651282527332,0.0,0.0926125297412753,0.09261253158705726,0.09261253158705726,0.373345939910189,0.373345939910189,0.5,9.867064167075835,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26911.379811293107,20472.35829364646,0.7607323904311821,0.7634223752362026,0.4929687453584157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444034339540597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7545660004567,261.7545660004567,-11.395433999543286,246.08316120573883,277.42597079516605,111865.6225148733,112070.26145634144,-204.63894146815792,0.0,nan,277.42597079516605,4.275970795166074,271.1574088772989,-1.9925911227010715,264.8888469594001,-8.26115304059988,258.6202850415139,-14.529714958486068,252.35172312362246,-20.798276876377514,246.08316120573883,-27.066838794261145,1.0,1.0,25762.5980482374,25762.5980482374,276.86079585701094,3.7107958570109645,276.86079585701094,276.86079585701094,82277.68968455793,82332.731640405,-55.04195584707486,0.0,8575.796259387458,8575.796259387458,0.9092942072860283,3573.0488610953244,276.86079585701094,3.7107958570109645,1.0,0.002,0.13369554830894848,0.005005549050532982,0.0002067764409792417,0.0017932235267171916,0.10338822048962085,0.10338822048962085,0.0,-3.2303566939451134e-11,0.9998059311205117,0.9998059311205117,0.0,0.09259455837682559,1.7973210231670518e-05,0.0,0.0,0.0,1600850.1983011302,267.26020261176,0.0,1.0,1282293.7557748407,2607.1104052023566,,,,,,,,,,,,,,,,,,,3.0,14595.38822763122,1508.5051820701808,0.373345939910189,6.1796691888313084,3.246795362598515
276.0,-28.811424775872894,4.7320560104944915,35.02836545556406,29.032445197831862,6.005823403786631,-25.32969995790244,-38.875909976754315,2.524098585903062,-5.891918964315835,-5.891918964304273,40.05876932618364,37695.90991836846,20679.771416102598,20679.771416102598,58375.68133447105,82291.99860965357,82332.63956796372,20679.771416102598,103012.41098406631,103012.41098406631,103012.41098406631,129925.77628150785,125470.58791059355,4455.1883709143,0.0,94734.90476863533,50138.81607766071,49551.209656638464,26913.365297441534,76464.57495408,20473.698805295287,1508.6467882215995,0.0,0.8820831687987902,2.791149616195866,0.0014957518510113484,1.0,1.0,-5.891918964315835,342493.6369026983,1557068.752546175,4.5462706011923215,1557068.752546175,4.5462706011923215,0.760726077137651,0.09261292244336669,3.555371108530741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.555371108530741,1.2798932999110757,1.2802265510996835,2.777865239842853,5885.9631085354995,14595.415298654776,6478.4563059675675,0.0004362171940835845,26645.57422467906,2717.092404101203,19364.539436833053,1974.6334820589145,0.7267450599318541,0.7267450599318541,32208.78567095244,32395.05729023726,0.9928176719244562,0.8,4263.242710171224,4287.898129693729,0.9928176719244562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2962.129636591473,3099.015535412006,6.981386351442349,4.7320560104944915,-1.6068033255521872,6.338859336046679,3.246149802407461,3.5,0.9274713721164174,0.6,0.00026036064110590947,0.9861635568120898,0.0002640136509886466,197.94599458944666,0.0,0.0,0.0,0.007347539525787797,8.949819853639017e-05,0.0001708624425695193,0.0006074793918446619,0.0926129224356463,0.0926129224356463,0.0926129224356463,0.09259521050435832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.1657019345,595.4640907121869,0.0,0.0926129224356463,0.09261292244336669,0.09261292244336669,0.3733425739306298,0.3733425739306298,0.5,9.866532803323755,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26913.365297441534,20473.698805295287,0.760726077137651,0.7634343271969792,0.4929852803210682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444071490990762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.75322660291096,261.75322660291096,-11.39677339708902,246.08248419253317,277.42396901328107,111864.01382958554,112068.90917643376,-204.89534684821066,0.0,nan,277.42396901328107,4.273969013281089,271.15567204914765,-1.9943279508523233,264.88737508498554,-8.262624915014442,258.6190781208365,-14.530921879163486,252.35078115668162,-20.799218843318357,246.08248419253317,-27.067515807466805,1.0,1.0,25762.5980482374,25762.5980482374,276.8586635446188,3.708663544618844,276.8586635446188,276.8586635446188,82277.50268233899,82332.63956796372,-55.136885624728166,0.0,8575.796259387458,8575.796259387458,0.9092881689026558,3573.1479640733946,276.8586635446188,3.708663544618844,1.0,0.002,0.13371373016444804,0.005005079307143726,0.00020680365662141577,0.001793196340700262,0.10340182831070789,0.10340182831070789,0.0,-2.6783224076065704e-12,0.9998036790292235,0.9998036790292235,0.0,0.09259474058452616,1.818185884052923e-05,0.0,0.0,0.0,1600847.7299017839,267.25808103568414,0.0,1.0,1282301.0232722973,2607.0808509375893,,,,,,,,,,,,,,,,,,,4.0,14595.415298654776,1508.6467882215995,0.3733425739306298,6.1796691888313084,3.246149802407461
277.0,-28.812067718153042,4.731393291016087,35.028440561013376,29.02977999709549,6.003797328453565,-25.33048121348845,-38.876635709870584,2.522210822090605,-5.894051227705518,-5.894051227706582,40.058896522039,37697.291628474,20679.52639215784,20679.52639215784,58376.818020631836,82291.92404467108,82332.42615756993,20679.52639215784,103011.95254972778,103011.95254972778,103011.95254972778,129927.28729034806,125472.32036048539,4454.966929862671,0.0,94734.66998649057,50140.03756422364,49549.59158029658,26915.334740620285,76464.92632091687,20475.02694886889,1508.7879052178578,0.0,0.8820714460802888,2.7909288837884967,0.0014957518510113484,1.0,1.0,-5.894051227705518,342464.9589815903,1557074.2436290972,4.546667338636535,1557074.2436290972,4.546667338636535,0.7607197586871635,0.09261330185892812,3.555466569826145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.555466569826145,1.279902064437062,1.2802353179077262,2.7779208023935347,5886.080838913071,14595.442239883727,6478.41313938486,0.00043619194317616916,26644.7927792281,2717.0127188416127,19364.410409028635,1974.6203248845054,0.7267615315861962,0.7267615315861962,32209.47751077546,32395.05729023726,0.992844328961983,0.8,4263.334283976962,4287.898129693729,0.992844328961983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2961.775934349148,3099.015535412006,6.98213735628255,4.731393291016087,-1.6086526435602835,6.340045934576371,3.245503800541683,3.5,0.9272868001547666,0.6,0.00026036064110590947,0.9862289133379218,0.0002639961550353568,197.94651545760624,0.0,0.0,0.0,0.007347539525787797,8.949091866431087e-05,0.0001708697224415986,0.000607521585936576,0.09261330167706466,0.09261330167706466,0.09261330167706466,0.09259531776835205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.382330954,595.4630505979917,0.0,0.09261330167706466,0.09261330185892812,0.09261330185892812,0.37333917735946265,0.37333917735946265,0.5,9.865993288835432,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,26915.334740620285,20475.02694886889,0.7607197586871635,0.7634456845695402,0.49300108484067107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444108963818474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7518880942222,261.7518880942222,-11.398111905777796,246.0818008001024,277.42197538833494,111862.6400585331,112067.399430941,-204.759372407893,0.0,nan,277.42197538833494,4.271975388334965,271.1539404707041,-1.9960595292959056,264.8859055530364,-8.264094446963554,258.6178706354024,-14.532129364597552,252.3498357177528,-20.80016428224718,246.0818008001024,-27.068199199897578,1.0,1.0,25762.5980482374,25762.5980482374,276.85650639601783,3.7065063960178577,276.85650639601783,276.85650639601783,82277.53215713974,82332.42615756993,-54.8940004301985,0.0,8575.796259387458,8575.796259387458,0.9092823232621394,3573.243902675276,276.85650639601783,3.7065063960178577,1.0,0.002,0.13373218711413565,0.005004606362479604,0.00020683129293631565,0.0017931687054148927,0.10341564646815782,0.10341564646815782,0.0,-1.648791780189951e-12,0.9998007095253326,0.9998007095253326,0.0,0.09259484491004014,1.8456948887979093e-05,0.0,0.0,0.0,1600845.249003009,267.25594877229446,0.0,1.0,1282308.3272914132,2607.0511486346745,,,,,,,,,,,,,,,,,,,4.0,14595.442239883727,1508.7879052178578,0.37333917735946265,6.1796691888313084,3.245503800541683
278.0,-28.81271576886109,4.730732786150673,35.02851513361477,29.027057240624003,6.001739302244319,-25.331270261755986,-38.8773701042868,2.5202937952733544,-5.896172348966672,-5.896172348968004,40.059031364042006,37698.7198835511,20679.260578144982,20679.260578144982,58377.98046169608,82291.82952622721,82332.35821992469,20679.260578144982,103011.61879806967,103011.61879806967,103011.61879806967,129928.94726781468,125474.20422788899,4454.743039925701,0.0,94734.41645954439,50141.30681734762,49547.89960244085,26917.328469745018,76465.22807218587,20476.373200553753,1508.9299282775248,0.0,0.8820597526491275,2.7907093184958462,0.0014957518510113484,1.0,1.0,-5.896172348966672,342436.4327882272,1557080.0648167992,4.547063091793575,1557080.0648167992,4.547063091793575,0.7607134275442351,0.09261367676245184,3.5555651291839805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5555651291839805,1.2799109649484197,1.2802442207365474,2.777978489564131,5886.203071105294,14595.468978780853,6478.367787026405,0.000436165647933759,26643.982888111626,2716.930132931391,19364.27484779423,1974.606501485648,0.7267785349177073,0.7267785349177073,32210.191799391578,32395.05729023726,0.992871851116269,0.8,4263.428829166176,4287.898129693729,0.992871851116269,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2961.421934625328,3099.015535412006,6.98288222166534,4.730732786150673,-1.6104948053631007,6.341227591513774,3.244857306849855,3.5,0.9271020876713871,0.6,0.00026036064110590947,0.9862947938766464,0.00026397852115041395,197.94704046704103,0.0,0.0,0.0,0.007347539525787797,8.94835524672734e-05,0.0001708770886386361,0.0006075646177400146,0.09261367677761978,0.09261367677761978,0.09261367677761978,0.09259552102674343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.66082005465,595.4619907336762,0.0,0.09261367677761978,0.09261367676245184,0.09261367676245184,0.3733357430471173,0.3733357430471173,0.5,9.865448615402894,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26917.328469745018,20476.373200553753,0.7607134275442351,0.7634578740363556,0.49301781782383725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444146971541076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7505469437635,261.7505469437635,-11.399453056236496,246.08111101548215,277.41998287204046,111861.00722894426,112066.17072929382,-205.1635003496041,0.0,nan,277.41998287204046,4.269982872040487,271.1522085007396,-1.9977914992603587,264.8844341294125,-8.265565870587466,258.6166597581094,-14.533340241890585,252.3488853867969,-20.801114613203083,246.08111101548215,-27.068888984517827,1.0,1.0,25762.5980482374,25762.5980482374,276.8543773527346,3.704377352734639,276.8543773527346,276.8543773527346,82277.33772835562,82332.35821992469,-55.020491569070145,0.0,8575.796259387458,8575.796259387458,0.9092762878436901,3573.3429548299005,276.8543773527346,3.704377352734639,1.0,0.002,0.13375081446422496,0.005004134774756922,0.00020685919730915756,0.0017931408020758464,0.10342959865457878,0.10342959865457878,0.0,-6.149959014267736e-13,0.9997988704213125,0.9997988704213125,0.0,0.09259504941266392,1.862734978792793e-05,0.0,0.0,0.0,1600842.7810034864,267.2538276510333,0.0,1.0,1282315.593055974,2607.021602376164,,,,,,,,,,,,,,,,,,,4.0,14595.468978780853,1508.9299282775248,0.3733357430471173,6.1796691888313084,3.244857306849855
279.0,-28.813372294093465,4.730074435108327,35.028588844454376,29.02436916427689,5.999716258499985,-25.332063438827806,-38.87810512734575,2.518407401552638,-5.898296743686046,-5.898296743733178,40.059155665671035,37700.112044192225,20679.002176045316,20679.002176045316,58379.11422023754,82291.71619888901,82332.13459284273,20679.002176045316,103011.13676888804,103011.13676888804,103011.13676888804,129930.42026535224,125475.90581133984,4454.514454012405,0.0,94734.1569882628,50142.55282755546,49546.22684523037,26919.283496464202,76465.51034169458,20477.691013140236,1509.070215962987,0.0,0.8820480801961764,2.7904894280291765,0.0014957518510113484,1.0,1.0,-5.898296743686046,342407.8644420917,1557085.4309849506,4.547458141833323,1557085.4309849506,4.547458141833323,0.7607071345650764,0.09261403030245904,3.555662930553223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.555662930553223,1.2799197233550508,1.2802529814236416,2.7780358921517134,5886.324700300259,14595.49559390773,6478.322656394418,0.00043613948154498487,26643.177049834467,2716.8479602957655,19364.139949315082,1974.5927456690188,0.7267954536013336,0.7267954536013336,32210.900590727317,32395.05729023726,0.9928991616064423,0.8,4263.522646720367,4287.898129693729,0.9928991616064423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2961.067667669453,3099.015535412006,6.9836303985315515,4.730074435108327,-1.6123384108585865,6.342412845966914,3.2442103767004817,3.5,0.9269172504858519,0.6,0.00026036064110590947,0.9863615407740086,0.00026396065777422917,197.94757234483586,0.0,0.0,0.0,0.007347539525787797,8.947618052580372e-05,0.00017088446058010574,0.0006076075418922655,0.0926140299646221,0.0926140299646221,0.0926140299646221,0.09259560780648551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.9268141543,595.460934414112,0.0,0.0926140299646221,0.09261403030245904,0.09261403030245904,0.37333228291162907,0.37333228291162907,0.5,9.864895962010754,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,26919.283496464202,20477.691013140236,0.7607071345650764,0.763469882818594,0.4930342042539847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444185281452318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7492060416693,261.7492060416693,-11.400793958330667,246.08041485513343,277.4179972282038,111859.7111022752,112064.83661004715,-205.12550777194497,0.0,nan,277.4179972282038,4.267997228203797,271.1504807535943,-1.9995192464056686,264.8829642789738,-8.267035721026161,258.61544780436174,-14.534552195638241,252.34793132974852,-20.802068670251458,246.08041485513343,-27.06958514486655,1.0,1.0,25762.5980482374,25762.5980482374,276.85222688143085,3.7022268814308745,276.85222688143085,276.85222688143085,82277.31215032887,82332.13459284273,-54.82244251386146,0.0,8575.796259387458,8575.796259387458,0.9092702987755794,3573.4412452059887,276.85222688143085,3.7022268814308745,1.0,0.002,0.1337697099356794,0.005003661468421752,0.00020688751472277154,0.001793112487413985,0.10344375736138577,0.10344375736138577,0.0,2.136756483556157e-12,0.9997959762127281,0.9997959762127281,0.0,0.09259513483724222,1.889546521682331e-05,0.0,0.0,0.0,1600840.3091305352,267.25170325631393,0.0,1.0,1282322.8699461315,2606.9920113547914,,,,,,,,,,,,,,,,,,,3.0,14595.49559390773,1509.070215962987,0.37333228291162907,6.1796691888313084,3.2442103767004817
280.0,-28.81403573106811,4.72941819614721,35.02866187881144,29.02165912035855,5.997669483569075,-25.33286520959671,-38.87884895140303,2.5164989598359715,-5.900423259169088,-5.900423259235363,40.05928359015903,37701.515113929156,20678.748785510037,20678.748785510037,58380.26389943919,82291.616091037,82331.96238312428,20678.748785510037,103010.71116863431,103010.71116863431,103010.71116863431,129931.96838112772,125477.68550349546,4454.28287763226,0.0,94733.90575880045,50143.804773608856,49544.55665021288,26921.2572124934,76465.81386270627,20479.022172809196,1509.2114533817692,0.0,0.8820363820431725,2.7902693317523752,0.0014957518510113484,1.0,1.0,-5.900423259169088,342379.2694513887,1557090.953568139,4.54785406856888,1557090.953568139,4.54785406856888,0.7607008101874773,0.09261438104344812,3.555761036337518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.555761036337518,1.279928584251109,1.2802618446268486,2.7780933093372604,5886.446360426559,14595.522017659947,6478.277423617412,0.0004361132946758539,26642.371292863274,2716.765795951041,19364.00474551763,1974.5789587185873,0.7268123596304917,0.7268123596304917,32211.611584318784,32395.05729023726,0.9929265571028316,0.8,4263.616755771133,4287.898129693729,0.9929265571028316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2960.7131253944603,3099.015535412006,6.984381096616707,4.72941819614721,-1.6141827967132185,6.343600992860429,3.243562995446292,3.5,0.9267322844132263,0.6,0.00026036064110590947,0.9864289953183606,0.0002639426074675355,197.94810982501787,0.0,0.0,0.0,0.007347539525787797,8.946872088575242e-05,0.00017089192022015705,0.000607650831343734,0.09261437964420202,0.09261437964420202,0.09261437964420202,0.09259574193674847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.2415260365,595.4598624219717,0.0,0.09261437964420202,0.09261438104344812,0.09261438104344812,0.3733287855929368,0.3733287855929368,0.5,9.864336839854309,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,26921.2572124934,20479.022172809196,0.7607008101874773,0.7634818875302951,0.4930505962000471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444224092547433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.74786255704913,261.74786255704913,-11.402137442950846,246.0797120686828,277.4160130454152,111858.15369692518,112063.67426738514,-205.52057045996403,0.0,nan,277.4160130454152,4.266013045415207,271.14875285007474,-2.0012471499252342,264.8814926547234,-8.26850734527659,258.6142324593692,-14.535767540630786,252.34697226402932,-20.80302773597066,246.0797120686828,-27.070287931317182,1.0,1.0,25762.5980482374,25762.5980482374,276.85008028502733,3.7000802850273544,276.85008028502733,276.85008028502733,82277.20785075768,82331.96238312428,-54.75453236659814,0.0,8575.796259387458,8575.796259387458,0.9092642909998061,3573.5398415192053,276.85008028502733,3.7000802850273544,1.0,0.002,0.13378882338068435,0.0050031868517455315,0.00020691616810502978,0.0017930838309362367,0.10345808405251489,0.10345808405251489,0.0,-9.58733526595923e-13,0.999793623416869,0.999793623416869,0.0,0.09259526760393957,1.9113439508544056e-05,0.0,0.0,0.0,1600837.8347251446,267.2495767408309,0.0,1.0,1282330.1540131285,2606.9623916297837,,,,,,,,,,,,,,,,,,,3.0,14595.522017659947,1509.2114533817692,0.3733287855929368,6.1796691888313084,3.243562995446292
281.0,-28.814708659585445,4.728764168642775,35.028734087263445,29.018975688982778,5.995628610776877,-25.333674932558672,-38.87960150660945,2.514594882158515,-5.902543060905657,-5.902543060899289,40.05940583680661,37702.89350509054,20678.48336762221,20678.48336762221,58381.37687271275,82291.54016393067,82331.73332572685,20678.48336762221,103010.21669334907,103010.21669334907,103010.21669334907,129933.42082936704,125479.37408987152,4454.046739495523,0.0,94733.67665768773,50145.02999315895,49542.94073836531,26923.204136017965,76466.14487438327,20480.334071405174,1509.3512867142147,0.0,0.8820247394616475,2.790049944000236,0.0014957518510113484,1.0,1.0,-5.902543060905657,342350.76660653035,1557096.2310504331,4.548248121319474,1557096.2310504331,4.548248121319474,0.7606945283309168,0.0926147085925954,3.5558569922005328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5558569922005328,1.279937425007199,1.2802706876848433,2.7781490897342365,5886.564552394288,14595.548281062753,6478.233729899241,0.00043608789025665625,26641.58791129056,2716.6859132619766,19363.874142070035,1974.5656408732887,0.7268288289176537,0.7268288289176537,32212.30699317581,32395.05729023726,0.992953352245622,0.8,4263.708801983946,4287.898129693729,0.992953352245622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2960.3583028024595,3099.015535412006,6.985128573134768,4.728764168642775,-1.6160226553356445,6.34478682397842,3.242915154084869,3.5,0.9265471868813911,0.6,0.00026036064110590947,0.9864974199945626,0.0002639243000831614,197.9486549977079,0.0,0.0,0.0,0.007347539525787797,8.946117426790233e-05,0.00017089946683800713,0.0006076940641192708,0.09261470843099169,0.09261470843099169,0.09261470843099169,0.09259581787422308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.565373695,595.4587871766931,0.0,0.09261470843099169,0.0926147085925954,0.0926147085925954,0.3733252570742144,0.3733252570742144,0.5,9.863770129013679,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,26923.204136017965,20480.334071405174,0.7606945283309168,0.7634931376313042,0.4930664880128054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444263312448453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.74651663314586,261.74651663314586,-11.403483366854118,246.07900227508907,277.4140309912031,111856.5888202032,112062.48254106792,-205.89372086475865,0.0,nan,277.4140309912031,4.2640309912031285,271.1470252479876,-2.002974752012392,264.880019504759,-8.269980495240986,258.6130137615248,-14.536986238475151,252.3460080183115,-20.803991981688483,246.07900227508907,-27.07099772491091,1.0,1.0,25762.5980482374,25762.5980482374,276.8479337736107,3.697933773610714,276.8479337736107,276.8479337736107,82277.15180356412,82331.73332572685,-54.5815221627272,0.0,8575.796259387458,8575.796259387458,0.9092584148162279,3573.6362771615354,276.8479337736107,3.697933773610714,1.0,0.002,0.1338081882813912,0.005002712503439519,0.0002069452130040989,0.0017930548107847118,0.10347260650204944,0.10347260650204944,0.0,2.3788810765007495e-11,0.9997909090401031,0.9997909090401031,0.0,0.0925953436942752,1.9364898320192958e-05,0.0,0.0,0.0,1600835.3680673302,267.2474569390943,0.0,1.0,1282337.41499592,2606.9328662521893,,,,,,,,,,,,,,,,,,,3.0,14595.548281062753,1509.3512867142147,0.3733252570742144,6.1796691888313084,3.242915154084869
282.0,-28.815385873377217,4.728112451725991,35.028805538858144,29.016279405355476,5.993586345072228,-25.334488651549943,-38.88035839246584,2.5126891218117,-5.904656053911026,-5.904656053899201,40.05952842986783,37704.284440659874,20678.206094459147,20678.206094459147,58382.490535119025,82291.44892556331,82331.53254637873,20678.206094459147,103009.73864083788,103009.73864083788,103009.73864083788,129934.88803126548,125481.08102695602,4453.807004309463,0.0,94733.43715568096,50146.272665654564,49541.29387780711,26925.149390427603,76466.44326823471,20481.644971062582,1509.4909026049218,0.0,0.8820131305204497,2.7898312744721596,0.0014957518510113484,1.0,1.0,-5.904656053911026,342322.35716675705,1557101.5235001429,4.5486410422840855,1557101.5235001429,4.5486410422840855,0.7606882574380142,0.09261502454160035,3.55595406299696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55595406299696,1.279946273698325,1.28027953867994,2.778205723215438,5886.684551945123,14595.574332203752,6478.189098727921,0.00043606205740291323,26640.79329411797,2716.6048848605765,19363.74073651224,1974.5520372922704,0.7268455005349848,0.7268455005349848,32213.010478330703,32395.05729023726,0.9929804587273868,0.8,4263.801917197569,4287.898129693729,0.9929804587273868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2960.003218174383,3099.015535412006,6.985872842129095,4.728112451725991,-1.6178578739554972,6.345970325681488,3.2422668861146096,3.5,0.926361967461317,0.6,0.00026036064110590947,0.9865662855764294,0.0002639058772962086,197.9492036451425,0.0,0.0,0.0,0.007347539525787797,8.945358481566853e-05,0.00017090705629024095,0.0006077376412101324,0.09261502444330895,0.09261502444330895,0.09261502444330895,0.09259590645980224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.92372950766,595.4577007202629,0.0,0.09261502444330895,0.09261502454160035,0.09261502454160035,0.37332169280350913,0.37332169280350913,0.5,9.86319661003089,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,26925.149390427603,20481.644971062582,0.7606882574380142,0.7635047223305595,0.49308275407027846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444303093671385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.74516819727495,261.74516819727495,-11.404831802725028,246.07828599553432,277.41205039901746,111855.06255200836,112061.34054379062,-206.27799178225666,0.0,nan,277.41205039901746,4.2620503990174825,271.1452975183227,-2.0047024816772705,264.8785446376266,-8.271455362373388,258.6117917569181,-14.538208243081897,252.34503887623032,-20.804961123769658,246.07828599553432,-27.07171400446566,1.0,1.0,25762.5980482374,25762.5980482374,276.84579736828357,3.6957973682835927,276.84579736828357,276.84579736828357,82277.04066767196,82331.53254637873,-54.491878706772695,0.0,8575.796259387458,8575.796259387458,0.9092524702914146,3573.7338333119446,276.84579736828357,3.6957973682835927,1.0,0.002,0.13382777984850056,0.005002238419163323,0.00020697461111803713,0.0017930254191061454,0.10348730555901857,0.10348730555901857,0.0,3.022418253173509e-11,0.9997884624394742,0.9997884624394742,0.0,0.09259543298524078,1.9591556359570186e-05,0.0,0.0,0.0,1600832.9092682353,267.24534394608895,0.0,1.0,1282344.6525700025,2606.9034365370044,,,,,,,,,,,,,,,,,,,3.0,14595.574332203752,1509.4909026049218,0.37332169280350913,6.1796691888313084,3.2422668861146096
283.0,-28.816069977715813,4.727463116597249,35.02887622500401,29.013574809674196,5.991554051733208,-25.33530757475543,-38.88111981851978,2.5107916464355604,-5.906763815116733,-5.906763815131002,40.05964927084541,37705.68325824735,20677.92033496959,20677.92033496959,58383.60359321694,82291.32670154942,82331.32476899652,20677.92033496959,103009.24510396611,103009.24510396611,103009.24510396611,129936.33108963407,125482.76746802316,4453.563621610915,0.0,94733.17789435385,50147.53444269735,49539.60383517388,26927.08598566796,76466.68982084184,20482.94970002198,1509.6300089423075,0.0,0.8820015547239157,2.789613159858217,0.0014957518510113484,1.0,1.0,-5.906763815116733,342294.0199141227,1557106.7403249943,4.549032848180207,1557106.7403249943,4.549032848180207,0.7606820029068169,0.0926153276631131,3.556052626152644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556052626152644,1.2799550840428164,1.2802883513184178,2.778263605095137,5886.80719670257,14595.600275065472,6478.1431847583835,0.00043603561081522157,26639.98198385701,2716.522154237891,19363.603496584732,1974.5380427143555,0.7268624846787984,0.7268624846787984,32213.72477488465,32395.05729023726,0.993007981942201,0.8,4263.896463437456,4287.898129693729,0.993007981942201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2959.6478898472874,3099.015535412006,6.98661499764978,4.727463116597249,-1.6196893487810895,6.347152465378339,3.241618225125784,3.5,0.926176635750224,0.6,0.00026036064110590947,0.9866358571219966,0.0002638872682626576,197.94975787806882,0.0,0.0,0.0,0.007347539525787797,8.944595043829305e-05,0.00017091469066761643,0.0006077816345966442,0.09261532605163793,0.09261532605163793,0.09261532605163793,0.09259598431300897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.30613229657,595.4566063526387,0.0,0.09261532605163793,0.0926153276631131,0.0926153276631131,0.3733180958381497,0.3733180958381497,0.5,9.862616347616996,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26927.08598566796,20482.94970002198,0.7606820029068169,0.7635168166688947,0.49309945737928684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444343128446244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7438179863143,261.7438179863143,-11.40618201368568,246.0775633097554,277.41007266287477,111853.69363053182,112060.2431671297,-206.5495365978952,0.0,nan,277.41007266287477,4.260072662874791,271.1435707922582,-2.006429207741803,264.8770689216283,-8.272931078371698,258.6105670509905,-14.539432949009495,252.3440651803787,-20.805934819621285,246.0775633097554,-27.072436690244587,1.0,1.0,25762.5980482374,25762.5980482374,276.84366537870307,3.6936653787030878,276.84366537870307,276.84366537870307,82276.91432103715,82331.32476899652,-54.41044795936614,0.0,8575.796259387458,8575.796259387458,0.9092464343095554,3573.8328892834074,276.84366537870307,3.6936653787030878,1.0,0.002,0.13384759769781945,0.005001764227716869,0.00020700436117610332,0.0017929956277365911,0.10350218058805166,0.10350218058805166,0.0,-1.1087305552825999e-11,0.9997860197160796,0.9997860197160796,0.0,0.09259550980900437,1.9817854108732863e-05,0.0,0.0,0.0,1600830.4564934038,267.24323618488324,0.0,1.0,1282351.8721375256,2606.87408051368,,,,,,,,,,,,,,,,,,,3.0,14595.600275065472,1509.6300089423075,0.3733180958381497,6.1796691888313084,3.241618225125784
284.0,-28.816760883508586,4.726816190510525,35.028946201706404,29.010903497133427,5.989525292185749,-25.336132265936158,-38.88188211768863,2.5088966732045805,-5.908868865153693,-5.908868865153108,40.05977017488676,37707.02971566333,20677.63116573737,20677.63116573737,58384.660881400705,82291.24272948942,82331.13051573404,20677.63116573737,103008.76168147141,103008.76168147141,103008.76168147141,129937.78413234476,125484.46729748674,4453.316834858022,0.0,94732.95026574175,50148.73724687991,49538.01446540204,26929.02245087335,76467.03691627539,20484.254351554366,1509.7690625535763,0.0,0.8819899920099303,2.789395339242641,0.0014957518510113484,1.0,1.0,-5.908868865153693,342265.7209501554,1557111.9598850473,4.549424218009292,1557111.9598850473,4.549424218009292,0.7606757500731345,0.09261561748983009,3.5561482509702467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5561482509702467,1.2799638828904154,1.2802971524570097,2.7783192154920417,5886.925028460546,14595.626057312777,6478.099435973717,0.00043601025465857176,26639.201624930894,2716.4425797730005,19363.472728539695,1974.524708084789,0.7268788682622513,0.7268788682622513,32214.417773239024,32395.05729023726,0.9930346846423952,0.8,4263.9881905895645,4287.898129693729,0.9930346846423952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2959.2923316385077,3099.015535412006,6.987356721966203,4.726816190510525,-1.6215185611407525,6.348334751651278,3.240969196448157,3.5,0.9259911989851878,0.6,0.00026036064110590947,0.9867061257301243,0.00026386847544222216,197.95031762440087,0.0,0.0,0.0,0.007347539525787797,8.943830790985384e-05,0.00017092233319605563,0.000607825156246907,0.0926156174360826,0.0926156174360826,0.0926156174360826,0.0925960686972467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.7186809367,595.4555021788656,0.0,0.0926156174360826,0.09261561748983009,0.09261561748983009,0.3733144663727571,0.3733144663727571,0.5,9.86202989759632,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,26929.02245087335,20484.254351554366,0.7606757500731345,0.7635271776690749,0.4931148274641422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444383570794148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7424660259595,261.7424660259595,-11.407533974040462,246.07683423985026,277.4080978120702,111852.26717104853,112059.08432394719,-206.81715289867265,0.0,nan,277.4080978120702,4.258097812070218,271.14184509763265,-2.0081549023673233,264.87559238318704,-8.274407616812937,258.6093396687246,-14.540660331275376,252.3430869542921,-20.806913045707887,246.07683423985026,-27.07316576014972,1.0,1.0,25762.5980482374,25762.5980482374,276.8415376773426,3.6915376773426374,276.8415376773426,276.8415376773426,82276.83038085862,82331.13051573404,-54.300134875418735,0.0,8575.796259387458,8575.796259387458,0.9092405782068567,3573.9289922250978,276.8415376773426,3.6915376773426374,1.0,0.002,0.1338676204778757,0.0050012898825751,0.00020703442907718137,0.001792965587632059,0.10351721453859068,0.10351721453859068,0.0,1.6709240328177666e-11,0.9997838078260571,0.9997838078260571,0.0,0.09259559471814391,2.0022771686187108e-05,0.0,0.0,0.0,1600828.006809968,267.2411311348463,0.0,1.0,1282359.082332724,2606.844763071253,,,,,,,,,,,,,,,,,,,3.0,14595.626057312777,1509.7690625535763,0.3733144663727571,6.1796691888313084,3.240969196448157
