time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
285.0,-28.81746121791464,4.726171681173411,35.02901545499083,29.00822153259071,5.987501260399878,-25.336964970082363,-38.882656884938456,2.5070050110270397,-5.9109724898175955,-5.91097248983071,40.059889269213144,37708.40230033286,20677.341159094456,20677.341159094456,58385.74345942732,82291.13400125764,82330.91750869235,20677.341159094456,103008.25866778681,103008.25866778681,103008.25866778681,129939.21133634832,125486.14460395256,4453.066732395761,0.0,94732.70749659729,50149.9757901655,49536.36856270198,26930.952668561516,76467.3212312635,20485.554398860902,1509.9078066810525,0.0,0.881978442572964,2.7891776795371577,0.0014957518510113484,1.0,1.0,-5.9109724898175955,342237.44298392884,1557117.101331035,4.549815145165621,1557117.101331035,4.549815145165621,0.7606695036368022,0.09261589703518888,3.5562451840912264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5562451840912264,1.279972666484599,1.2803059383382145,2.77837588036808,5887.045094533271,14595.651680500803,6478.054573733199,0.0004359843756372678,26638.40725054101,2716.361576128547,19363.338632300605,1974.511034073879,0.7268955103127401,0.7268955103127401,32215.12024913673,32395.05729023726,0.9930617526790545,0.8,4264.081172215154,4287.898129693729,0.9930617526790545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2958.9365501712177,3099.015535412006,6.9880988687972945,4.726171681173411,-1.6233462698300007,6.349517951003412,3.2403198122729906,3.5,0.9258056606494259,0.6,0.00026036064110590947,0.9867773587871522,0.0002638494274188847,197.95088501267756,0.0,0.0,0.0,0.007347539525787797,8.9430540999405e-05,0.00017093010010650448,0.0006078693453199878,0.09261589692220622,0.09261589692220622,0.09261589692220622,0.09259613947208424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.15273274883,595.4543909184466,0.0,0.09261589692220622,0.09261589703518888,0.09261589703518888,0.3733108065716991,0.3733108065716991,0.5,9.861437173938956,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,26930.952668561516,20485.554398860902,0.7606695036368022,0.7635384961747089,0.4931309439530342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444442441545498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.741112206914,261.741112206914,-11.408887793085967,246.07609836096918,277.4061260528608,111850.918844492,112058.02033003913,-207.1014855471397,0.0,nan,277.4061260528608,4.25612605286085,271.1401205144892,-2.009879485510794,264.87411497610975,-8.275885023890226,258.6081094377097,-14.541890562290291,252.34210389934537,-20.807896100654602,246.07609836096918,-27.073901639030794,1.0,1.0,25762.5980482374,25762.5980482374,276.8394092145001,3.689409214500131,276.8394092145001,276.8394092145001,82276.73721216191,82330.91750869235,-54.18029653043777,0.0,8575.796259387458,8575.796259387458,0.9092346419189136,3574.0264100116824,276.8394092145001,3.689409214500131,1.0,0.002,0.13388785308417256,0.005000814841830316,0.00020706482183977735,0.0017929351900059676,0.10353241091988867,0.10353241091988867,0.0,1.1845744871119557e-11,0.9997815428534725,0.9997815428534725,0.0,0.0925956644305995,2.0232604589388595e-05,0.0,0.0,0.0,1600825.558721815,267.2390275101824,0.0,1.0,1282366.2875599493,2606.8154662997604,,,,,,,,,,,,,,,,,,,3.0,14595.651680500803,1509.9078066810525,0.3733108065716991,6.1796691888313084,3.2403198122729906
286.0,-28.81816562897373,4.7255296794310695,35.029084041976496,29.005548857990675,5.985475314296295,-25.33780153464068,-38.88343224590642,2.505111218451182,-5.913069401225016,-5.913069401226568,40.06000856243011,37709.75151540932,20677.040242547984,20677.040242547984,58386.791757957304,82291.04130960627,82330.72937031643,20677.040242547984,103007.76961286442,103007.76961286442,103007.76961286442,129940.6499109188,125487.83635447592,4452.81355644288,0.0,94732.47792070144,50151.18812109924,49534.76644400244,26932.880298054384,76467.64674205682,20486.85278514746,1510.046290134151,0.0,0.8819669268500924,2.788960727794741,0.0014957518510113484,1.0,1.0,-5.913069401225016,342209.25708706526,1557122.2513757204,4.5502049378505145,1557122.2513757204,4.5502049378505145,0.7606632695214339,0.0926161650040926,3.556341091031341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556341091031341,1.2799814600916621,1.2803147342349062,2.778431721016228,5887.163414166003,14595.677091772084,6478.010427912545,0.00043595888183424876,26637.624315509333,2716.2817389739957,19363.206677488433,1974.497578427744,0.7269119215790769,0.7269119215790769,32215.815284516193,32395.05729023726,0.9930885341603962,0.8,4264.173168993458,4287.898129693729,0.9930885341603962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2958.5805488646342,3099.015535412006,6.988838025884702,4.7255296794310695,-1.6251692788711392,6.350698958302209,3.239670078940479,3.5,0.9256200225544226,0.6,0.00026036064110590947,0.9868490120901225,0.0002638302697942331,197.95145570700774,0.0,0.0,0.0,0.007347539525787797,8.942276876106004e-05,0.00017093787234484943,0.0006079133794334579,0.092616164845695,0.092616164845695,0.092616164845695,0.09259621994542856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.6149261142,595.4532705104132,0.0,0.092616164845695,0.0926161650040926,0.0926161650040926,0.37330711603110717,0.37330711603110717,0.5,9.860838814625959,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26932.880298054384,20486.85278514746,0.7606632695214339,0.7635489549575071,0.4931464890323236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444465817748118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73975632250955,261.73975632250955,-11.410243677490428,246.07535618955578,277.4041564554634,111849.52912772562,112056.94656520449,-207.41743747886218,0.0,nan,277.4041564554634,4.254156455463431,271.13839640228963,-2.011603597710348,264.8726363491003,-8.277363650899701,258.60687629591,-14.543123704089965,252.34111624273808,-20.808883757261896,246.07535618955578,-27.0746438104442,1.0,1.0,25762.5980482374,25762.5980482374,276.83729036480605,3.687290364806074,276.83729036480605,276.83729036480605,82276.62482947673,82330.72937031643,-54.104540839703986,0.0,8575.796259387458,8575.796259387458,0.909228768411768,3574.1227964864975,276.83729036480605,3.687290364806074,1.0,0.002,0.13390827310791836,0.005000340238096391,0.00020709550706174719,0.001792904489208806,0.10354775353087359,0.10354775353087359,0.0,-3.729446872852149e-12,0.9997795197817615,0.9997795197817615,0.0,0.09259574497182009,2.0420032272515793e-05,0.0,0.0,0.0,1600823.1183830788,267.23693059877496,0.0,1.0,1282373.4697079074,2606.7862638377437,,,,,,,,,,,,,,,,,,,3.0,14595.677091772084,1510.046290134151,0.37330711603110717,6.1796691888313084,3.239670078940479
287.0,-28.818879423416202,4.724890200754946,35.029151917255426,29.002888092678063,5.983459681918027,-25.3386455128842,-38.884216198325134,2.5032257698927376,-5.915164194719921,-5.915164194721224,40.06012522037107,37711.09436075023,20676.73753032282,20676.73753032282,58387.831891073045,82290.94432195107,82330.51227821606,20676.73753032282,103007.24980853888,103007.24980853888,103007.24980853888,129942.04725808572,125489.4901842433,4452.55707384241,0.0,94732.2495531693,50152.399586630316,49533.16662948776,26934.797449546833,76467.96407903459,20488.143534938514,1510.1842468042958,0.0,0.8819554311484505,2.7887440084847137,0.0014957518510113484,1.0,1.0,-5.915164194719921,342181.1014790699,1557127.2876648707,4.550594059503064,1557127.2876648707,4.550594059503064,0.7606570486864092,0.09261642017506062,3.5564365658816595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5564365658816595,1.279990215074275,1.2803234914970905,2.7784873071668654,5887.281194549049,14595.702398029936,6477.966482745869,0.0004359335036015774,26636.844998719855,2716.202270777468,19363.075322444427,1974.484183940941,0.7269282575836216,0.7269282575836216,32216.50718482747,32395.05729023726,0.9931151949830578,0.8,4264.264750805587,4287.898129693729,0.9931151949830578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2958.2243448894487,3099.015535412006,6.9895772327218575,4.724890200754946,-1.6269903100981233,6.35188051085307,3.239020027883495,3.5,0.9254342936809986,0.6,0.00026036064110590947,0.9869216256060324,0.0002638108582796851,197.952034006852,0.0,0.0,0.0,0.007347539525787797,8.941491103642538e-05,0.00017094573006948407,0.0006079576452004491,0.09261641981331419,0.09261641981331419,0.09261641981331419,0.0925962765841197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.0931405345,595.4521447584474,0.0,0.09261641981331419,0.09261642017506062,0.09261642017506062,0.37330339724923256,0.37330339724923256,0.5,9.86023449058078,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26934.797449546833,20488.143534938514,0.7606570486864092,0.7635593884875167,0.493162003394956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444507461283806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73839883282585,261.73839883282585,-11.411601167174126,246.07460734270074,277.40219032295045,111848.2241337268,112055.8871389879,-207.66300526111343,0.0,nan,277.40219032295045,4.252190322950469,271.1366737269125,-2.0133262730875003,264.871157130852,-8.27884286914798,258.60564053478856,-14.544359465211414,252.34012393875088,-20.8098760612491,246.07460734270074,-27.075392657299233,1.0,1.0,25762.5980482374,25762.5980482374,276.835170256799,3.68517025679904,276.835170256799,276.835170256799,82276.54752855265,82330.51227821606,-53.964749663413386,0.0,8575.796259387458,8575.796259387458,0.9092229213037112,3574.2187487110677,276.835170256799,3.68517025679904,1.0,0.002,0.13392889243424388,0.004999865300013194,0.00020712650115873202,0.0017928735143124886,0.10356325057936601,0.10356325057936601,0.0,1.5471220658758167e-11,0.9997773683338183,0.9997773683338183,0.0,0.09259580082712127,2.0619347939362753e-05,0.0,0.0,0.0,1600820.6804461963,267.23483580528006,0.0,1.0,1282380.6445166948,2606.7570916833774,,,,,,,,,,,,,,,,,,,3.0,14595.702398029936,1510.1842468042958,0.37330339724923256,6.1796691888313084,3.239020027883495
288.0,-28.819596076084878,4.724253463434916,35.02921927071846,29.0002015530132,5.981433799386943,-25.33949308853146,-38.88500448139382,2.501330811899714,-5.91724399793884,-5.917243997941204,40.06024591666531,37712.46085900573,20676.408476780438,20676.408476780438,58388.86933578617,82290.83103939203,82330.39690102727,20676.408476780438,103006.8053778077,103006.8053778077,103006.8053778077,129943.52624630652,125491.22787902127,4452.298367285238,0.0,94732.00817054072,50153.63799039106,49531.522422388516,26936.72086849881,76468.24329088733,20489.439499308683,1510.3221681051468,0.0,0.8819439985742292,2.788528853169232,0.0014957518510113484,1.0,1.0,-5.91724399793884,342153.14915190433,1557132.498308289,4.550981050935689,1557132.498308289,4.550981050935689,0.7606508453399051,0.09261666529307205,3.55653374245246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55653374245246,1.2799990143341295,1.2803322930480452,2.7785441259129486,5887.401586653937,14595.727492826973,6477.921225528206,0.00043590751269142726,26636.049319531234,2716.121134080571,19362.940045592222,1974.4703895409975,0.7269448938658516,0.7269448938658516,32217.2114135866,32395.05729023726,0.99314233100173,0.8,4264.357964444695,4287.898129693729,0.99314233100173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2957.8679430438656,3099.015535412006,6.990308179716394,4.724253463434916,-1.6288015866232275,6.353055050058144,3.238369667948583,3.5,0.925248476556738,0.6,0.00026036064110590947,0.9869945356862331,0.0002637913703593983,197.95261462576454,0.0,0.0,0.0,0.007347539525787797,8.940701054813008e-05,0.00017095363055777939,0.0006080023554734943,0.09261666532304128,0.09261666532304128,0.09261666532304128,0.09259638826884223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.6100887703,595.4510066014676,0.0,0.09261666532304128,0.09261666529307205,0.09261666529307205,0.37329964885296213,0.37329964885296213,0.5,9.859626185298767,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26936.72086849881,20489.439499308683,0.7606508453399051,0.7635701674703482,0.493178072831443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444549659793462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73703883806746,261.73703883806746,-11.412961161932515,246.07385244724455,277.40022522889024,111846.87987783391,112054.92609896492,-208.04622113103062,0.0,nan,277.40022522889024,4.250225228890258,271.1349506725698,-2.0150493274301766,264.8696761162326,-8.28032388376738,258.60440155989363,-14.545598440106346,252.33912700357416,-20.810872996425815,246.07385244724455,-27.07614755275543,1.0,1.0,25762.5980482374,25762.5980482374,276.83307699976257,3.6830769997625907,276.83307699976257,276.83307699976257,82276.32903498513,82330.39690102727,-54.06786604213994,0.0,8575.796259387458,8575.796259387458,0.9092169699138526,3574.316411164722,276.83307699976257,3.6830769997625907,1.0,0.002,0.13394964205876578,0.004999392512526229,0.00020715770290789836,0.00179284230028454,0.10357885145394918,0.10357885145394918,0.0,3.1924385010539957e-12,0.9997759623398887,0.9997759623398887,0.0,0.09259591567209248,2.0749620979567024e-05,0.0,0.0,0.0,1600818.2598928965,267.23275600206114,0.0,1.0,1282387.7678986394,2606.7281290876044,,,,,,,,,,,,,,,,,,,4.0,14595.727492826973,1510.3221681051468,0.37329964885296213,6.1796691888313084,3.238369667948583
289.0,-28.820320738674074,4.723619422486571,35.02928594447835,28.99759436203169,5.979460658847568,-25.340342598924817,-38.885793008934684,2.499482518205685,-5.919325074612118,-5.919325074614891,40.060361026606905,37713.760556544796,20676.08493753484,20676.08493753484,58389.84549407964,82290.72718799462,82330.19875208527,20676.08493753484,103006.28368962012,103006.28368962012,103006.28368962012,129944.9087213313,125492.8721434218,4452.036577909495,0.0,94731.78498475271,50154.81835011167,49529.96292737893,26938.62503171118,76468.58795909012,20490.721256343757,1510.4592292037673,0.0,0.8819325791290598,2.7883135792373643,0.0014957518510113484,1.0,1.0,-5.919325074612118,342125.18150494975,1557137.467792706,4.551367604521616,1557137.467792706,4.551367604521616,0.7606446591918784,0.09261689699948579,3.556627220686951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556627220686951,1.2800075970243088,1.2803408779729355,2.7785985246925113,5887.516851140155,14595.752506571063,6477.878315536186,0.00043588268960705165,26635.286496642057,2716.043347793799,19362.811784754536,1974.4573105754296,0.7269608977998276,0.7269608977998276,32217.88883724588,32395.05729023726,0.9931684342804906,0.8,4264.447630087686,4287.898129693729,0.9931684342804906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2957.5113816748008,3099.015535412006,6.991041544471162,4.723619422486571,-1.6306128020080646,6.354232224494636,3.2377190691916327,3.5,0.9250625911976094,0.6,0.00026036064110590947,0.9870682665815855,0.00026377166597361127,197.95320173763199,0.0,0.0,0.0,0.007347539525787797,8.939910825504135e-05,0.0001709615328508681,0.0006080464414277639,0.09261689680463159,0.09261689680463159,0.09261689680463159,0.09259644332064923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.12574221997,595.4498685885441,0.0,0.09261689680463159,0.09261689699948579,0.09261689699948579,0.37329587873836073,0.37329587873836073,0.5,9.859012546395267,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26938.62503171118,20490.721256343757,0.7606446591918784,0.7635794912980162,0.4931928464106236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444592027525414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73568086025625,261.73568086025625,-11.414319139743725,246.07309169887267,277.3982700216382,111845.96029838787,112053.69797602911,-207.73767764126396,0.0,nan,277.3982700216382,4.248270021638234,271.1332343570947,-2.016765642905284,264.86819869253264,-8.281801307467333,258.6031630279725,-14.54683697202745,252.3381273634268,-20.811872636573185,246.07309169887267,-27.076908301127304,1.0,1.0,25762.5980482374,25762.5980482374,276.8309728174861,3.680972817486122,276.8309728174861,276.8309728174861,82276.33874893666,82330.19875208527,-53.86000314861303,0.0,8575.796259387458,8575.796259387458,0.9092112449601308,3574.410356790386,276.8309728174861,3.680972817486122,1.0,0.002,0.13397057051790973,0.004998918752671401,0.00020718918042424763,0.0017928108089768665,0.10359459021212382,0.10359459021212382,0.0,-1.0598885918228218e-11,0.9997740317033454,0.9997740317033454,0.0,0.09259596851702939,2.0928482456404177e-05,0.0,0.0,0.0,1600815.837795454,267.23067492538786,0.0,1.0,1282394.895558291,2606.69914955958,,,,,,,,,,,,,,,,,,,3.0,14595.752506571063,1510.4592292037673,0.37329587873836073,6.1796691888313084,3.2377190691916327
290.0,-28.821051661630396,4.722987904610397,35.029352171617965,28.994933945965045,5.9774416292562815,-25.341202332539527,-38.88659061687065,2.4975922987768415,-5.921415495533836,-5.921415495520207,40.060481499458916,37715.08857666145,20675.782205008436,20675.782205008436,58390.87078166989,82290.6349796526,82330.05407859423,20675.782205008436,103005.83628360266,103005.83628360266,103005.83628360266,129946.3960077883,125494.62250631503,4451.773501473268,0.0,94731.5650023267,50156.01859437119,49528.384897728334,26940.55972418563,76468.94462191396,20492.024618562606,1510.5979615063807,0.0,0.881921089368541,2.788097351917671,0.0014957518510113484,1.0,1.0,-5.921415495533836,342097.0900882685,1557142.6688149394,4.551756544942147,1557142.6688149394,4.551756544942147,0.7606384139140987,0.09261713421789802,3.556722343683711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556722343683711,1.280016374518822,1.280349657752882,2.7786537848164152,5887.633940711675,14595.777335961324,6477.834471430411,0.00043585743570020844,26634.512297693964,2715.9644014718547,19362.680731788325,1974.4439468919893,0.7269771083236527,0.7269771083236527,32218.578176611263,32395.05729023726,0.9931949968499965,0.8,4264.538872926032,4287.898129693729,0.9931949968499965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2957.154655808828,3099.015535412006,6.991782511068323,4.722987904610397,-1.6324288497291475,6.355416754339545,3.2370682226112732,3.5,0.9248766350317924,0.6,0.00026036064110590947,0.9871426404594649,0.0002637517927345584,197.9537939250924,0.0,0.0,0.0,0.007347539525787797,8.939111561868101e-05,0.00017096952548722847,0.0006080911313894272,0.09261713396780427,0.09261713396780427,0.09261713396780427,0.09259656043797865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.68463855004,595.4487167686592,0.0,0.09261713396780427,0.09261713421789802,0.09261713421789802,0.37329208144509335,0.37329208144509335,0.5,9.858395319745588,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,26940.55972418563,20492.024618562606,0.7606384139140987,0.7635893377419075,0.49320791287412785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444634869047943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7343197918073,261.7343197918073,-11.415680208192668,246.0723246632417,277.3963149203733,111844.57412219384,112052.78459093829,-208.2104687444497,0.0,nan,277.3963149203733,4.246314920373322,271.13151686895486,-2.018483131045116,264.8667188175228,-8.283281182477197,258.6019207660834,-14.548079233916553,252.33712271466777,-20.812877285332206,246.0723246632417,-27.07767533675829,1.0,1.0,25762.5980482374,25762.5980482374,276.8288655266032,3.6788655266032038,276.8288655266032,276.8288655266032,82276.21442042621,82330.05407859423,-53.83965816801356,0.0,8575.796259387458,8575.796259387458,0.9092054192134036,3574.5059554021295,276.8288655266032,3.6788655266032038,1.0,0.002,0.13399162078561752,0.0049984428768647,0.0002072208420636005,0.001792779166922519,0.10361042103180025,0.10361042103180025,0.0,8.986119574144746e-12,0.9997727171787802,0.9997727171787802,0.0,0.09259608393433968,2.1050283558332495e-05,0.0,0.0,0.0,1600813.4047600592,267.22858450446614,0.0,1.0,1282402.0551373642,2606.670040717557,,,,,,,,,,,,,,,,,,,3.0,14595.777335961324,1510.5979615063807,0.37329208144509335,6.1796691888313084,3.2370682226112732
291.0,-28.821789463574206,4.7223591396748485,35.02941773753865,28.9922927384265,5.975449532685343,-25.342065563944395,-38.88739252053199,2.495725632055943,-5.923490217716619,-5.923490217671123,40.06059488769316,37716.40916704067,20675.451847597476,20675.451847597476,58391.86101463815,82290.51811546752,82329.85352961974,20675.451847597476,103005.30537721721,103005.30537721721,103005.30537721721,129947.75890205946,125496.25199993669,4451.5069021227655,0.0,94731.33288361348,50157.22393161286,49526.78772444512,26942.453524842247,76469.24124928737,20493.298970577416,1510.734409573675,0.0,0.881909707965747,2.787882761526144,0.0014957518510113484,1.0,1.0,-5.923490217716619,342069.21142527304,1557147.56399526,4.5521418238935185,1557147.56399526,4.5521418238935185,0.7606322472332225,0.0926173468681918,3.556817597849023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556817597849023,1.28002504276123,1.2803583282522766,2.7787093838229655,5887.7517483348565,14595.802015780144,6477.790223458372,0.000435832006639451,26633.733745835612,2715.8850112765945,19362.548471638827,1974.4304601101119,0.7269933932814174,0.7269933932814174,32219.26846283688,32395.05729023726,0.9932215960475933,0.8,4264.630241093381,4287.898129693729,0.9932215960475933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2956.797739211363,3099.015535412006,6.992514764676475,4.7223591396748485,-1.6342347083574564,6.356593848032305,3.236417080422772,3.5,0.9246905944065062,0.6,0.00026036064110590947,0.9872177204301977,0.00026373173385953067,197.9543916894423,0.0,0.0,0.0,0.007347539525787797,8.938308060159724e-05,0.00017097756050431223,0.0006081359960390338,0.09261734652238734,0.09261734652238734,0.09261734652238734,0.09259660194146911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.2337996865,595.4475677649476,0.0,0.09261734652238734,0.0926173468681918,0.0926173468681918,0.3732882639224922,0.3732882639224922,0.5,9.857773007124779,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,26942.453524842247,20493.298970577416,0.7606322472332225,0.7635993251754974,0.49322326926307974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444678080936233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73295801776254,261.73295801776254,-11.417041982237436,246.07155154015507,277.3943644953729,111843.4830562595,112051.80146512404,-208.31840886450735,0.0,nan,277.3943644953729,4.244364495372906,271.1298019043304,-2.0201980956695706,264.86523931328855,-8.284760686711422,258.6006767222309,-14.549323277769076,252.33611413119732,-20.813885868802657,246.07155154015507,-27.078448459844907,1.0,1.0,25762.5980482374,25762.5980482374,276.82676741898825,3.676767418988277,276.82676741898825,276.82676741898825,82276.12487454363,82329.85352961974,-53.7286550761055,0.0,8575.796259387458,8575.796259387458,0.9091995853710226,3574.601685838268,276.82676741898825,3.676767418988277,1.0,0.002,0.13401283869959835,0.004997969153188201,0.00020725276941213123,0.0017927472392921526,0.10362638470606561,0.10362638470606561,0.0,8.704283821492353e-12,0.9997709079251549,0.9997709079251549,0.0,0.09259612896803111,2.1217900160683904e-05,0.0,0.0,0.0,1600810.9899344647,267.22650978228336,0.0,1.0,1282409.160865371,2606.6411512781806,,,,,,,,,,,,,,,,,,,3.0,14595.802015780144,1510.734409573675,0.3732882639224922,6.1796691888313084,3.236417080422772
292.0,-28.822533542414977,4.721733052309068,35.029482738748115,28.98963497662919,5.973438236530685,-25.342936364525954,-38.888203085493274,2.4938410561419637,-5.925568058134104,-5.925568058122963,40.06070974906789,37717.74046216696,20675.130623374644,20675.130623374644,58392.87108554161,82290.41354758329,82329.66599084905,20675.130623374644,103004.7966142237,103004.7966142237,103004.7966142237,129949.15539653259,125497.91709534913,4451.238301183457,0.0,94731.10885397083,50158.43575961729,49525.192327059485,26944.35878230889,76469.55110936837,20494.581341904995,1510.8714922736565,0.0,0.8818983036359006,2.7876678616867543,0.0014957518510113484,1.0,1.0,-5.925568058134104,342041.2926503161,1557152.5227845353,4.5525278855044,1557152.5227845353,4.5525278855044,0.7606260556239814,0.0926175576864642,3.556912975057214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.556912975057214,1.2800337942876767,1.280367082057395,2.778764897403817,5887.869374951234,14595.826533425816,6477.745984834934,0.00043580660753078,26632.956588556135,2715.8057632888026,19362.41623943292,1974.416976177688,0.727009642172162,0.727009642172162,32219.959637023065,32395.05729023726,0.9932482296042322,0.8,4264.721726793612,4287.898129693729,0.9932482296042322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2956.4406721550376,3099.015535412006,6.9932506402382595,4.721733052309068,-1.636041607998795,6.357774660307863,3.2357657161748987,3.5,0.9245044903356854,0.6,0.00026036064110590947,0.9872934453893415,0.0002637115057552475,197.95499454296686,0.0,0.0,0.0,0.007347539525787797,8.937495947720152e-05,0.00017098568162870795,0.0006081811895341532,0.09261755576748956,0.09261755576748956,0.09261755576748956,0.0925966683342165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.810887298,595.4464097457865,0.0,0.09261755576748956,0.0926175576864642,0.0926175576864642,0.3732844201292197,0.3732844201292197,0.5,9.857146381675772,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,26944.35878230889,20494.581341904995,0.7606260556239814,0.7636094398151609,0.4932386801672505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444721699769858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7315933503633,261.7315933503633,-11.418406649636665,246.07077217767988,277.39241452304947,111842.18673495462,112050.94775700945,-208.76102205479953,0.0,nan,277.39241452304947,4.24241452304949,271.128086053973,-2.0219139460269844,264.8637575849034,-8.28624241509658,258.59942911582124,-14.55057088417874,252.33510064675284,-20.814899353247142,246.07077217767988,-27.079227822320092,1.0,1.0,25762.5980482374,25762.5980482374,276.8246677101565,3.674667710156541,276.8246677101565,276.8246677101565,82275.98878827594,82329.66599084905,-53.67720257311885,0.0,8575.796259387458,8575.796259387458,0.9091937439304061,3574.6975399325,276.8246677101565,3.674667710156541,1.0,0.002,0.13403420306854363,0.0049974942155837036,0.0002072849216546474,0.0017927150702848201,0.10364246082732369,0.10364246082732369,0.0,-8.06053271004692e-12,0.999769326964786,0.999769326964786,0.0,0.09259619331331856,2.136437314564049e-05,0.0,0.0,0.0,1600808.571417648,267.2244319418659,0.0,1.0,1282416.2771894268,2606.612219217523,,,,,,,,,,,,,,,,,,,3.0,14595.826533425816,1510.8714922736565,0.3732844201292197,6.1796691888313084,3.2357657161748987
293.0,-28.823283359827744,4.721109888707318,35.02954717159262,28.986986469849967,5.971437787764484,-25.343811245066878,-38.8890142092481,2.4919656730886235,-5.927628781469252,-5.927628781466768,40.06082334512483,37719.05240143927,20674.779629378078,20674.779629378078,58393.83203081735,82290.30075403926,82329.50991843335,20674.779629378078,103004.28954781144,103004.28954781144,103004.28954781144,129950.53597791583,125499.56905368104,4450.966924234785,0.0,94730.88214741962,50159.63379512337,49523.609280329154,26946.2464301044,76469.85571043355,20495.85169288145,1511.007360035588,0.0,0.881886993490179,2.7874547450968477,0.0014957518510113484,1.0,1.0,-5.927628781469252,342013.60563586716,1557157.4269590345,4.5529107652427685,1557157.4269590345,4.5529107652427685,0.7606199158775393,0.09261774795895275,3.557008254313122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557008254313122,1.2800425032434402,1.2803757932807456,2.778820426118808,5887.987033635037,14595.850900730919,6477.701661412676,0.00043578119031521015,26632.179453773202,2715.72651759502,19362.28375375767,1974.4034663985838,0.7270258818796917,0.7270258818796917,32220.65009767315,32395.05729023726,0.9932748358082388,0.8,4264.81311804826,4287.898129693729,0.9932748358082388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2956.0834446523627,3099.015535412006,6.993977002502867,4.721109888707318,-1.637837375227309,6.358947263934627,3.235114111719013,3.5,0.9243183176340037,0.6,0.00026036064110590947,0.9873697607038463,0.000263691123090818,197.95560204960344,0.0,0.0,0.0,0.007347539525787797,8.936683343679036e-05,0.00017099380766911912,0.0006082263853154871,0.09261774795923054,0.09261774795923054,0.09261774795923054,0.09259672807297799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.4010208931,595.4452474174633,0.0,0.09261774795923054,0.09261774795895275,0.09261774795895275,0.37328055311677294,0.37328055311677294,0.5,9.856515782677732,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,26946.2464301044,20495.85169288145,0.7606199158775393,0.7636189644705985,0.49325387175136104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444765689960293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.73022678011006,261.73022678011006,-11.419773219889919,246.06998681765685,277.3904667425651,111841.0162359636,112050.06834830901,-209.0521123454083,0.0,nan,277.3904667425651,4.240466742565104,271.12637075758056,-2.0236292424194176,264.8622747726053,-8.287725227394674,258.5981787876155,-14.551821212384482,252.3340828026369,-20.815917197363063,246.06998681765685,-27.080013182343123,1.0,1.0,25762.5980482374,25762.5980482374,276.82258878763787,3.672588787637892,276.82258878763787,276.82258878763787,82275.81339269664,82329.50991843335,-53.69652573671192,0.0,8575.796259387458,8575.796259387458,0.9091879084265362,3574.7932955846873,276.82258878763787,3.672588787637892,1.0,0.002,0.1340556952572575,0.004997021983910995,0.0002073172786179847,0.0017926827202179357,0.10365863930899234,0.10365863930899234,0.0,-1.1640796833412015e-12,0.9997679473876803,0.9997679473876803,0.0,0.0925962557685917,2.1492190361045612e-05,0.0,0.0,0.0,1600806.1727632727,267.2223712185307,0.0,1.0,1282423.3348071466,2606.583526286095,,,,,,,,,,,,,,,,,,,4.0,14595.850900730919,1511.007360035588,0.37328055311677294,6.1796691888313084,3.235114111719013
294.0,-28.824040312577566,4.720489511687858,35.02961097554506,28.984373446460836,5.969459242057275,-25.344690357131963,-38.8898297335021,2.49010928524811,-5.929696244529794,-5.92969624452918,40.060934082466524,37720.33598933038,20674.44530239202,20674.44530239202,58394.7812917224,82290.19487110477,82329.29417391698,20674.44530239202,103003.739476309,103003.739476309,103003.739476309,129951.86962738603,125501.17640242096,4450.693224965067,0.0,94730.66645630787,50160.80756965795,49522.06542961102,26948.130151077028,76470.19558068804,20497.11870341004,1511.1432171488875,0.0,0.8818756574449793,2.7872409444268276,0.0014957518510113484,1.0,1.0,-5.929696244529794,341985.8298384417,1557162.2077294507,4.553294528212099,1557162.2077294507,4.553294528212099,0.7606137638677999,0.09261793342960559,3.557101741283728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557101741283728,1.2800511241054202,1.2803844163873757,2.7788747451549276,5888.1021291544685,14595.875128270669,6477.658466738968,0.00043575635015285125,26631.418875896525,2715.648960235812,19362.15464198737,1974.3903006620376,0.7270417972176317,0.7270417972176317,32221.32756656532,32395.05729023726,0.993300941526511,0.8,4264.902789678398,4287.898129693729,0.993300941526511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2955.726099831238,3099.015535412006,6.994709456864919,4.720489511687858,-1.6396362731627985,6.3601257848506565,3.2344623457863335,3.5,0.9241320987960953,0.6,0.00026036064110590947,0.9874468086990014,0.0002636705479345713,197.95621534111575,0.0,0.0,0.0,0.007347539525787797,8.935866399941718e-05,0.00017100197710649229,0.0006082714305284639,0.09261793312993839,0.09261793312993839,0.09261793312993839,0.09259676040837761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.99959891464,595.4440821986675,0.0,0.09261793312993839,0.09261793342960559,0.09261793342960559,0.37327666420442535,0.37327666420442535,0.5,9.855880566223707,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26948.130151077028,20497.11870341004,0.7606137638677999,0.7636279840569618,0.4932684649606985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444481001968807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72885999549663,261.72885999549663,-11.421140004503343,246.06919551720085,277.38852447379384,111840.01169433132,112049.09659839209,-209.08490406079426,0.0,nan,277.38852447379384,4.238524473793859,271.12465868247233,-2.025341317527648,264.8607928911599,-8.28920710884006,258.5969270998345,-14.553072900165489,252.33306130851824,-20.816938691481738,246.06919551720085,-27.080804482799124,1.0,1.0,25762.5980482374,25762.5980482374,276.82049616720116,3.670496167201179,276.82049616720116,276.82049616720116,82275.76621632732,82329.29417391698,-53.52795758965658,0.0,8575.796259387458,8575.796259387458,0.9091821826329325,3574.8872499901468,276.82049616720116,3.670496167201179,1.0,0.002,0.13407734342696856,0.004996547866606598,0.00020734987365482124,0.001792650128656362,0.10367493682741062,0.10367493682741062,0.0,2.311183362746494e-12,0.9997662634968141,0.9997662634968141,0.0,0.09259628523771345,2.1648191892142496e-05,0.0,0.0,0.0,1600803.7662027949,267.2203037554702,0.0,1.0,1282430.4154245516,2606.5547403024643,,,,,,,,,,,,,,,,,,,3.0,14595.875128270669,1511.1432171488875,0.37327666420442535,6.1796691888313084,3.2344623457863335
295.0,-28.824803191275315,4.719872012778342,35.029674346826134,28.981733705755346,5.967464622937215,-25.345576409855386,-38.89065388413144,2.4882378416001405,-5.931756140502614,-5.93175614051405,40.06104920914058,37721.64397169207,20674.099866346052,20674.099866346052,58395.74383803812,82290.08159254602,82329.16379805996,20674.099866346052,103003.26366440601,103003.26366440601,103003.26366440601,129953.29025147391,125502.87214774109,4450.41810373282,0.0,94730.44435074275,50162.006730185145,49520.48624506401,26950.026587067903,76470.5128321319,20498.395255057498,1511.279510707723,0.0,0.8818643440612317,2.7870279391657466,0.0014957518510113484,1.0,1.0,-5.931756140502614,341958.15746499656,1557167.1780076572,4.553677530465263,1557167.1780076572,4.553677530465263,0.7606076078935576,0.09261811457588663,3.55719655578472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55719655578472,1.2800598150024598,1.2803931095473007,2.778929948502355,5888.219098423448,14595.89918787192,6477.614321864575,0.00043573106892885445,26630.64659631808,2715.570209635103,19362.022690003632,1974.3768453043224,0.7270579262870996,0.7270579262870996,32222.014651990154,32395.05729023726,0.993327417950284,0.8,4264.993734179027,4287.898129693729,0.993327417950284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2955.3686176421947,3099.015535412006,6.99543865456619,4.719872012778342,-1.6414297393148818,6.361301752093223,3.233810381866642,3.5,0.9239458233904692,0.6,0.00026036064110590947,0.9875244664430728,0.0002636498131977354,197.95683343774166,0.0,0.0,0.0,0.007347539525787797,8.935040884927588e-05,0.0001710102322566336,0.000608317009187242,0.09261811459052657,0.09261811459052657,0.09261811459052657,0.09259684698277906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.6329637658,595.4429058756494,0.0,0.09261811459052657,0.09261811457588663,0.09261811457588663,0.37327275077257327,0.37327275077257327,0.5,9.855242539271773,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,26950.026587067903,20498.395255057498,0.7606076078935576,0.7636374031677867,0.4932835229508482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444854771537932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72749103555793,261.72749103555793,-11.422508964442045,246.06839818669778,277.3865838844192,111838.86608340478,112048.2837597065,-209.41767630170938,0.0,nan,277.3865838844192,4.236583884419247,271.1229467448729,-2.0270532551271003,264.8593096053335,-8.290690394666456,258.59567246578325,-14.554327534216725,252.332035326241,-20.81796467375898,246.06839818669778,-27.0816018133022,1.0,1.0,25762.5980482374,25762.5980482374,276.8184210684464,3.6684210684464347,276.8184210684464,276.8184210684464,82275.59849708519,82329.16379805996,-53.56530097477662,0.0,8575.796259387458,8575.796259387458,0.9091763754708033,3574.9825385636436,276.8184210684464,3.6684210684464347,1.0,0.002,0.13409908408133475,0.004996074767844275,0.00020738261468178726,0.0017926173859451923,0.10369130734089363,0.10369130734089363,0.0,6.269793711988214e-13,0.9997652656419443,0.9997652656419443,0.0,0.09259637392221734,2.174065366929584e-05,0.0,0.0,0.0,1600801.3683896174,267.21824385949736,0.0,1.0,1282437.4700439274,2606.5260604647005,,,,,,,,,,,,,,,,,,,4.0,14595.89918787192,1511.279510707723,0.37327275077257327,6.1796691888313084,3.233810381866642
296.0,-28.825573078569303,4.719257340946318,35.02973708808521,28.97911526905375,5.965489928981403,-25.34646677782715,-38.891478593554325,2.486383626246138,-5.933817398080237,-5.933817398072188,40.061157795758405,37722.92293316368,20673.760708593254,20673.760708593254,58396.683641756936,82289.95956666474,82328.93593959998,20673.760708593254,103002.69664819323,103002.69664819323,103002.69664819323,129954.5956813231,125504.45540640289,4450.140274920205,0.0,94730.22104457753,50163.18440394973,49518.92960069755,26951.899033129874,76470.82863382742,20499.65417665204,1511.414718081351,0.0,0.8818530469232506,2.7868148059759594,0.0014957518510113484,1.0,1.0,-5.933817398080237,341930.46856060356,1557171.8659481863,4.55405998916471,1557171.8659481863,4.55405998916471,0.7606014756679449,0.09261828284959223,3.557290777507035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557290777507035,1.2800684260084954,1.2804017227954199,2.7789848614572628,5888.335452385523,14595.923103524923,6477.570396617399,0.0004357059183186,26629.87845794402,2715.491881319719,19361.891394500348,1974.3634568889834,0.7270739678770278,0.7270739678770278,32222.697438139927,32395.05729023726,0.9933537288438976,0.8,4265.084109615883,4287.898129693729,0.9933537288438976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2955.011015738984,3099.015535412006,6.996170436753245,4.719257340946318,-1.6432231109806175,6.362480451926936,3.2331582522150843,3.5,0.9237595006328813,0.6,0.00026036064110590947,0.9876028443132224,0.00026362888949248,197.9574572167585,0.0,0.0,0.0,0.007347539525787797,8.934214880743417e-05,0.0001710184922984753,0.0006083625054365241,0.09261828180348188,0.09261828180348188,0.09261828180348188,0.09259686315806295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.2565554569,595.4417324077741,0.0,0.09261828180348188,0.09261828284959223,0.09261828284959223,0.3732688200222824,0.3732688200222824,0.5,9.854599980464718,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26951.899033129874,20499.65417665204,0.7606014756679449,0.7636465392755629,0.49329821066535007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444899874016683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72612147003855,261.72612147003855,-11.423878529961428,246.06759489308013,277.3846480469985,111837.90833527532,112047.41865047994,-209.5103152046267,0.0,nan,277.3846480469985,4.2346480469985295,271.1212374162109,-2.028762583789103,264.85782678543046,-8.292173214569516,258.59441615464726,-14.555583845352714,252.33100552386406,-20.818994476135913,246.06759489308013,-27.08240510691985,1.0,1.0,25762.5980482374,25762.5980482374,276.81633324094037,3.6663332409403893,276.81633324094037,276.81633324094037,82275.53086379789,82328.93593959998,-53.405075802089414,0.0,8575.796259387458,8575.796259387458,0.909170604553798,3575.07723139457,276.81633324094037,3.6663332409403893,1.0,0.002,0.1341209777350463,0.004995600787254992,0.00020741559146504563,0.0017925844040890856,0.10370779573252281,0.10370779573252281,0.0,-4.445869020153204e-12,0.9997636141537989,0.9997636141537989,0.0,0.09259638919842714,2.1893651165095056e-05,0.0,0.0,0.0,1600798.9689306072,267.21618260191974,0.0,1.0,1282444.529244156,2606.497362455454,,,,,,,,,,,,,,,,,,,3.0,14595.923103524923,1511.414718081351,0.3732688200222824,6.1796691888313084,3.2331582522150843
297.0,-28.82634932422447,4.7186454810610545,35.02979930104093,28.976481744926446,5.9635019738928605,-25.34736419440686,-38.89231189442796,2.4845168423333406,-5.935877700509991,-5.9358777005074135,40.06126804104778,37724.21530065518,20673.42324912036,20673.42324912036,58397.63854977554,82289.84067578714,82328.73622589394,20673.42324912036,103002.1594750143,103002.1594750143,103002.1594750143,129955.93867992124,125506.0781531932,4449.860526728034,0.0,94729.99988363238,50164.37450227179,49517.3615348451,26953.77920490694,76471.14073975204,20500.91864657549,1511.55028364067,0.0,0.881841747698694,2.786601784412004,0.0014957518510113484,1.0,1.0,-5.935877700509991,341902.7942466838,1557176.6255094535,4.554442524929896,1557176.6255094535,4.554442524929896,0.7605953321322486,0.09261844513466563,3.557385430898204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557385430898204,1.2800770955001555,1.2804103945443919,2.779039983922415,5888.452250274666,14595.94685334309,6477.526188055183,0.00043568065428302384,26629.10773199912,2715.413289145541,19361.759252149448,1974.34998211922,0.7270900492427392,0.7270900492427392,32223.38334877484,32395.05729023726,0.9933801602786456,0.8,4265.174898618114,4287.898129693729,0.9933801602786456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2954.6532882792753,3099.015535412006,6.996903268186875,4.7186454810610545,-1.6450150161770107,6.363660497238065,3.232505946233721,3.5,0.9235731274953488,0.6,0.00026036064110590947,0.9876818762880776,0.0002636077945303615,197.95808615143454,0.0,0.0,0.0,0.007347539525787797,8.933380343293664e-05,0.00017102683767297283,0.0006084083806304256,0.09261844448346161,0.09261844448346161,0.09261844448346161,0.09259690346797803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.90594919806,595.4405506244094,0.0,0.09261844448346161,0.09261844513466563,0.09261844513466563,0.37326486502496337,0.37326486502496337,0.5,9.853953735583604,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,26953.77920490694,20500.91864657549,0.7605953321322486,0.7636559097309067,0.4933130974080655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444945391139208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.724749625456,261.724749625456,-11.425250374543964,246.0667855017369,277.38271374917593,111836.81375322233,112046.67271000468,-209.85895678234442,0.0,nan,277.38271374917593,4.232713749175957,271.11952809968517,-2.030471900314808,264.85634245020475,-8.293657549795228,258.5931568007109,-14.556843199289062,252.3299711512228,-20.820028848777184,246.0667855017369,-27.08321449826309,1.0,1.0,25762.5980482374,25762.5980482374,276.8142496504395,3.6642496504395012,276.8142496504395,276.8142496504395,82275.40790634714,82328.73622589394,-53.32831954679568,0.0,8575.796259387458,8575.796259387458,0.9091648071364506,3575.172358052695,276.8142496504395,3.6642496504395012,1.0,0.002,0.1341429941193266,0.004995126488378907,0.00020744875818231684,0.0017925512311612224,0.10372437909115842,0.10372437909115842,0.0,-1.065646095671502e-11,0.9997622893260938,0.9997622893260938,0.0,0.09259642874165652,2.201639300910677e-05,0.0,0.0,0.0,1600796.5705226248,267.21412229949,0.0,1.0,1282451.5850910083,2606.4686785301046,,,,,,,,,,,,,,,,,,,3.0,14595.94685334309,1511.55028364067,0.37326486502496337,6.1796691888313084,3.232505946233721
