time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
298.0,-28.827131979602488,4.71803651644443,35.02986091198569,28.973855974059575,5.96151904833776,-25.348266876803102,-38.89314977042375,2.482653944160128,-5.937930933299413,-5.9379309333441626,40.06137510418212,37725.49727328208,20673.07578563486,20673.07578563486,58398.57305891694,82289.72224909982,82328.51146752277,20673.07578563486,103001.58725315763,103001.58725315763,103001.58725315763,129957.22923329886,125507.65104212445,4449.5781911744125,0.0,94729.78187005714,50165.55688931081,49515.80553416259,26955.641980141223,76471.44751430381,20502.170730359772,1511.684876986882,0.0,0.8818304967612782,2.7863895065961093,0.0014957518510113484,1.0,1.0,-5.937930933299413,341875.21664373885,1557181.2476972353,4.554823432316657,1557181.2476972353,4.554823432316657,0.7605892208193055,0.0926185930322987,3.557479688549817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557479688549817,1.2800857470632,1.2804190483600804,2.779094835413536,5888.568474002353,14595.970450119179,6477.482176087809,0.00043565551087483816,26628.340893963923,2715.335093427819,19361.627697433687,1974.3365672715645,0.7271060474452073,0.7271060474452073,32224.066388035633,32395.05729023726,0.9934064812053166,0.8,4265.265307557435,4287.898129693729,0.9934064812053166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2954.295435312321,3099.015535412006,6.997633188113888,4.71803651644443,-1.6468017693913772,6.364838285835807,3.23185346406991,3.5,0.9233867040199744,0.6,0.00026036064110590947,0.9877615677659297,0.0002635865269538481,197.95872028348282,0.0,0.0,0.0,0.007347539525787797,8.932541296566052e-05,0.00017103522814024895,0.0006084543501354197,0.09261859288234875,0.09261859288234875,0.09261859288234875,0.09259691271127928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.560080642,595.439367140399,0.0,0.09261859288234875,0.0926185930322987,0.0926185930322987,0.3732608891286349,0.3732608891286349,0.5,9.853303317590521,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,26955.641980141223,20502.170730359772,0.7605892208193055,0.7636650665987932,0.4933278824913784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444991284469912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72337579071353,261.72337579071353,-11.426624209286445,246.06597005993152,277.3807815214981,111835.76541738732,112045.9288205295,-210.1634031421913,0.0,nan,277.3807815214981,4.230781521498102,271.1178192291796,-2.032180770820389,264.85485693687485,-8.295143063125124,258.5918946445538,-14.558105355446173,252.32893235224353,-20.82106764775645,246.06597005993152,-27.08402994006846,1.0,1.0,25762.5980482374,25762.5980482374,276.81217020914767,3.662170209147689,276.81217020914767,276.81217020914767,82275.2895991095,82328.51146752277,-53.22186841326766,0.0,8575.796259387458,8575.796259387458,0.909159033896603,3575.267086992566,276.81217020914767,3.662170209147689,1.0,0.002,0.1341651483377822,0.0049946529722688345,0.00020748214080421536,0.0017925178556238814,0.10374107040210769,0.10374107040210769,0.0,-3.5719031898917564e-12,0.9997608014866689,0.9997608014866689,0.0,0.09259643880253857,2.2154229760143645e-05,0.0,0.0,0.0,1600794.1802839332,267.21206906670056,0.0,1.0,1282458.6166448847,2606.4400938111885,,,,,,,,,,,,,,,,,,,3.0,14595.970450119179,1511.684876986882,0.3732608891286349,6.1796691888313084,3.23185346406991
299.0,-28.827917684058963,4.717430833267187,35.02992218818999,28.971238305699103,5.959534302058084,-25.34917248547937,-38.89399183737112,2.4807891036656464,-5.939957902053038,-5.939957902011472,40.06148867191568,37726.7741285312,20672.68198158476,20672.68198158476,58399.45611011596,82289.61821573573,82328.45048690306,20672.68198158476,103001.13246848782,103001.13246848782,103001.13246848782,129958.64470953024,125509.3498009941,4449.294908536141,0.0,94729.57546961898,50166.73138308371,49514.271207261416,26957.512241042423,76471.78344830385,20503.42950734611,1511.8192308643086,0.0,0.8818193594462723,2.7861799566707397,0.0014957518510113484,1.0,1.0,-5.939957902053038,341847.99351510755,1557186.150717994,4.555200499221816,1557186.150717994,4.555200499221816,0.7605831474363549,0.09261873183024284,3.557573033277433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557573033277433,1.280094407763789,1.2804277113156923,2.779148953155882,5888.683143004433,14595.9938926123,6477.438817292904,0.0004356307127152971,26627.584193921342,2715.2579314976415,19361.498095094143,1974.3233515108773,0.72712184305154,0.72712184305154,32224.74280821408,32395.05729023726,0.9934325472030223,0.8,4265.3548403769655,4287.898129693729,0.9934325472030223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2953.93747316437,3099.015535412006,6.998347855833046,4.717430833267187,-1.6485717349463052,6.366002568213492,3.231200835545663,3.5,0.9232002387273324,0.6,0.00026036064110590947,0.987841576685737,0.0002635651781122979,197.95935689007706,0.0,0.0,0.0,0.007347539525787797,8.931698126404967e-05,0.00017104365984185982,0.0006085003117664786,0.09261873182546278,0.09261873182546278,0.09261873182546278,0.09259700859179859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.25185001065,595.4381717282739,0.0,0.09261873182546278,0.09261873183024284,0.09261873183024284,0.37325689034540155,0.37325689034540155,0.5,9.852651619566997,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,26957.512241042423,20503.42950734611,0.7605831474363549,0.763673259295632,0.49334241242111354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445037557052602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.721999884946,261.721999884946,-11.428000115053976,246.0651491245352,277.3788506453597,111834.68591921897,112045.16613855968,-210.48021934070334,0.0,nan,277.3788506453597,4.228850645359728,271.1161103411808,-2.0338896588191915,264.8533700370324,-8.296629962967586,258.590629732869,-14.559370267130987,252.3278894286988,-20.82211057130118,246.0651491245352,-27.08485087546478,1.0,1.0,25762.5980482374,25762.5980482374,276.8101361296981,3.6601361296981167,276.8101361296981,276.8101361296981,82275.03402105808,82328.45048690306,-53.416465844988124,0.0,8575.796259387458,8575.796259387458,0.9091533165128538,3575.36089844382,276.8101361296981,3.6601361296981167,1.0,0.002,0.13418734042359454,0.004994184155078309,0.00020751559294656448,0.001792484406526441,0.10375779647328225,0.10375779647328225,0.0,-5.269946805330772e-13,0.9997603931093217,0.9997603931093217,0.0,0.09259653974389044,2.219208635240777e-05,0.0,0.0,0.0,1600791.8205608588,267.21004209794694,0.0,1.0,1282465.5581741468,2606.4118755004733,,,,,,,,,,,,,,,,,,,4.0,14595.9938926123,1511.8192308643086,0.37325689034540155,6.1796691888313084,3.231200835545663
300.0,-28.828712842703915,4.71682808333025,35.029982830585986,28.96867225589233,5.957598371674622,-25.3500817212588,-38.89483442818744,2.478967248488653,-5.942004134508636,-5.942004134472639,40.06159295698151,37728.00473512761,20672.330066869145,20672.330066869145,58400.33480199675,82289.49253069136,82328.20215840354,20672.330066869145,103000.53222527268,103000.53222527268,103000.53222527268,129959.89404606892,125510.88472344572,4449.0093226231975,0.0,94729.36349911972,50167.87569733042,49512.76422421033,26959.36182079624,76472.12604500657,20504.672121456868,1511.9530708580235,0.0,0.8818081540072124,2.7859684278703707,0.0014957518510113484,1.0,1.0,-5.942004134508636,341820.5133932461,1557190.6529914236,4.555579878847,1557190.6529914236,4.555579878847,0.7605770588248764,0.09261886378510942,3.5576650205539218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5576650205539218,1.2801028689449454,1.2804361746999218,2.7792024429147104,5888.796481384795,14596.017247933702,6477.396036290572,0.00043560621273071055,26626.83612758194,2715.181649960174,19361.370219815268,1974.3103118613665,0.7271374686442527,0.7271374686442527,32225.409388185133,32395.05729023726,0.9934582341400262,0.8,4265.44307071981,4287.898129693729,0.9934582341400262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2953.5794683591816,3099.015535412006,6.999076980431937,4.71682808333025,-1.6503521891478545,6.367180272478104,3.230548181981269,3.5,0.9230137662803626,0.6,0.00026036064110590947,0.9879225554530638,0.0002635435740066765,197.9600011609706,0.0,0.0,0.0,0.007347539525787797,8.93085450530831e-05,0.00017105209605282638,0.0006085460588195699,0.09261886302319368,0.09261886302319368,0.09261886302319368,0.09259699880531101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.91905986954,595.4369838468216,0.0,0.09261886302319368,0.09261886378510942,0.09261886378510942,0.37325288023539854,0.37325288023539854,0.5,9.851995705247921,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,26959.36182079624,20504.672121456868,0.7605770588248764,0.7636813283787359,0.49335629446111295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445084010202784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.72062586304276,261.72062586304276,-11.429374136957222,246.06432250516858,277.3769292209189,111834.05351615745,112044.245549951,-210.1920337935876,0.0,nan,277.3769292209189,4.226929220918919,271.11440787776087,-2.035592122239109,264.85188653462126,-8.29811346537872,258.5893651914698,-14.560634808530153,252.32684384831714,-20.823156151682838,246.06432250516858,-27.0856774948314,1.0,1.0,25762.5980482374,25762.5980482374,276.80806094033403,3.658060940334053,276.80806094033403,276.80806094033403,82275.05589121065,82328.20215840354,-53.146267192889354,0.0,8575.796259387458,8575.796259387458,0.9091476822147696,3575.4533456566915,276.80806094033403,3.658060940334053,1.0,0.002,0.13420967800773842,0.004993711199261927,0.0002075492615789223,0.0017924507400510997,0.10377463078946114,0.10377463078946114,0.0,1.630022072179882e-12,0.9997588226228203,0.9997588226228203,0.0,0.09259652621046437,2.2337574645052672e-05,0.0,0.0,0.0,1600789.4383519765,267.20799586549134,0.0,1.0,1282472.565592868,2606.383389782622,,,,,,,,,,,,,,,,,,,3.0,14596.017247933702,1511.9530708580235,0.37325288023539854,6.1796691888313084,3.230548181981269
301.0,-28.829517599997917,4.716228129923074,35.03004307715527,28.966068766918056,5.955637493569596,-25.351002090638318,-38.895689976029075,2.477121983309514,-5.944056821603908,-5.9440568216078145,40.061702822174624,37729.266305828976,20671.994436585723,20671.994436585723,58401.2607424147,82289.36070116464,82328.01783557849,20671.994436585723,103000.01227216421,103000.01227216421,103000.01227216421,129961.25249475907,125512.52960673084,4448.722888028229,0.0,94729.14568167605,50169.05128312019,49511.21599839539,26961.240222594868,76472.45622099025,20505.93525380219,1512.088433280835,0.0,0.8817968926938045,2.7857562445668287,0.0014957518510113484,1.0,1.0,-5.944056821603908,341792.94833154284,1557195.3961851865,4.555961156561633,1557195.3961851865,4.555961156561633,0.7605709190119967,0.09261899996241026,3.5577586717082137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5577586717082137,1.2801114389624122,1.2804447469488,2.779256995462783,5888.912071688034,14596.040387666046,6477.352107856031,0.0004355811819101593,26626.074004112546,2715.103934994371,19361.23891478473,1974.2969224745182,0.7271533502007949,0.7271533502007949,32226.088021800162,32395.05729023726,0.9934843857056825,0.8,4265.532896515843,4287.898129693729,0.9934843857056825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2953.2213662602244,3099.015535412006,6.999812026540851,4.716228129923074,-1.6521355851631156,6.36836371508619,3.229895403805738,3.5,0.922827258230211,0.6,0.00026036064110590947,0.9880045190378868,0.00026352171077056124,197.96065321336218,0.0,0.0,0.0,0.007347539525787797,8.929997986687111e-05,0.00017106066123903836,0.0006085925509113298,0.09261899989546767,0.09261899989546767,0.09261899989546767,0.09259705335212043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.6251875169,595.435783575427,0.0,0.09261899989546767,0.09261899996241026,0.09261899996241026,0.3732488470134103,0.3732488470134103,0.5,9.851337318247259,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26961.240222594868,20505.93525380219,0.7605709190119967,0.7636901392789924,0.4933706614156458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445131022616486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.71925024190415,261.71925024190415,-11.430749758095828,246.06348935053475,277.3750111332743,111833.15746604025,112043.59414412653,-210.43667808625827,0.0,nan,277.3750111332743,4.225011133274336,271.1127067767214,-2.0372932232785956,264.8504024201831,-8.299597579816862,258.58809806363035,-14.561901936369622,252.32579370708092,-20.824206292919058,246.06348935053475,-27.086510649465225,1.0,1.0,25762.5980482374,25762.5980482374,276.8059867598215,3.6559867598215305,276.8059867598215,276.8059867598215,82274.98193977638,82328.01783557849,-53.035895802109735,0.0,8575.796259387458,8575.796259387458,0.9091419459431282,3575.5474650667547,276.8059867598215,3.6559867598215305,1.0,0.002,0.13423209877341652,0.004993236752074037,0.0002075830558067982,0.0017924169542287446,0.1037915279033991,0.1037915279033991,0.0,1.003554270934126e-11,0.9997579248407659,0.9997579248407659,0.0,0.09259657920324625,2.2420759164006726e-05,0.0,0.0,0.0,1600787.0485683763,267.20594317839607,0.0,1.0,1282479.5950343,2606.3548149878616,,,,,,,,,,,,,,,,,,,3.0,14596.040387666046,1512.088433280835,0.3732488470134103,6.1796691888313084,3.229895403805738
302.0,-28.83032523906391,4.71563111000582,35.03010280171831,28.963441249821358,5.953646795725238,-25.351928035588756,-38.89655013391746,2.4752495908350167,-5.94609907234576,-5.946099072386137,40.06180826376047,37730.5354121811,20671.64242254004,20671.64242254004,58402.177834721144,82289.25133635025,82327.7987540597,20671.64242254004,102999.44117659974,102999.44117659974,102999.44117659974,129962.53432375274,125514.10017501502,4448.434148737719,0.0,94728.94099248941,50170.22506325952,49509.684365810994,26963.093147153,76472.77751296399,20507.180311075637,1512.2223620440939,0.0,0.8817857021216573,2.7855451527202044,0.0014957518510113484,1.0,1.0,-5.94609907234576,341765.5251501191,1557199.9484092798,4.556340045489627,1557199.9484092798,4.556340045489627,0.7605648283435525,0.09261912030924065,3.5578524127317186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5578524127317186,1.28012013508524,1.2804534453358738,2.779311343692606,5889.02722906542,14596.063308600165,6477.308282057281,0.0004355562352545616,26625.314938164218,2715.0265318089478,19361.107916539448,1974.2835643710594,0.7271691606842782,0.7271691606842782,32226.76730306547,32395.05729023726,0.9935105623668182,0.8,4265.622808036633,4287.898129693729,0.9935105623668182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2952.86314689812,3099.015535412006,7.000541980502849,4.71563111000582,-1.6539117953177955,6.369542905323615,3.2292424646667905,3.5,0.9226407041905116,0.6,0.00026036064110590947,0.988086783505055,0.000263499770923287,197.96130760502024,0.0,0.0,0.0,0.007347539525787797,8.929136929315695e-05,0.00017106927181275252,0.0006086392214632597,0.09261912014617982,0.09261912014617982,0.09261912014617982,0.09259706252896974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.3261215167,595.4345847731691,0.0,0.09261912014617982,0.09261912030924065,0.09261912030924065,0.37324479763034335,0.37324479763034335,0.5,9.850675572556366,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,26963.093147153,20507.180311075637,0.7605648283435525,0.7636989231209832,0.493385184104041,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445178602845696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7178703394339,261.7178703394339,-11.43212966056609,246.06265008001486,277.37309059885456,111831.97221137842,112043.06382913796,-211.09161775951256,0.0,nan,277.37309059885456,4.223090598854583,271.11100249508405,-2.038997504915926,264.8489143913183,-8.30108560868166,258.58682628754815,-14.563173712451828,252.32473818378335,-20.825261816216624,246.06265008001486,-27.087349919985115,1.0,1.0,25762.5980482374,25762.5980482374,276.80391896255026,3.6539189625502786,276.80391896255026,276.80391896255026,82274.81060714938,82327.7987540597,-52.988146910312935,0.0,8575.796259387458,8575.796259387458,0.9091362041066123,3575.641674795377,276.80391896255026,3.6539189625502786,1.0,0.002,0.13425463010201416,0.004992763719358957,0.00020761702520087717,0.001792382968742135,0.10380851260043858,0.10380851260043858,0.0,-6.056987810615366e-12,0.9997567312560397,0.9997567312560397,0.0,0.0925965889721763,2.2531337064336974e-05,0.0,0.0,0.0,1600784.6708751037,267.2039009276542,0.0,1.0,1282486.588655346,2606.326386248002,,,,,,,,,,,,,,,,,,,3.0,14596.063308600165,1512.2223620440939,0.37324479763034335,6.1796691888313084,3.2292424646667905
303.0,-28.831139135679116,4.715037168307135,35.03016185399611,28.960842510592215,5.951679836726455,-25.352857238444862,-38.89741451768202,2.4733979382249838,-5.9481301199178915,-5.948130119908371,40.06190832938443,37731.786942413775,20671.273046859693,20671.273046859693,58403.05998927347,82289.13638241682,82327.53381757197,20671.273046859693,102998.80686443165,102998.80686443165,102998.80686443165,129963.72351704628,125515.58105300729,4448.142464038991,0.0,94728.7378426187,50171.38839808365,49508.1660494834,26964.916652614622,76473.08270209802,20508.40445628101,1512.3546556404808,0.0,0.8817745899157889,2.7853352313889785,0.0014957518510113484,1.0,1.0,-5.9481301199178915,341738.254118162,1557204.2685466404,4.556716287337881,1557204.2685466404,4.556716287337881,0.7605587927635012,0.09261922109987378,3.557945131322253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.557945131322253,1.2801287350002217,1.2804620474900514,2.7793651013713374,5889.141135135908,14596.086144977542,6477.264998307822,0.0004355315687892698,26624.56399585181,2714.9499570038506,19360.978538515767,1974.2703714842241,0.7271848110463806,0.7271848110463806,32227.439171891587,32395.05729023726,0.9935364535192153,0.8,4265.711738426757,4287.898129693729,0.9935364535192153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2952.5048354705896,3099.015535412006,7.001266449599218,4.715037168307135,-1.6556802803842343,6.370717448691369,3.2285894105416237,3.5,0.9224541172976067,0.6,0.00026036064110590947,0.988169692830709,0.0002634776627889496,197.96196707125065,0.0,0.0,0.0,0.007347539525787797,8.928271718942133e-05,0.00017107792391648813,0.0006086858664753878,0.09261922092016726,0.09261922092016726,0.09261922092016726,0.09259701745902867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.02214323415,595.4333873017756,0.0,0.09261922092016726,0.09261922109987378,0.09261922109987378,0.37324072851017553,0.37324072851017553,0.5,9.850009454593392,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26964.916652614622,20508.40445628101,0.7605587927635012,0.7637074108387054,0.49339958073088913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445226353771061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7164885232692,261.7164885232692,-11.433511476730757,246.0618049405453,277.3711721059953,111831.03221765636,112042.41658485301,-211.38436719664355,0.0,nan,277.3711721059953,4.221172105995322,271.10929867290275,-2.0407013270972243,264.84742523981816,-8.302574760181813,258.58555180671976,-14.564448193280214,252.32367837363407,-20.82632162636591,246.0618049405453,-27.088195059454677,1.0,1.0,25762.5980482374,25762.5980482374,276.8018570215133,3.651857021513308,276.8018570215133,276.8018570215133,82274.69570736095,82327.53381757197,-52.83811021101428,0.0,8575.796259387458,8575.796259387458,0.9091305248369961,3575.7348569788646,276.8018570215133,3.651857021513308,1.0,0.002,0.13427730563055193,0.004992292245650463,0.0002076512221068108,0.001792348784603095,0.1038256110534054,0.1038256110534054,0.0,6.709905634588731e-12,0.9997551746259077,0.9997551746259077,0.0,0.09259654556441986,2.2675535453915594e-05,0.0,0.0,0.0,1600782.3061658726,267.2018698800821,0.0,1.0,1282493.5438313694,2606.2981142250364,,,,,,,,,,,,,,,,,,,3.0,14596.086144977542,1512.3546556404808,0.37324072851017553,6.1796691888313084,3.2285894105416237
304.0,-28.831959263758677,4.714446270390622,35.03022035301039,28.958253270853334,5.949717345986968,-25.3537916027887,-38.89827966978771,2.471549683137927,-5.950160979254861,-5.950160979266236,40.06201048679475,37733.01258714502,20670.90783444925,20670.90783444925,58403.920421594274,82289.02533439833,82327.29924409761,20670.90783444925,102998.20707854685,102998.20707854685,102998.20707854685,129964.95781083473,125517.10863351997,4447.84917731477,0.0,94728.5403044156,50172.527550441875,49506.68083774858,26966.750732287885,76473.43157003647,20509.636171496048,1512.487461688691,0.0,0.8817634699823228,2.785125342005795,0.0014957518510113484,1.0,1.0,-5.950160979254861,341710.9873228311,1557208.679001788,4.557092797050206,1557208.679001788,4.557092797050206,0.7605527404879153,0.09261931933829591,3.5580372486275946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5580372486275946,1.2801373192507977,1.2804706339757448,2.7794184226344885,5889.254116494149,14596.108829074048,6477.2220753328775,0.00043550710343828703,26623.819169109112,2714.8740058133117,19360.85023887125,1974.257288561461,0.7272003357555521,0.7272003357555521,32228.106680143443,32395.05729023726,0.9935621767660554,0.8,4265.800091639379,4287.898129693729,0.9935621767660554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2952.1464585947206,3099.015535412006,7.00199266004201,4.714446270390622,-1.6574476114111727,6.371893881801794,3.227936289979197,3.5,0.9222675114226276,0.6,0.00026036064110590947,0.9882532445311553,0.00026345538711530276,197.9626315910192,0.0,0.0,0.0,0.007347539525787797,8.927405817072167e-05,0.00017108658293518779,0.0006087324348238123,0.09261931835941996,0.09261931835941996,0.09261931835941996,0.09259700276372554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.74446805567,595.4321813728517,0.0,0.09261931835941996,0.09261931933829591,0.09261931933829591,0.3732366355569388,0.3732366355569388,0.5,9.849339981175996,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26966.750732287885,20509.636171496048,0.7605527404879153,0.7637151782329312,0.4934133569328335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444527447498771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.71510498106085,261.71510498106085,-11.43489501893913,246.0609539634898,277.36925599863326,111830.12190164656,112041.7703118277,-211.64841018114132,0.0,nan,277.36925599863326,4.219255998633287,271.1075955916034,-2.042404408396578,264.8459351845776,-8.30406481542235,258.5842747775431,-14.565725222456877,252.32261437051773,-20.82738562948225,246.0609539634898,-27.089046036510183,1.0,1.0,25762.5980482374,25762.5980482374,276.7997988091882,3.649798809188212,276.7997988091882,276.7997988091882,82274.58889565809,82327.29924409761,-52.710348439519294,0.0,8575.796259387458,8575.796259387458,0.9091248823393768,3575.8274348707328,276.7997988091882,3.649798809188212,1.0,0.002,0.1343000943326945,0.004991820282047021,0.00020768559382781327,0.0017923143988545173,0.10384279691390663,0.10384279691390663,0.0,-7.317669473844157e-12,0.9997539529680666,0.9997539529680666,0.0,0.09259653062967303,2.2788708622882e-05,0.0,0.0,0.0,1600779.9416167082,267.1998390207451,0.0,1.0,1282500.4982828896,2606.26984558552,,,,,,,,,,,,,,,,,,,3.0,14596.108829074048,1512.487461688691,0.3732366355569388,6.1796691888313084,3.227936289979197
305.0,-28.832785501336215,4.713858448037735,35.030278323525295,28.95565788438546,5.947757801634986,-25.354731171039766,-38.89915309902278,2.4697034695442577,-5.9521874928719285,-5.952187492846348,40.06211224504598,37734.25515988733,20670.538761271728,20670.538761271728,58404.79392115906,82288.89965295875,82327.07106918034,20670.538761271728,102997.60983045207,102997.60983045207,102997.60983045207,129966.19102855604,125518.63696310976,4447.554065446278,0.0,94728.33405130262,50173.68955181397,49505.160554987386,26968.581198103977,76473.74175309137,20510.86537653677,1512.6200103582196,0.0,0.8817523736018812,2.784915914204397,0.0014957518510113484,1.0,1.0,-5.9521874928719285,341683.78057769284,1557213.0722339537,4.557468515482757,1557213.0722339537,4.557468515482757,0.7605466978729598,0.09261940848224193,3.558130139165889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.558130139165889,1.2801458941345627,1.2804792110921883,2.779472367539286,5889.368419274203,14596.131361203665,6477.17846583543,0.00043548232442215906,26623.06614605986,2714.797218832105,19360.719887165033,1974.243996386639,0.7272160081392566,0.7272160081392566,32228.779787961692,32395.05729023726,0.9935881159339109,0.8,4265.889186025881,4287.898129693729,0.9935881159339109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2951.7880133679837,3099.015535412006,7.002717901034733,4.713858448037735,-1.659211294276636,6.373069742314371,3.2272830977215605,3.5,0.922080885063303,0.6,0.00026036064110590947,0.9883374263536823,0.00026343294725412726,197.96330106560168,0.0,0.0,0.0,0.007347539525787797,8.926531709624517e-05,0.0001710953240096643,0.0006087794290291396,0.09261940756810415,0.09261940756810415,0.09261940756810415,0.09259698887889728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.47980446374,595.4309711880564,0.0,0.09261940756810415,0.09261940848224193,0.09261940848224193,0.3732325228059471,0.3732325228059471,0.5,9.848667410265572,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,26968.581198103977,20510.86537653677,0.7605466978729598,0.7637235027642427,0.49342760397050883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445322964960774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7137197390787,261.7137197390787,-11.43628026092125,246.0600971817298,277.3673422964284,111829.26687461427,112041.17530899051,-211.90843437625128,0.0,nan,277.3673422964284,4.217342296428399,271.1058932734864,-2.0441067265135757,264.8444442505538,-8.305555749446171,258.582995227607,-14.567004772392977,252.32154620466693,-20.828453795333047,246.0600971817298,-27.08990281827019,1.0,1.0,25762.5980482374,25762.5980482374,276.79774568875894,3.6477456887589597,276.79774568875894,276.79774568875894,82274.45904125946,82327.07106918034,-52.61202792088443,0.0,8575.796259387458,8575.796259387458,0.9091191924196991,3575.9207898617183,276.79774568875894,3.6477456887589597,1.0,0.002,0.13432298576055834,0.004991348747463693,0.00020772012598523624,0.0017922798649154183,0.10386006299261812,0.10386006299261812,0.0,-9.099345409102622e-12,0.9997528440853581,0.9997528440853581,0.0,0.09259651704762491,2.2891434617016656e-05,0.0,0.0,0.0,1600777.5820684156,267.19781250712805,0.0,1.0,1282507.4377733234,2606.241638197164,,,,,,,,,,,,,,,,,,,3.0,14596.131361203665,1512.6200103582196,0.3732325228059471,6.1796691888313084,3.2272830977215605
306.0,-28.83361805694704,4.713273750117098,35.03033579132791,28.953085967246466,5.945811103892089,-25.355675140854835,-38.90003099860621,2.467868186889576,-5.954208534700172,-5.954208534672022,40.062213687944535,37735.477501049725,20670.163811916787,20670.163811916787,58405.641312966516,82288.78139586047,82326.85297479291,20670.163811916787,102997.0167867097,102997.0167867097,102997.0167867097,129967.424130962,125520.16683982711,4447.257291134877,0.0,94728.13747302422,50174.833574957695,49503.670997851696,26970.40734425229,76474.07834210398,20512.091621336494,1512.752241428948,0.0,0.8817413064233519,2.7847070642662826,0.0014957518510113484,1.0,1.0,-5.954208534700172,341656.6489882339,1557217.4518604025,4.557843251322267,1557217.4518604025,4.557843251322267,0.7605406681300222,0.09261948889944505,3.5582217196125723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5582217196125723,1.280154418362583,1.2804877375396977,2.779525398321723,5889.480785138669,14596.15374360207,6477.1356903591195,0.00043545797870413075,26622.325683329946,2714.721712647025,19360.592028403807,1974.2309584214597,0.7272314319453613,0.7272314319453613,32229.44339909157,32395.05729023726,0.9936136892659471,0.8,4265.977023404811,4287.898129693729,0.9936136892659471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2951.4295078185955,3099.015535412006,7.003441470365364,4.713273750117098,-1.6609706293706719,6.37424437948777,3.2266298484290905,3.5,0.9218942424083115,0.6,0.00026036064110590947,0.9884222597204182,0.0002634103375813837,197.96397566406998,0.0,0.0,0.0,0.007347539525787797,8.925653208058852e-05,0.00017110410902532094,0.0006088263570488545,0.09261948838677002,0.09261948838677002,0.09261948838677002,0.09259697658596923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.2270014676,595.4297571259073,0.0,0.09261948838677002,0.09261948889944505,0.09261948889944505,0.37322839125954604,0.37322839125954604,0.5,9.847992064627336,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26970.40734425229,20512.091621336494,0.7605406681300222,0.7637312221232798,0.4934414159558936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445371816486352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7123336998754,261.7123336998754,-11.43766630012459,246.05923467616097,277.3654327235896,111828.50115873059,112040.53154787616,-212.03038914556572,0.0,nan,277.3654327235896,4.215432723589629,271.104193114105,-2.04580688589499,264.84295350461986,-8.30704649538012,258.58171389513086,-14.568286104869117,252.320474285646,-20.82952571435399,246.05923467616097,-27.09076532383901,1.0,1.0,25762.5980482374,25762.5980482374,276.79569921554696,3.6456992155469834,276.79569921554696,276.79569921554696,82274.36074356716,82326.85297479291,-52.49223122575495,0.0,8575.796259387458,8575.796259387458,0.9091135826905041,3576.0128282106352,276.79569921554696,3.6456992155469834,1.0,0.002,0.1343459686741294,0.0049908778949505255,0.00020775480167851002,0.0017922451988017954,0.10387740083925501,0.10387740083925501,0.0,4.803054655388994e-13,0.999751856640391,0.999751856640391,0.0,0.09259650598830427,2.2982911140775636e-05,0.0,0.0,0.0,1600775.2288325431,267.1957914652998,0.0,1.0,1282514.3584472095,2606.213507728384,,,,,,,,,,,,,,,,,,,3.0,14596.15374360207,1512.752241428948,0.37322839125954604,6.1796691888313084,3.2266298484290905
307.0,-28.834467018575587,4.712692155338385,35.030392800568976,28.950495120976143,5.943853410268253,-25.35663497571877,-38.9009224838577,2.466021365255719,-5.956228461432033,-5.956228461460412,40.06231540857769,37736.70061564251,20669.791483647743,20669.791483647743,58406.492099290255,82288.65494210362,82326.64040337047,20669.791483647743,102996.43188701822,102996.43188701822,102996.43188701822,129968.66732585366,125521.70805425705,4446.959271596612,0.0,94727.93767354752,50175.98333937586,49502.17148241296,26972.23543883545,76474.40692124842,20513.319225641237,1512.8845537645416,0.0,0.881730243196587,2.7844983419195244,0.0014957518510113484,1.0,1.0,-5.956228461432033,341629.5340594359,1557221.8434869645,4.558217859513407,1557221.8434869645,4.558217859513407,0.7605346346675267,0.09261956571229747,3.5583141735140766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5583141735140766,1.2801629962996086,1.2804963177101967,2.7795789940809152,5889.594348121082,14596.175971887955,6477.092285336139,0.00043543334765734236,26621.577818688576,2714.645451677033,19360.462287885453,1974.2177285704552,0.7272469881290898,0.7272469881290898,32230.113335993345,32395.05729023726,0.9936395065053997,0.8,4266.06569808016,4287.898129693729,0.9936395065053997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2951.070952835665,3099.015535412006,7.004166221007418,4.712692155338385,-1.6627282189463397,6.375420374284725,3.2259765619697616,3.5,0.9217075891342176,0.6,0.00026036064110590947,0.9885087728716632,0.0002633872842114996,197.96466356064835,0.0,0.0,0.0,0.007347539525787797,8.924761193271744e-05,0.00017111302917319205,0.000608873916979897,0.09261956430815775,0.09261956430815775,0.09261956430815775,0.09259697268195721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.9871414251,595.4285388633728,0.0,0.09261956430815775,0.09261956571229747,0.09261956571229747,0.3732242421823705,0.3732242421823705,0.5,9.847314314690436,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,26972.23543883545,20513.319225641237,0.7605346346675267,0.7637390657953832,0.4934552896173866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445421041901612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.71094451731915,261.71094451731915,-11.439055482680828,246.058364553742,277.3635244808968,111827.60069632895,112040.11194163252,-212.51124530357325,0.0,nan,277.3635244808968,4.213524480896808,271.1024924954628,-2.0475075045371796,264.8414605100388,-8.308539489961163,258.58042852460324,-14.569571475396742,252.31939653917124,-20.83060346082874,246.058364553742,-27.091635446257982,1.0,1.0,25762.5980482374,25762.5980482374,276.79365450139005,3.643654501390074,276.79365450139005,276.79365450139005,82274.21044267871,82326.64040337047,-52.42996069176297,0.0,8575.796259387458,8575.796259387458,0.9091079193998203,3576.105744381647,276.79365450139005,3.643654501390074,1.0,0.002,0.13436903273881343,0.004990406890735706,0.0002077896030592092,0.0017922103908844455,0.1038948015296046,0.1038948015296046,0.0,-6.056345529248386e-12,0.9997509806433394,0.9997509806433394,0.0,0.09259650164762961,2.306406466785598e-05,0.0,0.0,0.0,1600772.8768365872,267.19377153856794,0.0,1.0,1282521.2752236002,2606.1853935355466,,,,,,,,,,,,,,,,,,,3.0,14596.175971887955,1512.8845537645416,0.3732242421823705,6.1796691888313084,3.2259765619697616
308.0,-28.83530139797246,4.712114551134472,35.030449851459956,28.94787947824227,5.941877173880623,-25.357583540783793,-38.90180104700846,2.4641593355726954,-5.958190042297417,-5.958190042297552,40.06243062426377,37737.940445338085,20669.31262633664,20669.31262633664,58407.25307167473,82288.53265330783,82326.77586992561,20669.31262633664,102996.08849626225,102996.08849626225,102996.08849626225,129970.16190928407,125523.49981555616,4446.662093727906,0.0,94727.73413465278,50177.14199421611,49500.657933818526,26974.07341302181,76474.73134684033,20514.556969550496,1513.01599122187,0.0,0.8817194373268973,2.784295660372613,0.0014957518510113484,1.0,1.0,-5.958190042297417,341603.20396706136,1557226.8177521864,4.558583759367608,1557226.8177521864,4.558583759367608,0.760528699371265,0.09261962766827309,3.5584077842377844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5584077842377844,1.280171644989879,1.2805049686523629,2.7796333391417343,5889.709498783729,14596.197843754766,6477.047981309008,0.00043540832895412807,26620.82028772978,2714.5682050169817,19360.329860183534,1974.2042247029858,0.7272627083210959,0.7272627083210959,32230.79165188122,32395.05729023726,0.9936656467810394,0.8,4266.15548182096,4287.898129693729,0.9936656467810394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2950.712347738965,3099.015535412006,7.0048551639318095,4.712114551134472,-1.6644495055960604,6.376564056730532,3.2253232371283787,3.5,0.9215209248938224,0.6,0.00026036064110590947,0.9885938079870056,0.0002633646286294884,197.9653396461951,0.0,0.0,0.0,0.007347539525787797,8.92388218886179e-05,0.00017112181921729157,0.0006089212135557412,0.0926196272844591,0.0926196272844591,0.0926196272844591,0.09259714191786302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.7971723339,595.4273050292085,0.0,0.0926196272844591,0.09261962766827309,0.09261962766827309,0.373220077033239,0.373220077033239,0.5,9.846639755428859,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26974.07341302181,20514.556969550496,0.760528699371265,0.7637457764549298,0.4934694085315971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445471237679275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.70955240288924,261.70955240288924,-11.440447597110733,246.0574905495377,277.361614256241,111826.64599680003,112039.60574873253,-212.9597519325027,0.0,nan,277.361614256241,4.211614256241035,271.100789514898,-2.0492104851019803,264.8399647735633,-8.310035226436696,258.57914003221885,-14.570859967781132,252.31831529087668,-20.831684709123294,246.0574905495377,-27.092509450462273,1.0,1.0,25762.5980482374,25762.5980482374,276.7917087169351,3.6417087169351134,276.7917087169351,276.7917087169351,82273.67812357299,82326.77586992561,-53.09774635262147,0.0,8575.796259387458,8575.796259387458,0.9091021851879746,3576.1998231589732,276.7917087169351,3.6417087169351134,1.0,0.002,0.13439197806536624,0.004989947258986267,0.00020782424553587286,0.0017921757739528972,0.10391212276793643,0.10391212276793643,0.0,1.9488769972819675e-11,0.9997522628030164,0.9997522628030164,0.0,0.09259668234132888,2.294532694419953e-05,0.0,0.0,0.0,1600770.592722425,267.19180995770256,0.0,1.0,1282527.9921322945,2606.158092147627,,,,,,,,,,,,,,,,,,,3.0,14596.197843754766,1513.01599122187,0.373220077033239,6.1796691888313084,3.2253232371283787
309.0,-28.83615160742101,4.711540124536992,35.03050618890139,28.945444046426587,5.940049571839853,-25.358531489493092,-38.90268327724186,2.4624294533099524,-5.960198700136061,-5.960198700124052,40.06252414650155,37739.07027189477,20668.931215953435,20668.931215953435,58408.0014878482,82288.37732364588,82326.4665899629,20668.931215953435,102995.39780591633,102995.39780591633,102995.39780591633,129971.26065336488,125524.89815995068,4446.362493414199,0.0,94727.53443912155,50178.227385217244,49499.23005989367,26975.86284744855,76475.09290734222,20515.756824119882,1513.146247805005,0.0,0.8817084625205522,2.784088126643225,0.0014957518510113484,1.0,1.0,-5.960198700136061,341576.2436174384,1557230.8554444518,4.558955385634292,1557230.8554444518,4.558955385634292,0.7605227287867946,0.09261968230366921,3.5584950822831227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5584950822831227,1.2801796799911536,1.2805130057457443,2.779684084899483,5889.817022955074,14596.219979453563,6477.007344035935,0.0004353850740128051,26620.11109998347,2714.4958879926858,19360.208392654873,1974.191838462153,0.7272775203656793,0.7272775203656793,32231.424222037043,32395.05729023726,0.9936900242762405,0.8,4266.23921053191,4287.898129693729,0.9936900242762405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2950.353842315573,3099.015535412006,7.0055770665567065,4.711540124536992,-1.6661976831240626,6.377737807661054,3.224670146785762,3.5,0.9213343276530749,0.6,0.00026036064110590947,0.9886804645289639,0.00026334154506628475,197.96602856335372,0.0,0.0,0.0,0.007347539525787797,8.922999596034527e-05,0.00017113064514556422,0.0006089675591784285,0.09261968218592179,0.09261968218592179,0.09261968218592179,0.09259705856453458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.522362878,595.4260977272382,0.0,0.09261968218592179,0.09261968230366921,0.09261968230366921,0.3732159182224349,0.3732159182224349,0.5,9.845961032633923,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,26975.86284744855,20515.756824119882,0.7605227287867946,0.7637519520063318,0.4934818492815655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445520571606576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7081699627672,261.7081699627672,-11.441830037232762,246.05661198626598,277.359727939267,111826.98611430371,112038.46593198722,-211.47981768349882,0.0,nan,277.359727939267,4.2097279392669975,271.09910474866507,-2.0508952513349072,264.8384815580716,-8.3115184419284,258.57785836746973,-14.572141632530247,252.317235176864,-20.83276482313599,246.05661198626598,-27.093388013734,1.0,1.0,25762.5980482374,25762.5980482374,276.7896639948233,3.6396639948233087,276.7896639948233,276.7896639948233,82273.942295769,82326.4665899629,-52.524294193906826,0.0,8575.796259387458,8575.796259387458,0.9090968376110022,3576.2875576945385,276.7896639948233,3.6396639948233087,1.0,0.002,0.1344150712472656,0.004989478240457222,0.00020785909620868492,0.0017921409037908367,0.10392954810434246,0.10392954810434246,0.0,-4.783499985006046e-16,0.9997506664585579,0.9997506664585579,0.0,0.0925965891102732,2.3093193396013827e-05,0.0,0.0,0.0,1600768.2537335318,267.1898012998639,0.0,1.0,1282534.8701662414,2606.130136277626,,,,,,,,,,,,,,,,,,,3.0,14596.219979453563,1513.146247805005,0.3732159182224349,6.1796691888313084,3.224670146785762
310.0,-28.837007741834775,4.710968390786375,35.03056255692229,28.942861791607015,5.938091062944469,-25.359497861353173,-38.903579547163076,2.460581180466105,-5.962235347084743,-5.962235347071191,40.062637713327106,37740.27589818448,20668.608151516433,20668.608151516433,58408.884049700915,82288.26393085317,82326.36784079814,20668.608151516433,102994.97599231458,102994.97599231458,102994.97599231458,129972.73171011134,125526.66611689207,4446.065593219282,0.0,94727.34686614698,50179.35882633585,49497.76448867904,26977.75571779676,76475.5202064758,20517.030339797817,1513.2820436282275,0.0,0.881697263914671,2.7838777135639963,0.0014957518510113484,1.0,1.0,-5.962235347084743,341548.9093025709,1557235.7585433982,4.559334596392683,1557235.7585433982,4.559334596392683,0.7605165735214618,0.09261977754723538,3.558586663993081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.558586663993081,1.280188265007475,1.2805215929973826,2.7797369818667277,5889.929105281204,14596.24177021101,6476.964427032329,0.0004353607512079661,26619.373310373077,2714.420654389937,19360.08011085909,1974.178757359454,0.7272928586682702,0.7272928586682702,32232.087828708893,32395.05729023726,0.9937155979610391,0.8,4266.327047320762,4287.898129693729,0.9937155979610391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2949.9953055992837,3099.015535412006,7.006318997283171,4.710968390786375,-1.6679616586890926,6.378930049475468,3.2240170523474125,3.5,0.9211477292421179,0.6,0.00026036064110590947,0.9887677332480752,0.00026331830252048356,197.96672228630413,0.0,0.0,0.0,0.007347539525787797,8.922103040353222e-05,0.00017113961070237723,0.0006090151363264472,0.09261977629583007,0.09261977629583007,0.09261977629583007,0.09259719366423835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.33849236765,595.4248618211932,0.0,0.09261977629583007,0.09261977754723538,0.09261977754723538,0.3732117362934707,0.3732117362934707,0.5,9.845283557343627,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,26977.75571779676,20517.030339797817,0.7605165735214618,0.7637592250697101,0.493494856867789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445570841855926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.70678299872804,261.70678299872804,-11.443217001271933,246.05572747938183,277.35783851807395,111825.97254050594,112038.14440741813,-212.1718669122011,0.0,nan,277.35783851807395,4.20783851807397,271.0974163103335,-2.0525836896665055,264.8369941026003,-8.313005897399705,258.57657189486014,-14.57342810513984,252.31614968711872,-20.833850312881253,246.05572747938183,-27.094272520618148,1.0,1.0,25762.5980482374,25762.5980482374,276.7876158330078,3.6376158330078283,276.7876158330078,276.7876158330078,82273.81550623853,82326.36784079814,-52.55233455960115,0.0,8575.796259387458,8575.796259387458,0.9090912275754058,3576.3795973130464,276.7876158330078,3.6376158330078283,1.0,0.002,0.134438128955912,0.004989004307778776,0.00020789387974802837,0.001792106116778036,0.10394693987401418,0.10394693987401418,0.0,-3.473935548947704e-12,0.9997510498623171,0.9997510498623171,0.0,0.09259671984086285,2.3057706372542953e-05,0.0,0.0,0.0,1600765.8820936128,267.18776465291523,0.0,1.0,1282541.8439605269,2606.101791626134,,,,,,,,,,,,,,,,,,,3.0,14596.24177021101,1513.2820436282275,0.3732117362934707,6.1796691888313084,3.2240170523474125
