time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
311.0,-28.837869868607704,4.710399797888379,35.030618272144636,28.940289420448266,5.9361432100334435,-25.360468560735622,-38.90448018265886,2.4587419009109763,-5.9642419238091975,-5.96424192380111,40.062731616245486,37741.474398669314,20668.231176459944,20668.231176459944,58409.70557512926,82288.1435238163,82326.07034274147,20668.231176459944,102994.30151920141,102994.30151920141,102994.30151920141,129973.84476884747,125528.08038853278,4445.7643803146975,0.0,94727.1575765655,50180.488446945754,49496.29903291083,26979.54324964606,76475.84228255689,20518.22881295932,1513.4121679530665,0.0,0.8816862968906549,2.7836704194270654,0.0014957518510113484,1.0,1.0,-5.9642419238091975,341521.9802476745,1557239.8126880508,4.559705971365966,1557239.8126880508,4.559705971365966,0.7605106069847383,0.09261982423082066,3.558678065553116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.558678065553116,1.2801968083653026,1.2805301385796801,2.7797898278603204,5890.041079600282,14596.26341393134,6476.921492342836,0.00043533644269589517,26618.63642387171,2714.3455128786804,19359.951776199006,1974.1656708660967,0.7273081711592453,0.7273081711592453,32232.750126597817,32395.05729023726,0.9937411213399704,0.8,4266.414710875538,4287.898129693729,0.9937411213399704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2949.63666019858,3099.015535412006,7.007043089526993,4.710399797888379,-1.6697066218545586,6.380106419742938,3.2233638128735382,3.5,0.9209610893924395,0.6,0.00026036064110590947,0.9888556211884393,0.00026329489920176564,197.96742086975695,0.0,0.0,0.0,0.007347539525787797,8.921202201563712e-05,0.00017114861909027236,0.0006090628367062575,0.09261982406425841,0.09261982406425841,0.09261982406425841,0.09259710853928546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.078844952,595.4236495985214,0.0,0.09261982406425841,0.09261982423082066,0.09261982423082066,0.37320755290237945,0.37320755290237945,0.5,9.84460207457292,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,26979.54324964606,20518.22881295932,0.7605106069847383,0.7637667508037598,0.4935084501485463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445621462783655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7053927572733,261.7053927572733,-11.444607242726704,246.05483717137233,277.35594834317425,111825.10204766646,112037.77528027279,-212.67323260631554,0.0,nan,277.35594834317425,4.205948343174271,271.0957261088125,-2.0542738911874494,264.83550387445825,-8.314496125541723,258.57528164009193,-14.574718359908047,252.31505940573038,-20.834940594269597,246.05483717137233,-27.09516282862765,1.0,1.0,25762.5980482374,25762.5980482374,276.78557456584826,3.6355745658482874,276.78557456584826,276.78557456584826,82273.69516946469,82326.07034274147,-52.37517327678506,0.0,8575.796259387458,8575.796259387458,0.909085628518004,3576.4714558808814,276.78557456584826,3.6355745658482874,1.0,0.002,0.13446131404448383,0.004988535402879954,0.0002079288728685388,0.0017920711227627298,0.1039644364342694,0.1039644364342694,0.0,-4.368731505027812e-12,0.999749674539009,0.999749674539009,0.0,0.09259663913062317,2.3185100197487317e-05,0.0,0.0,0.0,1600763.5454118375,267.1857580761908,0.0,1.0,1282548.714711146,2606.073866221852,,,,,,,,,,,,,,,,,,,3.0,14596.26341393134,1513.4121679530665,0.37320755290237945,6.1796691888313084,3.2233638128735382
312.0,-28.83873805826647,4.709834436585459,35.03067344247551,28.937703393772267,5.934200642464297,-25.361444188191495,-38.90538535835219,2.456906772447062,-5.966240223552802,-5.966240223552265,40.062827333025574,37742.68541988435,20667.84335540867,20667.84335540867,58410.528775293016,82287.99378507283,82325.81979054082,20667.84335540867,102993.66314594948,102993.66314594948,102993.66314594948,129974.997442063,125529.53583153416,4445.461610528844,0.0,94726.9488151595,50181.6404501775,49494.78707220222,26981.334296113528,76476.12136831574,20519.43013882203,1513.5422856610774,0.0,0.8816753659984717,2.783463992478753,0.0014957518510113484,1.0,1.0,-5.966240223552802,341495.163930724,1557243.94515179,4.560076128831194,1557243.94515179,4.560076128831194,0.7605046479031139,0.09261986434032202,3.558771132895076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.558771132895076,1.2802053325551714,1.280538664989028,2.779844015953361,5890.155897667041,14596.284909066928,6476.877161705871,0.00043531147157057466,26617.881644470548,2714.268546799422,19359.81926895851,1974.1521588879496,0.7273238166561692,0.7273238166561692,32233.42449128672,32395.05729023726,0.9937671098792695,0.8,4266.5039716248675,4287.898129693729,0.9937671098792695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2949.277982759222,3099.015535412006,7.007763756494969,4.709834436585459,-1.671445492268603,6.381279928854062,3.22271056800062,3.5,0.9207744480001772,0.6,0.00026036064110590947,0.9889441357174412,0.00026327133323565113,197.96812437096355,0.0,0.0,0.0,0.007347539525787797,8.920296906243276e-05,0.0001711576720434767,0.0006091109824418474,0.09261986433159301,0.09261986433159301,0.09261986433159301,0.09259705444057154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.8415599876,595.4224301864025,0.0,0.09261986433159301,0.09261986434032202,0.09261986434032202,0.37320334699105445,0.37320334699105445,0.5,9.8439177748884,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26981.334296113528,20519.43013882203,0.7605046479031139,0.7637747277216475,0.4935224844642977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445672438381993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7039997636061,261.7039997636061,-11.4460002363939,246.05394111780882,277.35405840940325,111824.36046869392,112037.45472275608,-213.0942540621561,0.0,nan,277.35405840940325,4.204058409403274,271.0940349510831,-2.055965048916903,264.834011492769,-8.315988507230998,258.57398803444664,-14.576011965553334,252.313964576126,-20.836035423873966,246.05394111780882,-27.09605888219116,1.0,1.0,25762.5980482374,25762.5980482374,276.78354704989454,3.6335470498945597,276.78354704989454,276.78354704989454,82273.51489957809,82325.81979054082,-52.30489096272504,0.0,8575.796259387458,8575.796259387458,0.9090799273597006,3576.5649885595512,276.78354704989454,3.6335470498945597,1.0,0.002,0.1344845917640818,0.004988067669535546,0.0002079640124962084,0.0017920359861240468,0.1039820062481042,0.1039820062481042,0.0,-1.379744842683328e-12,0.9997486746330475,0.9997486746330475,0.0,0.0925965866189296,2.3277721392421538e-05,0.0,0.0,0.0,1600761.218311388,267.1837597764472,0.0,1.0,1282555.5570429186,2606.046056748099,,,,,,,,,,,,,,,,,,,4.0,14596.284909066928,1513.5422856610774,0.37320334699105445,6.1796691888313084,3.22271056800062
313.0,-28.839612089870386,4.709272333526315,35.03072809648006,28.935163816809677,5.932270056074515,-25.362423875278214,-38.9062948646955,2.455081841522839,-5.968234102497661,-5.968234102454319,40.06292278573481,37743.85380477648,20667.45236612382,20667.45236612382,58411.3061709003,82287.8847319075,82325.57614548506,20667.45236612382,102993.02851160888,102993.02851160888,102993.02851160888,129976.15104062455,125530.99367315718,4445.157367467364,0.0,94726.77463760732,50182.74371062118,49493.367696651265,26983.12252901567,76476.49022566693,20520.62953659861,1513.6721831010814,0.0,0.8816644585989417,2.78325803425465,0.0014957518510113484,1.0,1.0,-5.968234102497661,341468.40858758194,1557248.0662238612,4.560445496744828,1557248.0662238612,4.560445496744828,0.7604986974555015,0.09261989711108518,3.558860634703036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.558860634703036,1.2802138094899405,1.2805471441309721,2.7798955208278437,5890.265030315655,14596.306254005145,6476.835415029543,0.0004352877933848263,26617.16328925919,2714.195294953852,19359.694485349275,1974.1394345010046,0.7273387578894059,0.7273387578894059,32234.073016837934,32395.05729023726,0.9937921027629656,0.8,4266.589812235464,4287.898129693729,0.9937921027629656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2948.919291178904,3099.015535412006,7.008483558009311,4.709272333526315,-1.67318054797511,6.382452881501425,3.2220573503373866,3.5,0.9205878143821105,0.6,0.00026036064110590947,0.9890332544862205,0.0002632476106591185,197.9688326109969,0.0,0.0,0.0,0.007347539525787797,8.91938736520785e-05,0.00017116676745383098,0.0006091586706608079,0.09261989711227091,0.09261989711227091,0.09261989711227091,0.09259700372084297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.61507130787,595.4212072455655,0.0,0.09261989711227091,0.09261989711108518,0.09261989711108518,0.3731991232949344,0.3731991232949344,0.5,9.843230972674506,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,26983.12252901567,20520.62953659861,0.7604986974555015,0.7637812090819041,0.49353538183305573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445723772828571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.70260507624135,261.70260507624135,-11.447394923758623,246.05303946319336,277.3521706892892,111823.64490465737,112036.99825314229,-213.3533484849067,0.0,nan,277.3521706892892,4.2021706892892325,271.092344444069,-2.057655555930978,264.83251819885396,-8.317481801146016,258.5726919536316,-14.577308046368387,252.31286570841107,-20.83713429158891,246.05303946319336,-27.09696053680662,1.0,1.0,25762.5980482374,25762.5980482374,276.7815247602131,3.6315247602130967,276.7815247602131,276.7815247602131,82273.40590109678,82325.57614548506,-52.1702443882823,0.0,8575.796259387458,8575.796259387458,0.909074444564434,3576.6549378765512,276.7815247602131,3.6315247602130967,1.0,0.002,0.13450795241321034,0.0049876004242708685,0.00020799928197543895,0.001792000717847995,0.10399964098771948,0.10399964098771948,0.0,-1.7656622691708534e-13,0.9997477793603766,0.9997477793603766,0.0,0.09259653646139397,2.3360649691209502e-05,0.0,0.0,0.0,1600758.896302133,267.1817658975023,0.0,1.0,1282562.384160445,2606.018309533006,,,,,,,,,,,,,,,,,,,4.0,14596.306254005145,1513.6721831010814,0.3731991232949344,6.1796691888313084,3.2220573503373866
314.0,-28.840492014034346,4.708713480374814,35.0307822889852,28.932612924277805,5.93034399768998,-25.3634084128612,-38.90720891123635,2.4532603965758413,-5.970225688206995,-5.970225688133497,40.063018786641834,37745.032312845884,20667.062376088288,20667.062376088288,58412.09468893417,82287.75100728702,82325.34510841387,20667.062376088288,102992.40748450215,102992.40748450215,102992.40748450215,129977.32014357026,125532.46815037954,4444.851993190724,0.0,94726.58434248956,50183.865648259496,49491.909660255624,26984.912659068115,76476.82231932374,20521.830325841278,1513.8021307690622,0.0,0.8816535604053204,2.783052324926317,0.0014957518510113484,1.0,1.0,-5.970225688206995,341441.68566064636,1557252.2109715226,4.5608145588856175,1557252.2109715226,4.5608145588856175,0.760492745895364,0.09261992509571144,3.5589515227943176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5589515227943176,1.2802222703440354,1.280555607188055,2.7799481427845474,5890.376529927448,14596.32745297007,6476.792496073224,0.0004352635620782148,26616.430073797354,2714.120527784448,19359.566197716704,1974.1263528031188,0.7273539743699626,0.7273539743699626,32234.731583989505,32395.05729023726,0.9938174827585939,0.8,4266.676981979669,4287.898129693729,0.9938174827585939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2948.560592825781,3099.015535412006,7.009203889644951,4.708713480374814,-1.6749130575875473,6.383626537962361,3.221404173308854,3.5,0.9204011923739583,0.6,0.00026036064110590947,0.9891229828310389,0.00026322373013789734,197.96954563097287,0.0,0.0,0.0,0.007347539525787797,8.918473370148579e-05,0.00017117590740442368,0.0006092067563226727,0.09261992509748432,0.09261992509748432,0.09261992509748432,0.0925969641184272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.4010228987,595.4199802810193,0.0,0.09261992509748432,0.09261992509571144,0.09261992509571144,0.3731948830477233,0.3731948830477233,0.5,9.842542141736299,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,26984.912659068115,20521.830325841278,0.760492745895364,0.7637882029804857,0.4935486487035783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444577545306709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.7012088790747,261.7012088790747,-11.44879112092525,246.05213224925836,277.3502855088909,111823.02037869323,112036.60469022558,-213.58431153234554,0.0,nan,277.3502855088909,4.200285508890943,271.09065485696453,-2.0593451430354435,264.83102420504076,-8.318975794959215,258.5713935531103,-14.578606446889694,252.31176290118353,-20.83823709881645,246.05213224925836,-27.097867750741614,1.0,1.0,25762.5980482374,25762.5980482374,276.7795062339369,3.6295062339369224,276.7795062339369,276.7795062339369,82273.27214025181,82325.34510841387,-52.072968162057805,0.0,8575.796259387458,8575.796259387458,0.9090688767906548,3576.7462804082893,276.7795062339369,3.6295062339369224,1.0,0.002,0.1345313805192357,0.00498713334235859,0.0002080346564668415,0.0017919653427871025,0.10401732823342075,0.10401732823342075,0.0,-7.460559947602974e-13,0.9997470511107983,0.9997470511107983,0.0,0.09259649698854054,2.3428107170903696e-05,0.0,0.0,0.0,1600756.5769066636,267.179774311793,0.0,1.0,1282569.2033489796,2605.9905949652584,,,,,,,,,,,,,,,,,,,4.0,14596.32745297007,1513.8021307690622,0.3731948830477233,6.1796691888313084,3.221404173308854
315.0,-28.84137484911032,4.708158028289011,35.03083613047901,28.930019738059514,5.9283936507898884,-25.36439799911662,-38.90812742812557,2.4514168010829986,-5.972204934120555,-5.972204934058288,40.06311705064424,37746.24068908959,20666.654250874304,20666.654250874304,58412.894939963895,82287.60424360768,82325.17777216574,20666.654250874304,102991.83202304004,102991.83202304004,102991.83202304004,129978.53539270416,125533.98945364862,4444.545939055528,0.0,94726.3811423436,50185.017588851544,49490.4039483245,26986.70336966411,76477.10731798862,20523.032086384344,1513.9318315442786,0.0,0.8816427181906985,2.7828479020623065,0.0014957518510113484,1.0,1.0,-5.972204934120555,341415.1299356403,1557256.453435232,4.561181731251302,1557256.453435232,4.561181731251302,0.7604868147568699,0.09261994635839955,3.559044643135578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559044643135578,1.2802308342042465,1.2805641732780744,2.7800022840004273,5890.49124866713,14596.34850475299,6476.748006149136,0.00043523858206335006,26615.676576309554,2714.043692423973,19359.43321435634,1974.112792274257,0.7273695695411346,0.7273695695411346,32235.40632234037,32395.05729023726,0.9938434860976538,0.8,4266.766292187914,4287.898129693729,0.9938434860976538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2948.201889298389,3099.015535412006,7.0099182575968495,4.708158028289011,-1.6766369531255716,6.384794981414583,3.220751039830695,3.5,0.92021458280877,0.6,0.00026036064110590947,0.9892130168374296,0.0002631997726215707,197.97026101488026,0.0,0.0,0.0,0.007347539525787797,8.917554992183012e-05,0.00017118509118407935,0.000609255381763373,0.09261994637976374,0.09261994637976374,0.09261994637976374,0.09259695689828139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.2020131507,595.4187485315899,0.0,0.09261994637976374,0.09261994635839955,0.09261994635839955,0.37319062812532033,0.37319062812532033,0.5,9.84185246331294,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,26986.70336966411,20523.032086384344,0.7604868147568699,0.7637958205857018,0.4935626099473441,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445827482097773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6998089739483,261.6998089739483,-11.450191026051698,246.05121976319086,277.3483981847037,111822.22893236388,112036.3804732808,-214.15154091689675,0.0,nan,277.3483981847037,4.198398184703706,271.0889625004172,-2.061037499582767,264.8295268161082,-8.32047318389175,258.5700911317806,-14.579908868219377,252.31065544748913,-20.839344552510852,246.05121976319086,-27.09878023680912,1.0,1.0,25762.5980482374,25762.5980482374,276.7775074753927,3.627507475392747,276.7775074753927,276.7775074753927,82272.97571000128,82325.17777216574,-52.202062164462404,0.0,8575.796259387458,8575.796259387458,0.9090631722113536,3576.8398663512558,276.7775074753927,3.627507475392747,1.0,0.002,0.1345548346787184,0.00498666846589483,0.00020807007625402862,0.0017919299266318312,0.10403503812701431,0.10403503812701431,0.0,2.8858599537828766e-12,0.99974676992543,0.99974676992543,0.0,0.09259649220247655,2.3454155923007845e-05,0.0,0.0,0.0,1600754.271825805,267.1777950658794,0.0,1.0,1282575.9802099576,2605.9630528429516,,,,,,,,,,,,,,,,,,,4.0,14596.34850475299,1513.9318315442786,0.37319062812532033,6.1796691888313084,3.220751039830695
316.0,-28.84226658745055,4.707605919729041,35.03088937179745,28.92753977738323,5.926517333488418,-25.365388195357745,-38.9090497867204,2.449638941451641,-5.97418470546728,-5.974184705475633,40.06320742777239,37747.3745065054,20666.253024886606,20666.253024886606,58413.627531392005,82287.47364684992,82324.89381322557,20666.253024886606,102991.14683811218,102991.14683811218,102991.14683811218,129979.61062378404,125535.37285936427,4444.237764419769,0.0,94726.20499958254,50186.105859438656,49488.99904460431,26988.463785671862,76477.46283027617,20524.21169167904,1514.0601273684504,0.0,0.8816319017743743,2.782643436793816,0.0014957518510113484,1.0,1.0,-5.97418470546728,341388.56878400006,1557260.3553970188,4.561548035846252,1557260.3553970188,4.561548035846252,0.760480917130797,0.09261995297193634,3.559132395358348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559132395358348,1.2802390928170937,1.2805724340412512,2.7800528942813942,5890.598485779432,14596.369468889834,6476.706966524024,0.0004352153110689233,26614.970862876577,2713.971729681041,19359.31054417051,1974.1002833965226,0.7273842471559306,0.7273842471559306,32236.0421607444,32395.05729023726,0.9938679904193849,0.8,4266.850453493109,4287.898129693729,0.9938679904193849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2947.843208615812,3099.015535412006,7.010635085503967,4.707605919729041,-1.6783599234816577,6.385965843210699,3.220098000918769,3.5,0.9200280002625055,0.6,0.00026036064110590947,0.9893039678011971,0.00026317557553577864,197.9709836185797,0.0,0.0,0.0,0.007347539525787797,8.916632861037378e-05,0.0001711943124955357,0.0006093032235039615,0.09261995295477397,0.09261995295477397,0.09261995295477397,0.09259686385936568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.9793348957,595.417524091564,0.0,0.09261995295477397,0.09261995297193634,0.09261995297193634,0.3731863632446108,0.3731863632446108,0.5,9.841159783786011,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26988.463785671862,20524.21169167904,0.760480917130797,0.7638018491934987,0.49357514108799433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444587968362441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69841195559695,261.69841195559695,-11.451588044403024,246.05030209871924,277.3465218124732,111822.03988716572,112035.74982004725,-213.70993288152064,0.0,nan,277.3465218124732,4.196521812473236,271.0872778697358,-2.0627221302642056,264.8280339269801,-8.321966073019894,258.5687899842075,-14.581210015792465,252.30954604146618,-20.8404539585338,246.05030209871924,-27.099697901280734,1.0,1.0,25762.5980482374,25762.5980482374,276.7754945923049,3.6254945923049036,276.7754945923049,276.7754945923049,82272.9989401303,82324.89381322557,-51.89487309526885,0.0,8575.796259387458,8575.796259387458,0.909057796430248,3576.9280573351393,276.7754945923049,3.6254945923049036,1.0,0.002,0.13457838938469235,0.004986203069566143,0.00020810565101273158,0.001791894345755365,0.10405282550636578,0.10405282550636578,0.0,-3.231903460132468e-12,0.9997456842837529,0.9997456842837529,0.0,0.0925963982622575,2.3554709678832758e-05,0.0,0.0,0.0,1600751.9660768877,267.1758152945327,0.0,1.0,1282582.758794086,2605.935504134014,,,,,,,,,,,,,,,,,,,4.0,14596.369468889834,1514.0601273684504,0.3731863632446108,6.1796691888313084,3.220098000918769
317.0,-28.843164024970047,4.7070569480823545,35.03094238879784,28.924998209718638,5.924597739258855,-25.36638784854725,-38.90997734908012,2.4478215628800246,-5.976174492657776,-5.9761744927341125,40.06330744244854,37748.53497097416,20665.876596846876,20665.876596846876,58414.41156782104,82287.33849943045,82324.71846826535,20665.876596846876,102990.59506511223,102990.59506511223,102990.59506511223,129980.86792396731,125536.93756733452,4443.930356632791,0.0,94726.02009154971,50187.21656325082,49487.559475887654,26990.272858855085,76477.83233474274,20525.42603171301,1514.1909674171668,0.0,0.8816209954758842,2.782437949071898,0.0014957518510113484,1.0,1.0,-5.976174492657776,341361.87489268347,1557264.6734626954,4.561917390312742,1557264.6734626954,4.561917390312742,0.7604749362501884,0.09261997461396726,3.559222793676435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559222793676435,1.2802475351156601,1.2805808785379744,2.7801051718915337,5890.709255762176,14596.39022523678,6476.664183417546,0.00043519121560703334,26614.24293524041,2713.8975017197936,19359.1826626022,1974.0872431056682,0.7273993368779372,0.7273993368779372,32236.697169048224,32395.05729023726,0.9938932336485639,0.8,4266.9371521785215,4287.898129693729,0.9938932336485639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2947.484544361254,3099.015535412006,7.011360462053027,4.7070569480823545,-1.6800877317355862,6.387144679817941,3.2194450448836602,3.5,0.9198414413953315,0.6,0.00026036064110590947,0.9893955091507886,0.0002631512258726346,197.97171084582968,0.0,0.0,0.0,0.007347539525787797,8.915705616277498e-05,0.0001712035849431345,0.000609351701888724,0.09261997461952894,0.09261997461952894,0.09261997461952894,0.09259688176147095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.8037853025,595.4162847887886,0.0,0.09261997461952894,0.09261997461396726,0.09261997461396726,0.37318207976253914,0.37318207976253914,0.5,9.840466998774836,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,26990.272858855085,20525.42603171301,0.7604749362501884,0.7638084106796035,0.49358793023511943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445932411978901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6970128467873,261.6970128467873,-11.452987153212689,246.04937881954152,277.34464687403187,111821.43222522565,112035.46194762143,-214.0297223957665,0.0,nan,277.34464687403187,4.194646874031889,271.0855932631445,-2.06440673685546,264.82653965224284,-8.323460347757134,258.56748604132673,-14.582513958673246,252.3084324304364,-20.84156756956358,246.04937881954152,-27.10062118045846,1.0,1.0,25762.5980482374,25762.5980482374,276.77348435855316,3.623484358553185,276.77348435855316,276.77348435855316,82272.85963703156,82324.71846826535,-51.85883123378153,0.0,8575.796259387458,8575.796259387458,0.9090522584918356,3577.018907644817,276.77348435855316,3.623484358553185,1.0,0.002,0.13460194941274786,0.004985735872639228,0.00020814122941925487,0.0017918587709684602,0.10407061470962743,0.10407061470962743,0.0,3.8771503368950633e-13,0.9997456269288467,0.9997456269288467,0.0,0.09259641458657457,2.3560027392693672e-05,0.0,0.0,0.0,1600749.6486064137,267.1738255073422,0.0,1.0,1282589.5715952069,2605.9078167842017,,,,,,,,,,,,,,,,,,,4.0,14596.39022523678,1514.1909674171668,0.37318207976253914,6.1796691888313084,3.2194450448836602
318.0,-28.84406722805392,4.706511271257702,35.03099494517844,28.922463522199564,5.92268335148278,-25.367392170102136,-38.9109093817882,2.446008293574558,-5.978151666480528,-5.978151666471367,40.063400194714,37749.6880796624,20665.481217480683,20665.481217480683,58415.16929714309,82287.20235990701,82324.47167980303,20665.481217480683,102989.95289728371,102989.95289728371,102989.95289728371,129981.99520393455,125538.37412082368,4443.62108311087,0.0,94725.83706643822,50188.322786349505,49486.12697787635,26992.04230665083,76478.16928452719,20526.61216062693,1514.319649812264,0.0,0.881610182194606,2.7822337758186806,0.0014957518510113484,1.0,1.0,-5.978151666480528,341335.3518394942,1557268.6779846211,4.562283600548044,1557268.6779846211,4.562283600548044,0.7604690274055024,0.09261997667497256,3.559312896731232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559312896731232,1.2802559584363506,1.2805893040518803,2.7801572593955535,5890.819622932865,14596.410837685558,6476.621521737419,0.0004351672022733371,26613.517781319995,2713.8235565988384,19359.05514398538,1974.0742398255654,0.7274143652506353,0.7274143652506353,32237.350034621813,32395.05729023726,0.9939183944271062,0.8,4267.023567246316,4287.898129693729,0.9939183944271062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2947.125865358291,3099.015535412006,7.012079619805555,4.706511271257702,-1.6818068131747923,6.388318084432495,3.218792114969791,3.5,0.9196548899913689,0.6,0.00026036064110590947,0.9894876478337992,0.00026312672187055067,197.97244275052688,0.0,0.0,0.0,0.007347539525787797,8.914773992454738e-05,0.00017121290118136208,0.0006094002872615921,0.09261997667835907,0.09261997667835907,0.09261997667835907,0.09259682003518564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.6023485959,595.4150535478553,0.0,0.09261997667835907,0.09261997667497256,0.09261997667497256,0.373177789260578,0.373177789260578,0.5,9.839772299095124,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26992.04230665083,20526.61216062693,0.7604690274055024,0.7638149532557058,0.4936008331896589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444598547771363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.695611976774,261.695611976774,-11.454388023225988,246.04844999797436,277.3427739555727,111820.87561845435,112035.17476231164,-214.2991438572871,0.0,nan,277.3427739555727,4.192773955572704,271.0839091640623,-2.0660908359377004,264.8250443725391,-8.324955627460895,258.566179581004,-14.58382041899597,252.30731478949158,-20.842685210508392,246.04844999797436,-27.10155000202562,1.0,1.0,25762.5980482374,25762.5980482374,276.7714784074925,3.621478407492532,276.7714784074925,276.7714784074925,82272.72349514751,82324.47167980303,-51.748184655516525,0.0,8575.796259387458,8575.796259387458,0.9090467385860688,3577.109461214888,276.7714784074925,3.621478407492532,1.0,0.002,0.13462557118209126,0.004985270754276662,0.00020817690842511936,0.0017918230914629922,0.10408845421255968,0.10408845421255968,0.0,-1.1188836315789707e-13,0.9997449603243231,0.9997449603243231,0.0,0.09259635490616017,2.3621768812383364e-05,0.0,0.0,0.0,1600747.3457703444,267.17184833351945,0.0,1.0,1282596.3411336746,2605.880305671436,,,,,,,,,,,,,,,,,,,4.0,14596.410837685558,1514.319649812264,0.373177789260578,6.1796691888313084,3.218792114969791
319.0,-28.844976240696397,4.705968897627681,35.03104705489357,28.919939207285665,5.920773086617371,-25.368401307966504,-38.91184584992004,2.444198153935457,-5.980125362172316,-5.980125362159967,40.063492428184354,37750.829359670664,20665.084833921497,20665.084833921497,58415.914193592165,82287.07203706124,82324.2245351745,20665.084833921497,102989.309369096,102989.309369096,102989.309369096,129983.11792633889,125539.80720099746,4443.310725341429,0.0,94725.66091359693,50189.418236378,49484.71408579881,26993.8085572429,76478.52264304171,20527.79603735018,1514.4481150459949,0.0,0.8815993883973174,2.7820299735369898,0.0014957518510113484,1.0,1.0,-5.980125362172316,341308.87705876766,1557272.6601164625,4.5626491567880505,1557272.6601164625,4.5626491567880505,0.7604631259727231,0.09261997232029649,3.5594022901857922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5594022901857922,1.280264367329114,1.2805977151341024,2.7802088232850006,5890.928880627106,14596.43130471628,6476.579310907798,0.00043514343307344286,26612.799900359805,2713.750353113429,19358.928972990892,1974.0613739646967,0.7274292462826942,0.7274292462826942,32237.99775533227,32395.05729023726,0.993943357053716,0.8,4267.109301325995,4287.898129693729,0.993943357053716,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2946.767200645873,3099.015535412006,7.012798577842228,4.705968897627681,-1.6835226002534922,6.389491497881173,3.218139264041158,3.5,0.9194683611546166,0.6,0.00026036064110590947,0.9895803885171974,0.0002631020623761935,197.9731793684259,0.0,0.0,0.0,0.007347539525787797,8.913838025759868e-05,0.0001712222608483108,0.0006094489073942666,0.09261997231190565,0.09261997231190565,0.09261997231190565,0.09259675824379597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.40673158254,595.4138203846189,0.0,0.09261997231190565,0.09261997232029649,0.09261997232029649,0.37317348448375526,0.37317348448375526,0.5,9.839075873464958,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,26993.8085572429,20527.79603735018,0.7604631259727231,0.7638211640965459,0.49361347545728734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446038884761443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69420951244325,261.69420951244325,-11.455790487556726,246.04751567573692,277.3409033491488,111820.34127529702,112034.88431088228,-214.54303558526215,0.0,nan,277.3409033491488,4.190903349148812,271.08222581447427,-2.067774185525707,264.8235482797883,-8.32645172021165,258.5648707450934,-14.585129254906576,252.30619321041758,-20.843806789582402,246.04751567573692,-27.10248432426306,1.0,1.0,25762.5980482374,25762.5980482374,276.76947589294895,3.6194758929489694,276.76947589294895,276.76947589294895,82272.59734433863,82324.2245351745,-51.627190835861256,0.0,8575.796259387458,8575.796259387458,0.9090412620970514,3577.199301636721,276.76947589294895,3.6194758929489694,1.0,0.002,0.13464925005500403,0.004984806063184626,0.00020821267693966455,0.001791787321375758,0.10410633846983228,0.10410633846983228,0.0,-1.6845773907758765e-12,0.9997443437486561,0.9997443437486561,0.0,0.09259629344537351,2.367887492298636e-05,0.0,0.0,0.0,1600745.0469294558,267.16987463782766,0.0,1.0,1282603.0986880413,2605.8528436758825,,,,,,,,,,,,,,,,,,,4.0,14596.43130471628,1514.4481150459949,0.37317348448375526,6.1796691888313084,3.218139264041158
320.0,-28.845890573519977,4.705429801290407,35.03109870550395,28.91740755820649,5.918866052137344,-25.369414910957072,-38.91278678840024,2.4423903882663085,-5.982097732620673,-5.982097732609456,40.06358341224162,37751.977610977585,20664.691597741723,20664.691597741723,58416.66920871931,82286.92501706732,82323.9611557238,20664.691597741723,102988.65275346552,102988.65275346552,102988.65275346552,129984.22246887154,125541.22323721493,4442.999231656608,0.0,94725.47430971866,50190.5268989485,49483.27490085573,26995.56971540601,76478.84461626175,20528.976185746098,1514.576320692849,0.0,0.88158860541848,2.7818263198776476,0.0014957518510113484,1.0,1.0,-5.982097732620673,341282.4216661041,1557276.588313532,4.563014352485766,1557276.588313532,4.563014352485766,0.7604572306555355,0.0926199617953879,3.559492599349456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559492599349456,1.280272765303991,1.2806061152955952,2.780261125451873,5891.039702642621,14596.451625255408,6476.536301748981,0.0004351192946467389,26612.07227317483,2713.676155789676,19358.800415737016,1974.0482647730894,0.7274443048635049,0.7274443048635049,32238.65210771875,32395.05729023726,0.9939685753870164,0.8,4267.195913192398,4287.898129693729,0.9939685753870164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2946.408554631287,3099.015535412006,7.013518734616794,4.705429801290407,-1.6852363867646556,6.390666188055063,3.2174865001148643,3.5,0.9192818571756755,0.6,0.00026036064110590947,0.9896736814462148,0.0002630772607041982,197.97392030306065,0.0,0.0,0.0,0.007347539525787797,8.912897682574456e-05,0.0001712316642801649,0.0006094978417795375,0.09261996167342654,0.09261996167342654,0.09261996167342654,0.09259668548838498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.21400962863,595.412586214678,0.0,0.09261996167342654,0.0926199617953879,0.0926199617953879,0.3731691661705057,0.3731691661705057,0.5,9.838377595563864,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26995.56971540601,20528.976185746098,0.7604572306555355,0.763827820645425,0.4936264113350682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444609263573135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69280555369124,261.69280555369124,-11.457194446308733,246.04657596337776,277.33903514400515,111819.87073419189,112034.64238013492,-214.77164594298551,0.0,nan,277.33903514400515,4.1890351440051745,271.0805433078841,-2.069456692115864,264.82205147175824,-8.327948528241734,258.5635596356206,-14.58644036437937,252.30506779950156,-20.84493220049842,246.04657596337776,-27.103424036622215,1.0,1.0,25762.5980482374,25762.5980482374,276.76747281054656,3.6174728105465874,276.76747281054656,276.76747281054656,82272.46518362258,82323.9611557238,-51.49597210121283,0.0,8575.796259387458,8575.796259387458,0.9090357294536799,3577.2900623462033,276.76747281054656,3.6174728105465874,1.0,0.002,0.1346729907919729,0.004984341405088532,0.0002082485413996889,0.0017917514621821544,0.10412427069984445,0.10412427069984445,0.0,3.5818431554091035e-12,0.9997436758618541,0.9997436758618541,0.0,0.09259622106350558,2.3740731882310246e-05,0.0,0.0,0.0,1600742.7495764012,267.1679022673793,0.0,1.0,1282609.8516296716,2605.8254008395957,,,,,,,,,,,,,,,,,,,3.0,14596.451625255408,1514.576320692849,0.3731691661705057,6.1796691888313084,3.2174865001148643
321.0,-28.846810668822645,4.704894012552899,35.03114991729396,28.91489005358892,5.916961944606488,-25.370433407473065,-38.9137321623042,2.440584682678615,-5.984065222335175,-5.984065222343989,40.06367406050872,37753.109505555534,20664.294681145155,20664.294681145155,58417.40418670069,82286.79117008917,82323.70441201678,20664.294681145155,102987.99909316194,102987.99909316194,102987.99909316194,129985.32587437786,125542.63920283245,4442.686671545411,0.0,94725.2999221431,50191.61825554031,49481.86851844754,26997.32678121592,76479.19529966346,20530.153518426494,1514.7042317696785,0.0,0.881577848675348,2.7816231819006703,0.0014957518510113484,1.0,1.0,-5.984065222335175,341256.0333436204,1557280.5020206105,4.563378665462422,1557280.5020206105,4.563378665462422,0.7604513470834036,0.09261994426100593,3.5595817522681896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5595817522681896,1.2802811538187464,1.2806145059945035,2.7803125443586207,5891.14865313592,14596.471808913153,6476.494103125467,0.0004350955757132164,26611.35675891795,2713.603193640841,19358.6742812274,1974.0354026326422,0.7274591241853895,0.7274591241853895,32239.29807905371,32395.05729023726,0.9939934708453303,0.8,4267.2814157199655,4287.898129693729,0.9939934708453303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2946.049926049449,3099.015535412006,7.014237775954891,4.704894012552899,-1.6869460357091386,6.391840048262037,3.2168338208824996,3.5,0.9190953773949999,0.6,0.00026036064110590947,0.9897675719238296,0.00026305230489602894,197.97466591295063,0.0,0.0,0.0,0.007347539525787797,8.911952999094378e-05,0.00017124111111496568,0.0006095467343629613,0.0926199442387401,0.0926199442387401,0.0926199442387401,0.09259661347389607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.02751312056,595.4113499993861,0.0,0.0926199442387401,0.09261994426100593,0.09261994426100593,0.3731648337979067,0.3731648337979067,0.5,9.837677691136406,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,26997.32678121592,20530.153518426494,0.7604513470834036,0.7638339284011497,0.49363894792080354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446146701693239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.69140011445586,261.69140011445586,-11.458599885544118,246.04563087219051,277.3371693567218,111819.39271703751,112034.39084124882,-214.9981242113126,0.0,nan,277.3371693567218,4.187169356721824,271.07886165981813,-2.0711383401818466,264.82055396291025,-8.329446037089724,258.5622462659978,-14.587753734002149,252.3039385690966,-20.846061430903376,246.04563087219051,-27.104369127809463,1.0,1.0,25762.5980482374,25762.5980482374,276.765475382635,3.6154753826349975,276.765475382635,276.765475382635,82272.34022199606,82323.70441201678,-51.36419002072944,0.0,8575.796259387458,8575.796259387458,0.9090302675910638,3577.379661029531,276.765475382635,3.6154753826349975,1.0,0.002,0.13469678496252385,0.0049838774771313495,0.00020828449029452206,0.0017917155280600186,0.10414224514726103,0.10414224514726103,0.0,1.8354540543691344e-11,0.9997430989289408,0.9997430989289408,0.0,0.09259615009812383,2.3794162882100056e-05,0.0,0.0,0.0,1600740.4578527627,267.1659347776648,0.0,1.0,1282616.587785737,2605.7980266289755,,,,,,,,,,,,,,,,,,,3.0,14596.471808913153,1514.7042317696785,0.3731648337979067,6.1796691888313084,3.2168338208824996
322.0,-28.847734448705083,4.704361791715617,35.03120086282292,28.912363887671404,5.915054926770115,-25.371455511157304,-38.91468186685813,2.4387759893298027,-5.986013263404573,-5.986013263405323,40.06376880400682,37754.25038679462,20663.866500623873,20663.866500623873,58418.116887418495,82286.65058358827,82323.55567506133,20663.866500623873,102987.4221756852,102987.4221756852,102987.4221756852,129986.50882045181,125544.13489028532,4442.373930166492,0.0,94725.12114206668,50192.72094565764,49480.44466267671,26999.08664476661,76479.53130744332,20531.333804484286,1514.8318367894678,0.0,0.881567178769675,2.7814220634860276,0.0014957518510113484,1.0,1.0,-5.986013263404573,341229.9074490004,1557284.5925439082,4.563740043145711,1557284.5925439082,4.563740043145711,0.7604454948650641,0.09261991975809593,3.559671502596961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559671502596961,1.2802895563235261,1.2806229106870786,2.7803643988309164,5891.258526540348,14596.491846651472,6476.451405930886,0.0004350716346989639,26610.63558054722,2713.5296539131327,19358.546656455503,1974.0223885277342,0.7274740431456247,0.7274740431456247,32239.948375747612,32395.05729023726,0.9940185331270852,0.8,4267.367490763838,4287.898129693729,0.9940185331270852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2945.6913229293027,3099.015535412006,7.014946318297523,4.704361791715617,-1.688642723348563,6.39300451506418,3.2161812409488353,3.5,0.9189089259853815,0.6,0.00026036064110590947,0.9898618480612148,0.0002630272513440768,197.97541451433258,0.0,0.0,0.0,0.007347539525787797,8.911004081295663e-05,0.00017125060029295284,0.000609595881665447,0.09261991977809267,0.09261991977809267,0.09261991977809267,0.09259659793782896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.859602753,595.4101079348841,0.0,0.09261991977809267,0.09261991975809593,0.09261991975809593,0.3731604882534458,0.3731604882534458,0.5,9.83697804128254,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,26999.08664476661,20531.333804484286,0.7604454948650641,0.7638398913897761,0.49365169662225966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446201108808259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.68999286437935,261.68999286437935,-11.460007135620629,246.04468071726262,277.3353050114943,111818.91055023989,112034.18568916297,-215.27513892310776,0.0,nan,277.3353050114943,4.185305011494336,271.07718015265954,-2.0728198473404404,264.8190552938145,-8.330944706185505,258.56093043494144,-14.589069565058537,252.30280557610394,-20.847194423896042,246.04468071726262,-27.105319282737355,1.0,1.0,25762.5980482374,25762.5980482374,276.7635099977666,3.6135099977666414,276.7635099977666,276.7635099977666,82272.09329039714,82323.55567506133,-51.46238466419163,0.0,8575.796259387458,8575.796259387458,0.9090247690738436,3577.469860109946,276.7635099977666,3.6135099977666414,1.0,0.002,0.1347205669749144,0.004983417127130308,0.00020832042845396633,0.0017916795741452533,0.10416021422698316,0.10416021422698316,0.0,2.599219450782897e-12,0.9997432300860415,0.9997432300860415,0.0,0.0925961377492688,2.3782008827130393e-05,0.0,0.0,0.0,1600738.1887282075,267.1639867365954,0.0,1.0,1282623.2572810203,2605.770923717983,,,,,,,,,,,,,,,,,,,4.0,14596.491846651472,1514.8318367894678,0.3731604882534458,6.1796691888313084,3.2161812409488353
323.0,-28.84866560507707,4.703832914339371,35.03125133147221,28.909889060910814,5.913183853192231,-25.37248065925073,-38.915635797288246,2.436998906741366,-5.987972009137877,-5.98797200917602,40.063856946845874,37755.35625470577,20663.465320173946,20663.465320173946,58418.82157487972,82286.51243837601,82323.27921148963,20663.465320173946,102986.74453166357,102986.74453166357,102986.74453166357,129987.5740518628,125545.51401697613,4442.060034886666,0.0,94724.95233492089,50193.79614901615,49479.06242878304,27000.829520199226,76479.89194898227,20532.501073079024,1514.9589016152952,0.0,0.8815564759847377,2.781219851486804,0.0014957518510113484,1.0,1.0,-5.987972009137877,341203.6395744399,1557288.398094327,4.564102540162311,1557288.398094327,4.564102540162311,0.760439639742132,0.09261988918188002,3.559758975798236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559758975798236,1.2802978120840942,1.2806311685972338,2.7804147927141964,5891.365305131918,14596.511779905533,6476.410104998322,0.0004350483959305542,26609.934262102644,2713.4581393342933,19358.42320520421,1974.0098000034886,0.72748857680472,0.72748857680472,32240.582170087644,32395.05729023726,0.9940429595336105,0.8,4267.451381511149,4287.898129693729,0.9940429595336105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2945.3327914609677,3099.015535412006,7.0156640295727986,4.703832914339371,-1.690344530607879,6.39417744494725,3.2155288443505103,3.5,0.9187225269572886,0.6,0.00026036064110590947,0.9899568868107018,0.0002630019999605248,197.97616909911278,0.0,0.0,0.0,0.007347539525787797,8.910051035118754e-05,0.00017126013075472195,0.0006096447876505009,0.09261988899375899,0.09261988899375899,0.09261988899375899,0.09259650836674863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.66839110904,595.4088731235333,0.0,0.09261988899375899,0.09261988918188002,0.09261988918188002,0.3731561370639473,0.3731561370639473,0.5,9.836276604238936,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,27000.829520199226,20532.501073079024,0.760439639742132,0.7638455035194007,0.49366382839415335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446255734212292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6885867297763,261.6885867297763,-11.461413270223659,246.0437254719125,277.33344798763915,111818.71993798195,112033.82443659574,-215.10449861380766,0.0,nan,277.33344798763915,4.18344798763917,271.0755034845027,-2.0744965154972874,264.8175589813596,-8.332441018640395,258.55961447819095,-14.590385521809026,252.30166997505316,-20.84833002494682,246.0437254719125,-27.106274528087482,1.0,1.0,25762.5980482374,25762.5980482374,276.7615190143397,3.611519014339706,276.7615190143397,276.7615190143397,82272.05646396222,82323.27921148963,-51.22274752741214,0.0,8575.796259387458,8575.796259387458,0.9090194100109252,3577.557770677227,276.7615190143397,3.611519014339706,1.0,0.002,0.13474441086110947,0.004982954593961656,0.0002083564574090469,0.0017916435345429907,0.10417822870452345,0.10417822870452345,0.0,-8.047962470059122e-12,0.9997425618020264,0.9997425618020264,0.0,0.09259604528451253,2.3843897367501076e-05,0.0,0.0,0.0,1600735.9070798154,267.1620279908621,0.0,1.0,1282629.9633516974,2605.743672581725,,,,,,,,,,,,,,,,,,,3.0,14596.511779905533,1514.9589016152952,0.3731561370639473,6.1796691888313084,3.2155288443505103
