time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
324.0,-28.849601057264422,4.703307306125376,35.03130151923748,28.90737015930938,5.911282922406583,-25.373512659298623,-38.91659074053166,2.435194524459089,-5.989932299975578,-5.989932299981366,40.063949782684666,37756.471483990215,20663.072984767834,20663.072984767834,58419.544468758046,82286.36893269136,82323.06391572853,20663.072984767834,102986.13690049636,102986.13690049636,102986.13690049636,129988.72999617843,125546.98373910587,4441.746257072566,0.0,94724.77593490675,50194.87848627089,49477.66383181762,27002.59309568207,76480.2569274997,20533.68322608893,1515.0869884173337,0.0,0.8815457466305738,2.7810174916025625,0.0014957518510113484,1.0,1.0,-5.989932299975578,341177.3525695652,1557292.4062730053,4.564465942842667,1557292.4062730053,4.564465942842667,0.760433753652068,0.09261986256762665,3.55984843396082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.55984843396082,1.2803061947792975,1.2806395534750745,2.78046646066137,5891.474783311995,14596.531534591257,6476.367461367773,0.0004350245254189515,26609.21600797269,2713.384897796158,19358.29574053879,1973.9968022248975,0.7275034234281322,0.7275034234281322,32241.23034340796,32395.05729023726,0.9940679402295773,0.8,4267.537175499503,4287.898129693729,0.9940679402295773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2944.9742977160863,3099.015535412006,7.016384829162227,4.703307306125376,-1.6920460404981448,6.395353346623521,3.214876569328202,3.5,0.9185361626652007,0.6,0.00026036064110590947,0.9900523739283597,0.0002629766343298008,197.97692717090158,0.0,0.0,0.0,0.007347539525787797,8.90909707141488e-05,0.00017126967039176068,0.000609694067929095,0.09261986259137968,0.09261986259137968,0.09261986259137968,0.09259647238585127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.50115513126,595.4076307388849,0.0,0.09261986259137968,0.09261986256762665,0.09261986256762665,0.37315177204533706,0.37315177204533706,0.5,9.835574903702375,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27002.59309568207,20533.68322608893,0.760433753652068,0.763851310334084,0.4936760544591512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446310796224586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.68717840301116,261.68717840301116,-11.462821596988817,246.04276504824125,277.3315917577803,111818.2562881123,112033.69613409699,-215.43984598469547,0.0,nan,277.3315917577803,4.181591757780325,271.07382641587964,-2.0761735841203404,264.8160610739738,-8.333938926026178,258.558295732047,-14.591704267952991,252.3005303901453,-20.84946960985468,246.04276504824125,-27.107234951758727,1.0,1.0,25762.5980482374,25762.5980482374,276.75953361848815,3.6095336184881717,276.75953361848815,276.75953361848815,82271.89290951341,82323.06391572853,-51.17100621512509,0.0,8575.796259387458,8575.796259387458,0.9090139292848731,3577.647676130624,276.75953361848815,3.6095336184881717,1.0,0.002,0.13476826363514738,0.004982491834666577,0.00020839249915832438,0.0017916075036606336,0.1041962495791622,0.1041962495791622,0.0,2.818957740846617e-12,0.9997424659234148,0.9997424659234148,0.0,0.09259600979684685,2.385277077980574e-05,0.0,0.0,0.0,1600733.6235766024,267.1600677000244,0.0,1.0,1282636.6746378955,2605.7164006596163,,,,,,,,,,,,,,,,,,,4.0,14596.531534591257,1515.0869884173337,0.37315177204533706,6.1796691888313084,3.214876569328202
325.0,-28.850546762579864,4.702785035848318,35.031351225518286,28.90487479688602,5.9094015133730275,-25.374551934987227,-38.91755804708225,2.4334066849608664,-5.991885306954941,-5.991885306960269,40.064036279327894,37757.5864363774,20662.672483660528,20662.672483660528,58420.25892003793,82286.21976786756,82322.77486963468,20662.672483660528,102985.44735329521,102985.44735329521,102985.44735329521,129989.77316510913,125548.34230587992,4441.430859229201,0.0,94724.60149308287,50195.96815865999,49476.25926046986,27004.325811813924,76480.58507228378,20534.843246426528,1515.213458501998,0.0,0.8815350786910051,2.7808158951914175,0.0014957518510113484,1.0,1.0,-5.991885306954941,341151.1648214922,1557296.1407620113,4.564827271150806,1557296.1407620113,4.564827271150806,0.7604279177169049,0.09261982094553077,3.559937026308719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.559937026308719,1.2803145007292542,1.2806478615876864,2.7805176183515963,5891.58318031883,14596.551172178935,6476.325267890739,0.0004350008944170122,26608.50481147481,2713.312375936208,19358.169621412348,1973.9839416530974,0.7275181284543359,0.7275181284543359,32241.872240216755,32395.05729023726,0.9940926791515932,0.8,4267.622138711676,4287.898129693729,0.9940926791515932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2944.615832445617,3099.015535412006,7.017102963308928,4.702785035848318,-1.6937419534325855,6.396526989280903,3.214224399040879,3.5,0.9183498282973941,0.6,0.00026036064110590947,0.9901489177456861,0.0002629509929664757,197.9776935575221,0.0,0.0,0.0,0.007347539525787797,8.908130853315402e-05,0.00017127933257275545,0.0006097436378671972,0.0926198205476236,0.0926198205476236,0.0926198205476236,0.09259636831314626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.31231737527,595.406395067341,0.0,0.0926198205476236,0.09261982094553077,0.09261982094553077,0.3731473992898927,0.3731473992898927,0.5,9.834871325783329,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27004.325811813924,20534.843246426528,0.7604279177169049,0.7638573745849804,0.49368851455165685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446366112683717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.68576912526356,261.68576912526356,-11.464230874736415,246.04179879423725,277.32973945628873,111817.95606945654,112033.54139289787,-215.58532344133505,0.0,nan,277.32973945628873,4.1797394562887575,271.0721513238862,-2.077848676113774,264.81456319147287,-8.335436808527106,258.55697505905175,-14.593024940948226,252.29938692664504,-20.850613073354936,246.04179879423725,-27.108201205762725,1.0,1.0,25762.5980482374,25762.5980482374,276.75754690663973,3.6075469066397545,276.75754690663973,276.75754690663973,82271.79488437966,82322.77486963468,-50.97998525502044,0.0,8575.796259387458,8575.796259387458,0.9090085015497578,3577.7367114402623,276.75754690663973,3.6075469066397545,1.0,0.002,0.13479217829406373,0.004982030122242411,0.0002084286394433226,0.0017915713521201178,0.1042143197216613,0.1042143197216613,0.0,-8.436559610636163e-12,0.9997417975536108,0.9997417975536108,0.0,0.0925959062811785,2.391466435226465e-05,0.0,0.0,0.0,1600731.3485034886,267.15811469304504,0.0,1.0,1282643.3609129593,2605.689230778654,,,,,,,,,,,,,,,,,,,3.0,14596.551172178935,1515.213458501998,0.3731473992898927,6.1796691888313084,3.214224399040879
326.0,-28.851495093153456,4.7022661273756166,35.03140058711584,28.902365185227268,5.907499924610994,-25.37559559137613,-38.91852601720018,2.431600422870224,-5.993833628764264,-5.993833628709711,40.06412574863302,37758.69292870281,20662.269013656667,20662.269013656667,58420.96194235948,82286.08876361046,82322.53870138523,20662.269013656667,102984.8077150419,102984.8077150419,102984.8077150419,129990.8759594956,125549.76086918137,4441.115090314245,0.0,94724.43843979982,50197.04260502309,49474.88426086304,27006.068244453716,76480.95250531676,20536.010475319807,1515.34029136585,0.0,0.881524423617253,2.7806147939007526,0.0014957518510113484,1.0,1.0,-5.993833628764264,341125.04146998277,1557300.0036039634,4.565188169397402,1557300.0036039634,4.565188169397402,0.7604220758620546,0.09261977693261651,3.5600254848436026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5600254848436026,1.2803228923763859,1.2806562554197862,2.780568484748327,5891.690960109702,14596.570573180541,6476.283256410514,0.0004349773889608724,26607.79784950366,2713.2402858778137,19358.044046286544,1973.9711365539247,0.727532738927797,0.727532738927797,32242.51316429431,32395.05729023726,0.9941173807070663,0.8,4267.706973170488,4287.898129693729,0.9941173807070663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2944.2574100554907,3099.015535412006,7.017820161745722,4.7022661273756166,-1.6954338009995205,6.397699928375137,3.2135723596841754,3.5,0.9181635313383358,0.6,0.00026036064110590947,0.9902457397676065,0.00026292528273538606,197.97846207757405,0.0,0.0,0.0,0.007347539525787797,8.90716406933482e-05,0.00017128900041256127,0.0006097932067421045,0.092619776940314,0.092619776940314,0.092619776940314,0.09259630310249721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.1409406364,595.4051538574611,0.0,0.092619776940314,0.09261977693261651,0.09261977693261651,0.37314301232417635,0.37314301232417635,0.5,9.834167109826367,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,27006.068244453716,20536.010475319807,0.7604220758620546,0.7638628969519986,0.49370061030657175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446422035875686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.68435699625735,261.68435699625735,-11.465643003742628,246.04082713305476,277.3278868594589,111817.44961972424,112033.4711165208,-216.02149679654755,0.0,nan,277.3278868594589,4.1778868594589085,271.07047491418433,-2.0795250858156464,264.8130629689011,-8.336937031098898,258.55565102361146,-14.594348976388517,252.2982390783336,-20.85176092166637,246.04082713305476,-27.109172866945215,1.0,1.0,25762.5980482374,25762.5980482374,276.7555710459607,3.605571045960744,276.7555710459607,276.7555710459607,82271.61278407274,82322.53870138523,-50.92591731248831,0.0,8575.796259387458,8575.796259387458,0.9090030819593835,3577.825612267821,276.7555710459607,3.605571045960744,1.0,0.002,0.13481611299731217,0.0049815692739232625,0.00020846481245023104,0.0017915351870945282,0.10423240622511551,0.10423240622511551,0.0,-4.552408797153795e-13,0.9997415810737075,0.9997415810737075,0.0,0.09259584222930814,2.393470330837995e-05,0.0,0.0,0.0,1600729.078833748,267.1561663712357,0.0,1.0,1282650.0310743796,2605.662126779852,,,,,,,,,,,,,,,,,,,4.0,14596.570573180541,1515.34029136585,0.37314301232417635,6.1796691888313084,3.2135723596841754
327.0,-28.852446644839045,4.7017508763138744,35.0314496341979,28.899875340890162,5.905618200318093,-25.37664016032318,-38.91949789887292,2.429811715950974,-5.995760136652791,-5.995760136654267,40.064215403103425,37759.79782657415,20661.830125917997,20661.830125917997,58421.62795249214,82285.94746723051,82322.36036351594,20661.830125917997,102984.19048943394,102984.19048943394,102984.19048943394,129991.98563306853,125551.18688905732,4440.798744011201,0.0,94724.27187354561,50198.122233421476,49473.49960013793,27007.79514363459,76481.29474377252,20537.167475827348,1515.4658944652822,0.0,0.8815138825760482,2.7804159554866206,0.0014957518510113484,1.0,1.0,-5.995760136652791,341099.21214751276,1557303.8744481655,4.56554521085991,1557303.8744481655,4.56554521085991,0.7604162933925285,0.09261972008507222,3.560113523257227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560113523257227,1.2803312025729938,1.2806645677801551,2.7806191992374405,5891.798418026562,14596.589890065965,6476.241354633715,0.0004349539509213471,26607.09307575121,2713.168418955628,19357.918799071627,1973.9583648923565,0.7275473026669632,0.7275473026669632,32243.151041231467,32395.05729023726,0.9941419649460069,0.8,4267.791404301488,4287.898129693729,0.9941419649460069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2943.8990375717003,3099.015535412006,7.018525384946993,4.7017508763138744,-1.6971112123636285,6.398862088677503,3.2129204640213245,3.5,0.9179772754346641,0.6,0.00026036064110590947,0.9903429009248614,0.00026289948750353426,197.9792332139883,0.0,0.0,0.0,0.007347539525787797,8.906193476145163e-05,0.00017129870634445784,0.000609842840973373,0.09261972009005438,0.09261972009005438,0.09261972009005438,0.0925962489446255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.97007203655,595.4039124878059,0.0,0.09261972009005438,0.09261972008507222,0.09261972008507222,0.37313861609948973,0.37313861609948973,0.5,9.833462975512424,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27007.79514363459,20537.167475827348,0.7604162933925285,0.7638681869627882,0.4937128477371748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444647811474404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6829440474384,261.6829440474384,-11.467055952561566,246.0398506720301,277.32603742284743,111817.1595285299,112033.30643723943,-216.1469087095099,0.0,nan,277.32603742284743,4.1760374228474575,271.06880007269314,-2.081199927306841,264.8115627225255,-8.338437277474497,258.554325372344,-14.595674627655967,252.2970880221906,-20.852911977809384,246.0398506720301,-27.11014932796988,1.0,1.0,25762.5980482374,25762.5980482374,276.753623742528,3.6036237425280433,276.753623742528,276.753623742528,82271.3946223718,82322.36036351594,-50.965741144143976,0.0,8575.796259387458,8575.796259387458,0.9089976880555122,3577.9140908735135,276.753623742528,3.6036237425280433,1.0,0.002,0.13484004093334315,0.004981112476830426,0.0002085009840822536,0.001791499015861063,0.1042504920411268,0.1042504920411268,0.0,-5.6683390620149154e-14,0.9997416539878028,0.9997416539878028,0.0,0.09259579214973741,2.3927935334800066e-05,0.0,0.0,0.0,1600726.8345223814,267.1542398633472,0.0,1.0,1282656.6264826597,2605.635326934816,,,,,,,,,,,,,,,,,,,4.0,14596.589890065965,1515.4658944652822,0.37313861609948973,6.1796691888313084,3.2129204640213245
328.0,-28.85340584919078,4.701239015571807,35.031498294940256,28.89741368070247,5.903760576279781,-25.377689206644256,-38.9204704091884,2.4280439337758364,-5.997699787228726,-5.997699787244332,40.06430235747275,37760.86767978156,20661.423288010534,20661.423288010534,58422.29096779209,82285.79879057062,82322.10292703603,20661.423288010534,102983.52621504656,102983.52621504656,102983.52621504656,129993.04944209248,125552.56740119183,4440.482040900655,0.0,94724.10595953408,50199.17484889725,49472.14567848536,27009.523227045924,76481.66890553129,20538.324529981408,1515.5918739825258,0.0,0.8815032811666198,2.7802157719366987,0.0014957518510113484,1.0,1.0,-5.997699787228726,341073.2081688942,1557307.6287210695,4.56590430272059,1557307.6287210695,4.56590430272059,0.7604104803084937,0.09261966407396002,3.560200612823399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560200612823399,1.2803394156608212,1.2806727830064586,2.7806693828806903,5891.904751144736,14596.609110810758,6476.199932734054,0.0004349307638024664,26606.39561106462,2713.0972973507387,19357.794986241584,1973.9457394973397,0.7275617212198179,0.7275617212198179,32243.78204024849,32395.05729023726,0.9941662842245567,0.8,4267.874925052221,4287.898129693729,0.9941662842245567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2943.54076711454,3099.015535412006,7.019241424763509,4.701239015571807,-1.6987951576616824,6.4000341732334896,3.2122688068299916,3.5,0.9177910876657119,0.6,0.00026036064110590947,0.9904408538928982,0.00026287348717752277,197.9800105581945,0.0,0.0,0.0,0.007347539525787797,8.905222352981244e-05,0.00017130841757609703,0.0006098923332362274,0.09261966404579138,0.09261966404579138,0.09261966404579138,0.09259616551988749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.79015064467,595.4026739272774,0.0,0.09261966404579138,0.09261966407396002,0.09261966407396002,0.3731342134953341,0.3731342134953341,0.5,9.832758011548812,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27009.523227045924,20538.324529981408,0.7604104803084937,0.7638731189293764,0.49372442076836826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446534384528211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6815319230944,261.6815319230944,-11.468468076905594,246.03886918113056,277.3241946650586,111817.06747878768,112033.08826242137,-216.02078363368028,0.0,nan,277.3241946650586,4.1741946650586215,271.06712956828073,-2.0828704317192432,264.8100644714916,-8.339935528508363,258.5529993746911,-14.597000625308851,252.29593427791366,-20.854065722086318,246.03886918113056,-27.111130818869412,1.0,1.0,25762.5980482374,25762.5980482374,276.7516540729785,3.6016540729785333,276.7516540729785,276.7516540729785,82271.32410901369,82322.10292703603,-50.77881802234333,0.0,8575.796259387458,8575.796259387458,0.9089923522331794,3578.001615887516,276.7516540729785,3.6016540729785333,1.0,0.002,0.13486399904604213,0.004980653159247864,0.000208537196445027,0.0017914627996262755,0.1042685982225135,0.1042685982225135,0.0,-3.928697644983714e-12,0.9997413279626587,0.9997413279626587,0.0,0.09259570595675615,2.3958117203879167e-05,0.0,0.0,0.0,1600724.574846576,267.15230021277125,0.0,1.0,1282663.266812391,2605.6083449540047,,,,,,,,,,,,,,,,,,,4.0,14596.609110810758,1515.5918739825258,0.3731342134953341,6.1796691888313084,3.2122688068299916
329.0,-28.854369895857953,4.700730463219249,35.031546670751254,28.89493368510159,5.901884198535246,-25.378744486418338,-38.92145144110543,2.426258788234965,-5.9996413977327165,-5.999641397730497,40.06439147353967,37761.95497170924,20661.0263734324,20661.0263734324,58422.98134514164,82285.6594067349,82321.86809732298,20661.0263734324,102982.89447075537,102982.89447075537,102982.89447075537,129994.15632783194,125553.99090545892,4440.165422373018,0.0,94723.94554152458,50200.24110341892,49470.78270900628,27011.261857076566,76482.04456608284,20539.489071164222,1515.718404704611,0.0,0.8814926604579745,2.780015397510755,0.0014957518510113484,1.0,1.0,-5.9996413977327165,341047.1794741691,1557311.4763338629,4.566264053949795,1557311.4763338629,4.566264053949795,0.7604046482479739,0.0926196107286725,3.5602880443116205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5602880443116205,1.2803477095254985,1.2806810790306442,2.7807196574991933,5892.011277028555,14596.62814652875,6476.158336629719,0.00043490751966183684,26605.697169044477,2713.026076085562,19357.670652702116,1973.9330610047384,0.7275761476840613,0.7275761476840613,32244.41551352331,32395.05729023726,0.994190698982943,0.8,4267.958773302464,4287.898129693729,0.994190698982943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2943.18255775653,3099.015535412006,7.019960864806656,4.700730463219249,-1.7004790178031035,6.401209481022352,3.211617313633324,3.5,0.9176049467523784,0.6,0.00026036064110590947,0.9905393118868286,0.00026284735798114015,197.98079183278898,0.0,0.0,0.0,0.007347539525787797,8.904242819518309e-05,0.00017131821291072638,0.0006099421851988918,0.09261960969122829,0.09261960969122829,0.09261960969122829,0.09259610625048796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.62138195056,595.4014318409015,0.0,0.09261960969122829,0.0926196107286725,0.0926196107286725,0.3731298008586373,0.3731298008586373,0.5,9.832052904330306,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27011.261857076566,20539.489071164222,0.7604046482479739,0.7638783936360696,0.4937362120213947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444659110729464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.680118328231,261.680118328231,-11.469881671768974,246.0378825679913,277.32235408847106,111816.76569841059,112033.0114360302,-216.24573761960937,0.0,nan,277.32235408847106,4.1723540884710815,271.0654597843823,-2.0845402156176647,264.80856548028277,-8.341434519717211,258.55167117617333,-14.598328823826648,252.294776872085,-20.855223127914968,246.0378825679913,-27.112117432008688,1.0,1.0,25762.5980482374,25762.5980482374,276.7496850796458,3.5996850796458375,276.7496850796458,276.7496850796458,82271.19767877177,82321.86809732298,-50.67041855120624,0.0,8575.796259387458,8575.796259387458,0.9089869954097932,3578.0894845331786,276.7496850796458,3.5996850796458375,1.0,0.002,0.13488796331691263,0.0049801934931984725,0.00020857341720332707,0.0017914265758281363,0.10428670860166353,0.10428670860166353,0.0,-6.96853685866472e-12,0.9997412613243489,0.9997412613243489,0.0,0.09259564645325324,2.396427541925447e-05,0.0,0.0,0.0,1600722.312833524,267.15035860226726,0.0,1.0,1282669.9137789214,2605.581336405966,,,,,,,,,,,,,,,,,,,3.0,14596.62814652875,1515.718404704611,0.3731298008586373,6.1796691888313084,3.211617313633324
330.0,-28.855340056491702,4.700225307262434,35.031594662219,28.89243821790444,5.900007295530001,-25.37980532129082,-38.92243701322002,2.4244725603476156,-6.001574224528781,-6.001574224543982,40.064477132513545,37763.05222055053,20660.618713874785,20660.618713874785,58423.67093442532,82285.49889488501,82321.60539773873,20660.618713874785,102982.22411161353,102982.22411161353,102982.22411161353,129995.20402983858,125555.35630540343,4439.847724435158,0.0,94723.77089957082,50201.32422530267,49469.38519363128,27012.97991822506,76482.36511185634,20540.639048083904,1515.8437683056152,0.0,0.8814820983792983,2.7798159408929672,0.0014957518510113484,1.0,1.0,-6.001574224528781,341021.2700813055,1557315.174691403,4.566621824850137,1557315.174691403,4.566621824850137,0.7603988567816462,0.09261954354172325,3.560376885951682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560376885951682,1.2803560085263568,1.2806893801923482,2.780771021686028,5892.1201115769245,14596.647053265544,6476.115601192991,0.00043488373642716735,26604.984228868045,2712.953376419883,19357.54291362188,1973.9200352436237,0.727590843396094,0.727590843396094,32245.059200679665,32395.05729023726,0.9942155075184133,0.8,4268.043973489922,4287.898129693729,0.9942155075184133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2942.824399027577,3099.015535412006,7.020676707961865,4.700225307262434,-1.7021563398129365,6.40238164707537,3.2109659653662552,3.5,0.9174188472475014,0.6,0.00026036064110590947,0.9906384049615772,0.0002628210654885804,197.98157806843787,0.0,0.0,0.0,0.007347539525787797,8.903258853055633e-05,0.00017132805257535314,0.0006099924383044018,0.09261954356634847,0.09261954356634847,0.09261954356634847,0.09259601127840014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.44002452487,595.4001936768921,0.0,0.09261954356634847,0.09261954354172325,0.09261954354172325,0.373125380933614,0.373125380933614,0.5,9.831346941437847,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27012.97991822506,20540.639048083904,0.7603988567816462,0.7638842084574663,0.4937484891493828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44466481168613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.67870292664696,261.67870292664696,-11.471297073353014,246.0368907031034,277.32051515019083,111816.50038610458,112033.02250792172,-216.52212181712696,0.0,nan,277.32051515019083,4.170515150190852,271.0637902607791,-2.0862097392208625,264.80706537135904,-8.342934628640933,258.55034048193033,-14.599659518069643,252.29361559251902,-20.85638440748096,246.0368907031034,-27.113109296896567,1.0,1.0,25762.5980482374,25762.5980482374,276.7477216201568,3.5977216201568467,276.7477216201568,276.7477216201568,82271.02760280512,82321.60539773873,-50.57779493361886,0.0,8575.796259387458,8575.796259387458,0.9089815521346171,3578.1787703814402,276.7477216201568,3.5977216201568467,1.0,0.002,0.13491195350270613,0.0049797354005255276,0.00020860968152500907,0.0017913903213470704,0.10430484076250453,0.10430484076250453,0.0,2.872079310489717e-12,0.9997409814333896,0.9997409814333896,0.0,0.09259555336031497,2.399018140828386e-05,0.0,0.0,0.0,1600720.0610000486,267.1484257754712,0.0,1.0,1282676.5306025497,2605.55445073517,,,,,,,,,,,,,,,,,,,4.0,14596.647053265544,1515.8437683056152,0.373125380933614,6.1796691888313084,3.2109659653662552
331.0,-28.856315597166034,4.6997235801810975,35.03164226094091,28.889965486619644,5.898136964860357,-25.380870340964847,-38.92342317905275,2.4226917086930437,-6.003501745244591,-6.003501745273616,40.064561790646316,37764.11433064833,20660.207245612015,20660.207245612015,58424.32157626034,82285.35676868114,82321.33890912824,20660.207245612015,102981.54615474027,102981.54615474027,102981.54615474027,129996.23720195708,125556.70784362082,4439.529358336249,0.0,94723.61293585021,50202.37049793843,49468.04715323531,27014.691047216813,76482.73820045212,20541.784167539874,1515.9686938066343,0.0,0.8814715673328423,2.7796170430878027,0.0014957518510113484,1.0,1.0,-6.003501745244591,340995.43335596815,1557318.8298435358,4.566978550172656,1557318.8298435358,4.566978550172656,0.7603930813658589,0.09261947047256835,3.560464018115384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560464018115384,1.2803642826557782,1.2806976564761394,2.7808211040768334,5892.226230153318,14596.66580538432,6476.074064430117,0.00043486056561499063,26604.28878199676,2712.8824605748914,19357.41875745801,1973.9073748382996,0.7276051961425581,0.7276051961425581,32245.690498992422,32395.05729023726,0.994239838692087,0.8,4268.1275338562555,4287.898129693729,0.994239838692087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2942.466308571287,3099.015535412006,7.0213912680765995,4.6997235801810975,-1.7038291750577823,6.40355275523888,3.210314794091315,3.5,0.9172327983118043,0.6,0.00026036064110590947,0.9907380583445687,0.0002627946296329303,197.98236867046523,0.0,0.0,0.0,0.007347539525787797,8.90227439441825e-05,0.00017133789716172697,0.0006100424177838828,0.09261947048602168,0.09261947048602168,0.09261947048602168,0.09259591029905019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.2578963551,595.3989557109606,0.0,0.09261947048602168,0.09261947047256835,0.09261947047256835,0.37312095086243885,0.37312095086243885,0.5,9.830640135803932,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27014.691047216813,20541.784167539874,0.7603930813658589,0.7638889892139736,0.4937599675324528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444670548843584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6772861552287,261.6772861552287,-11.47271384477125,246.0358936718,277.3186786386579,111816.2530983124,112032.98477154261,-216.7316732302136,0.0,nan,277.3186786386579,4.168678638657923,271.0621216452909,-2.087878354709062,264.8055646519176,-8.344435348082357,258.5490076585363,-14.600992341463666,252.2924506651699,-20.857549334830082,246.0358936718,-27.114106328199966,1.0,1.0,25762.5980482374,25762.5980482374,276.7457630249237,3.5957630249237127,276.7457630249237,276.7457630249237,82270.8855398479,82321.33890912824,-50.45336928033794,0.0,8575.796259387458,8575.796259387458,0.9089762135457186,3578.266338205961,276.7457630249237,3.5957630249237127,1.0,0.002,0.13493597091220766,0.0049792781650578035,0.00020864598993973227,0.001791354009919872,0.10432299496986613,0.10432299496986613,0.0,-1.4039594140036193e-13,0.9997406872546717,0.9997406872546717,0.0,0.09259545306340926,2.4017409159096104e-05,0.0,0.0,0.0,1600717.815295139,267.1464982547554,0.0,1.0,1282683.1291893576,2605.5276395601063,,,,,,,,,,,,,,,,,,,4.0,14596.66580538432,1515.9686938066343,0.37312095086243885,6.1796691888313084,3.210314794091315
332.0,-28.857295695857154,4.699225281068302,35.03168949211925,28.887479833234124,5.896271518042476,-25.381938974465488,-38.924417447391875,2.420914795588529,-6.005425976999959,-6.00542597700711,40.06464639423381,37765.206602429025,20659.795937014256,20659.795937014256,58425.00253944328,82285.18732444891,82321.07708531551,20659.795937014256,102980.87302232976,102980.87302232976,102980.87302232976,129997.27335144323,125558.06283894354,4439.2105124996915,0.0,94723.43653447,50203.4558086483,49466.645250913,27016.400329113465,76483.04558002646,20542.92802728591,1516.0934665720397,0.0,0.8814610530976631,2.779418495876291,0.0014957518510113484,1.0,1.0,-6.005425976999959,340969.64225009095,1557322.482648907,4.567334711594817,1557322.482648907,4.567334711594817,0.7603873120412863,0.09261939307208654,3.560552728370997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560552728370997,1.2803725385926361,1.2807059145626303,2.7808724578587856,5892.3350426549905,14596.684417384262,6476.03120319403,0.0004348367665292875,26603.576399725815,2712.8098177997394,19357.290642355074,1973.8943107335406,0.7276198640177783,0.7276198640177783,32246.333227873827,32395.05729023726,0.9942646105391784,0.8,4268.212607203827,4287.898129693729,0.9942646105391784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2942.1082949051497,3099.015535412006,7.02210587312195,4.699225281068302,-1.705498722990611,6.404724004058913,3.209663815267216,3.5,0.9170468043620617,0.6,0.00026036064110590947,0.9908381882309694,0.00026276807272714655,197.98316297277958,0.0,0.0,0.0,0.007347539525787797,8.901281949141156e-05,0.00017134782161449792,0.0006100929537499275,0.09261939296316977,0.09261939296316977,0.09261939296316977,0.0925958123212688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.0784423482,595.3977168687917,0.0,0.09261939296316977,0.09261939307208654,0.09261939307208654,0.37311651068881563,0.37311651068881563,0.5,9.829932722203255,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27016.400329113465,20542.92802728591,0.7603873120412863,0.763894822654669,0.4937722643760855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446763178624795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.67586829265855,261.67586829265855,-11.474131707341428,246.03489167053453,277.3168449147827,111816.10699968653,112033.00559272514,-216.89859303864114,0.0,nan,277.3168449147827,4.1668449147827005,271.0604542659378,-2.089545734062199,264.80406361708634,-8.345936382913635,258.54767296822746,-14.602327031772518,252.2912823193826,-20.85871768061739,246.03489167053453,-27.115108329465443,1.0,1.0,25762.5980482374,25762.5980482374,276.743808262636,3.593808262636003,276.743808262636,276.743808262636,82270.716600722,82321.07708531551,-50.36048459351878,0.0,8575.796259387458,8575.796259387458,0.9089707782138711,3578.3554920128518,276.743808262636,3.593808262636003,1.0,0.002,0.1349600081169272,0.0049788215386123436,0.00020868233009425525,0.0017913176864589064,0.10434116504712762,0.10434116504712762,0.0,1.6553161619192736e-11,0.9997404733538846,0.9997404733538846,0.0,0.0925953558716373,2.4037200449241915e-05,0.0,0.0,0.0,1600715.573369055,267.144574023,0.0,1.0,1282689.7164451485,2605.5008748187097,,,,,,,,,,,,,,,,,,,3.0,14596.684417384262,1516.0934665720397,0.37311651068881563,6.1796691888313084,3.209663815267216
333.0,-28.85828188766436,4.6987304224838224,35.03173637610653,28.885030571278207,5.894408400118706,-25.383012858886175,-38.925412484072126,2.419139371366957,-6.007345981142976,-6.007345981134347,40.064730841728014,37766.24455580348,20659.383027843975,20659.383027843975,58425.62758364745,82285.06259469326,82320.82109977215,20659.383027843975,102980.20412761612,102980.20412761612,102980.20412761612,129998.31092865733,125559.41968194081,4438.891246716525,0.0,94723.29620227874,50204.47816348359,49465.35337643905,27018.106801041205,76483.46017748026,20544.06997312846,1516.2180201477784,0.0,0.8814505610329582,2.7792203960449218,0.0014957518510113484,1.0,1.0,-6.007345981142976,340943.90933569707,1557326.128719903,4.567690127546883,1557326.128719903,4.567690127546883,0.7603815516909846,0.09261931062367165,3.560638107651456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560638107651456,1.280380787718147,1.2807141658360006,2.780921224221983,5892.438372726802,14596.70290555391,6475.990847887169,0.0004348142168696993,26602.89906989644,2712.740749378885,19357.17001764229,1973.8820104360093,0.727633855497601,0.727633855497601,32246.951819949085,32395.05729023726,0.9942884522299241,0.8,4268.294485737913,4287.898129693729,0.9942884522299241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2941.750361039495,3099.015535412006,7.0228199175078165,4.6987304224838224,-1.7071644142644358,6.405894836748258,3.209013034335158,3.5,0.9168608669529023,0.6,0.00026036064110590947,0.990938951630582,0.0002627413532160464,197.9839622195768,0.0,0.0,0.0,0.007347539525787797,8.900288839297474e-05,0.00017135775271293473,0.0006101429443511901,0.09261931062186265,0.09261931062186265,0.09261931062186265,0.09259571707922011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.90014482493,595.3964776391592,0.0,0.09261931062186265,0.09261931062367165,0.09261931062367165,0.37311206134605296,0.37311206134605296,0.5,9.82922491350646,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27018.106801041205,20544.06997312846,0.7603815516909846,0.763898854053811,0.49378315871388034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446821138823496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6744491951257,261.6744491951257,-11.475550804874274,246.03388457165985,277.3150138185914,111815.87217789887,112032.9596903003,-217.0875124014339,0.0,nan,277.3150138185914,4.165013818591433,271.0587879692094,-2.0912120307905866,264.802562119821,-8.347437880178973,258.54633627042733,-14.603663729572645,252.290110421045,-20.859889578954977,246.03388457165985,-27.116115428340123,1.0,1.0,25762.5980482374,25762.5980482374,276.74185840873906,3.5918584087390855,276.74185840873906,276.74185840873906,82270.59147963136,82320.82109977215,-50.22962014078803,0.0,8575.796259387458,8575.796259387458,0.9089655469221996,3578.4412981897135,276.74185840873906,3.5918584087390855,1.0,0.002,0.13498405769609728,0.004978365574868527,0.00020871869091834566,0.0017912813079084225,0.10435934545917283,0.10435934545917283,0.0,-1.1732316507195861e-12,0.999740339460278,0.999740339460278,0.0,0.09259526104348642,2.404958018522583e-05,0.0,0.0,0.0,1600713.3363157364,267.142654018857,0.0,1.0,1282696.289157029,2605.4741695629727,,,,,,,,,,,,,,,,,,,4.0,14596.70290555391,1516.2180201477784,0.37311206134605296,6.1796691888313084,3.209013034335158
334.0,-28.859272532820857,4.698239021680658,35.03178291425918,28.882566117122792,5.892550905623958,-25.384090188974973,-38.92641558833418,2.4173685597202312,-6.009261559049776,-6.009261559036156,40.06481465259053,37767.31588261368,20658.96821551123,20658.96821551123,58426.28409812491,82284.90607583402,82320.56334430494,20658.96821551123,102979.53155981618,102979.53155981618,102979.53155981618,129999.33996353175,125560.76831852715,4438.571645004597,0.0,94723.13416055383,50205.54395996803,49463.989111762,27019.80840371556,76483.79751547756,20545.208518154024,1516.3422528530762,0.0,0.8814400939933295,2.779022764011137,0.0014957518510113484,1.0,1.0,-6.009261559049776,340918.23726446327,1557329.7473098726,4.568044701292388,1557329.7473098726,4.568044701292388,0.7603758032321503,0.09261922458915728,3.5607253410105697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5607253410105697,1.2803890155182056,1.280722395778366,2.780971484333966,5892.544867873046,14596.721238988177,6475.948941443039,0.00043479092985950233,26602.201823763935,2712.66965006031,19357.044756476404,1973.8692373518384,0.7276482181705959,0.7276482181705959,32247.583842176955,32395.05729023726,0.9943128116618556,0.8,4268.378141923625,4287.898129693729,0.9943128116618556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2941.3925122194455,3099.015535412006,7.023533285573941,4.698239021680658,-1.7088261183370266,6.407065140017685,3.2083624607972867,3.5,0.9166749887992248,0.6,0.00026036064110590947,0.9910401811800397,0.0002627145155667613,197.984765082032,0.0,0.0,0.0,0.007347539525787797,8.899287781138671e-05,0.00017136776329452276,0.0006101935373951082,0.09261922284391139,0.09261922284391139,0.09261922284391139,0.09259561935052774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.72047903785,595.3952388198858,0.0,0.09261922284391139,0.09261922458915728,0.09261922458915728,0.3731076036818706,0.3731076036818706,0.5,9.82851675128579,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27019.80840371556,20545.208518154024,0.7603758032321503,0.7639040685225068,0.49379498808189976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446879459820856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6730291935392,261.6730291935392,-11.47697080646077,246.0328725839217,277.3131858031564,111815.75326456684,112032.97907517747,-217.22581061065222,0.0,nan,277.3131858031564,4.163185803156409,271.05712315931424,-2.092876840685733,264.80106051546454,-8.348939484535435,258.5449978716109,-14.60500212838906,252.2889352277674,-20.861064772232567,246.0328725839217,-27.11712741607829,1.0,1.0,25762.5980482374,25762.5980482374,276.7399127746816,3.589912774681636,276.7399127746816,276.7399127746816,82270.43568596881,82320.56334430494,-50.1276583361323,0.0,8575.796259387458,8575.796259387458,0.9089602019775178,3578.5289677156225,276.7399127746816,3.589912774681636,1.0,0.002,0.13500811983983138,0.004977910363431669,0.00020875507279209077,0.0017912448933574132,0.10437753639604538,0.10437753639604538,0.0,-3.3850496190812596e-11,0.9997402031543877,0.9997402031543877,0.0,0.09259516240676596,2.4062182391318494e-05,0.0,0.0,0.0,1600711.1043669635,267.1407384409502,0.0,1.0,1282702.846645547,2605.447526550906,,,,,,,,,,,,,,,,,,,3.0,14596.721238988177,1516.3422528530762,0.3731076036818706,6.1796691888313084,3.2083624607972867
335.0,-28.860268291517492,4.697751082992769,35.03182913955789,28.88009516699242,5.89069629955186,-25.385171832412645,-38.927419286314375,2.4155998387759516,-6.011173312595588,-6.011173312643774,40.06489870250018,37768.37980032094,20658.552724080408,20658.552724080408,58426.932524401345,82284.73464681064,82320.31695020663,20658.552724080408,102978.86967428704,102978.86967428704,102978.86967428704,130000.37746888725,125562.125737174,4438.251731713248,0.0,94722.96287356973,50206.60802109891,49462.61650274536,27021.507794600213,76484.12429734558,20546.345594714276,1516.4662977189805,0.0,0.8814296455198305,2.7788255376067537,0.0014957518510113484,1.0,1.0,-6.011173312595588,340892.6179603449,1557333.3762287984,4.568398651595204,1557333.3762287984,4.568398651595204,0.7603700633915074,0.09261913216806843,3.5608133830728397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5608133830728397,1.2803972337096994,1.2807306161096648,2.7810223962731335,5892.652744162877,14596.739450333953,6475.906331928142,0.0004347673169661071,26601.495973885496,2712.5976734038127,19356.91739378495,1973.8562499716977,0.7276627379447945,0.7276627379447945,32248.221720472597,32395.05729023726,0.9943373969196602,0.8,4268.4625732344375,4287.898129693729,0.9943373969196602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2941.034754482189,3099.015535412006,7.02424637879454,4.697751082992769,-1.710484188174024,6.408235271166793,3.2077121055924716,3.5,0.9164891730264204,0.6,0.00026036064110590947,0.9911419445042592,0.0002626875419303684,197.98557209528732,0.0,0.0,0.0,0.007347539525787797,8.89828623461799e-05,0.00017137777875972956,0.0006102442881689413,0.09261913135396654,0.09261913135396654,0.09261913135396654,0.09259552451627456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.5420607001,595.3939996029554,0.0,0.09261913135396654,0.09261913216806843,0.09261913216806843,0.3731031378591907,0.3731031378591907,0.5,9.827808571439027,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,27021.507794600213,20546.345594714276,0.7603700633915074,0.7639092826278078,0.49380678862831284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446938044652593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.67160824998956,261.67160824998956,-11.478391750010417,246.0318557392147,277.3113607607644,111815.68250649578,112033.05241464543,-217.3699081496759,0.0,nan,277.3113607607644,4.16136076076441,271.0554597564576,-2.094540243542383,264.79955875214597,-8.350441247854008,258.5436577478309,-14.6063422521691,252.28775674352363,-20.862243256476347,246.0318557392147,-27.11814426078527,1.0,1.0,25762.5980482374,25762.5980482374,276.73797228973626,3.5879722897362853,276.73797228973626,276.73797228973626,82270.25612152884,82320.31695020663,-50.06082867778605,0.0,8575.796259387458,8575.796259387458,0.908954807429502,3578.617449988204,276.73797228973626,3.5879722897362853,1.0,0.002,0.1350321810048597,0.004977456100509282,0.00020879145451614187,0.0017912085534977774,0.10439572725807093,0.10439572725807093,0.0,8.013919389204816e-12,0.9997402140635957,0.9997402140635957,0.0,0.0925950710200892,2.4061147979235262e-05,0.0,0.0,0.0,1600708.8768217962,267.1388266874044,0.0,1.0,1282709.3909715242,2605.420937406877,,,,,,,,,,,,,,,,,,,3.0,14596.739450333953,1516.4662977189805,0.3731031378591907,6.1796691888313084,3.2077121055924716
336.0,-28.861269209995523,4.69726661760497,35.03187504737818,28.87765613794329,5.888845342742395,-25.386257754721395,-38.92842741971833,2.4138338869884888,-6.0130808785401655,-6.013080878530737,40.0649819951376,37769.41177983942,20658.135909355522,20658.135909355522,58427.547689194944,82284.59952978666,82320.06619864421,20658.135909355522,102978.20210799974,102978.20210799974,102978.20210799974,130001.40475936234,125563.47319338357,4437.931565978765,0.0,94722.82126402347,50207.633512358894,49461.31972407175,27023.202651362597,76484.52237543435,20547.47948714763,1516.5900459871082,0.0,0.8814192212682671,2.778628754235536,0.0014957518510113484,1.0,1.0,-6.0130808785401655,340867.05628153356,1557336.9724565442,4.568751786826496,1557336.9724565442,4.568751786826496,0.7603643340221022,0.09261903498881989,3.560898628240662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.560898628240662,1.2804054391398227,1.2807388236762705,2.7810711508948884,5892.756049355981,14596.757526216968,6475.865797806258,0.00043474474375160656,26600.819386656705,2712.5286807071434,19356.796234582096,1973.8438951713476,0.7276766912034184,0.7276766912034184,32248.839331831758,32395.05729023726,0.9943612011601957,0.8,4268.544321958265,4287.898129693729,0.9943612011601957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2940.677091738571,3099.015535412006,7.024958968596629,4.69726661760497,-1.7121383982479452,6.409405015852915,3.2070619757910928,3.5,0.9163034216545979,0.6,0.00026036064110590947,0.9912442465047608,0.00026266043109351756,197.986383296921,0.0,0.0,0.0,0.007347539525787797,8.897280367038626e-05,0.00017138783743552322,0.0006102947152212883,0.09261903477851086,0.09261903477851086,0.09261903477851086,0.09259542778260976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.36017121415,595.392761474632,0.0,0.09261903477851086,0.09261903498881989,0.09261903498881989,0.3730986652214364,0.3730986652214364,0.5,9.82710035313821,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27023.202651362597,20547.47948714763,0.7603643340221022,0.7639133497153272,0.49381771117616835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446996932368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6701863984234,261.6701863984234,-11.479813601576552,246.03083406256542,277.30953873428126,111815.55467004738,112033.06348282166,-217.50881277426404,0.0,nan,277.30953873428126,4.159538734281284,271.0537977999413,-2.0962022000586558,264.79805686559587,-8.35194313440411,258.542315931249,-14.607684068750984,252.28657499690792,-20.86342500309206,246.03083406256542,-27.11916593743456,1.0,1.0,25762.5980482374,25762.5980482374,276.73603548439974,3.5860354843997584,276.73603548439974,276.73603548439974,82270.11922154957,82320.06619864421,-49.94697709464526,0.0,8575.796259387458,8575.796259387458,0.9089495842035274,3578.7031213818655,276.73603548439974,3.5860354843997584,1.0,0.002,0.13505624201686586,0.004977002546470745,0.0002088278375243554,0.001791172178009331,0.10441391876217769,0.10441391876217769,0.0,1.5533686316404616e-11,0.9997402152048501,0.9997402152048501,0.0,0.09259497397178834,2.4061017031549726e-05,0.0,0.0,0.0,1600706.6541038086,267.1369191214598,0.0,1.0,1282715.9208919613,2605.3944071786523,,,,,,,,,,,,,,,,,,,3.0,14596.757526216968,1516.5900459871082,0.3730986652214364,6.1796691888313084,3.2070619757910928
