time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-28.86227535633372,4.6967856254921205,35.03192064438668,28.875204640813195,5.886999190466433,-25.387347901656636,-38.929439953621454,2.412071735123161,-6.01498492844803,-6.014984928455672,40.065064848964006,37770.4573482579,20657.71911241544,20657.71911241544,58428.17646067334,82284.4377535571,82319.81458414218,20657.71911241544,102977.53369655763,102977.53369655763,102977.53369655763,130002.42713648183,125564.81588024316,4437.611256238666,0.0,94722.66188989968,50208.68148221595,49459.9782307597,27024.893439924195,76484.87167068389,20548.6105308322,1516.7135289020057,0.0,0.8814088164924839,2.7784323445522,0.0014957518510113484,1.0,1.0,-6.01498492844803,340841.54321977793,1557340.5497465075,4.569104267733934,1557340.5497465075,4.569104267733934,0.7603586144201218,0.0926189344330383,3.5609853945647436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5609853945647436,1.2804136270185782,1.280747013686938,2.781121131033601,5892.861951272462,14596.775465540408,6475.823985829576,0.00043472156470163317,26600.126480293402,2712.45802392187,19356.67125578573,1973.8311508808547,0.7276909480158316,0.7276909480158316,32249.467961111928,32395.05729023726,0.9943854301751835,0.8,4268.627529044166,4287.898129693729,0.9943854301751835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2940.3195290417734,3099.015535412006,7.025671498752936,4.6967856254921205,-1.713789145988251,6.410574771480372,3.206412080537428,3.5,0.916117737296408,0.6,0.00026036064110590947,0.9913470943184804,0.0002626331812521215,197.98719874221138,0.0,0.0,0.0,0.007347539525787797,8.896270214618178e-05,0.00017139793895972768,0.0006103455572940897,0.09261893393638433,0.09261893393638433,0.09261893393638433,0.09259532825507795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.1759287014,595.3915240867859,0.0,0.09261893393638433,0.0926189344330383,0.0926189344330383,0.3730941856849297,0.3730941856849297,0.5,9.826392183938259,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27024.893439924195,20548.6105308322,0.7603586144201218,0.7639180818952521,0.4938291262471327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447056125709155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6687637654488,261.6687637654488,-11.481236234551204,246.0298075731907,277.30771995770704,111815.51651112236,112033.14486024987,-217.62834912752,0.0,nan,277.30771995770704,4.157719957707059,271.05213748080536,-2.0978625191946207,264.7965550039009,-8.353444996099086,258.5409725269952,-14.6090274730048,252.28539005009344,-20.864609949906537,246.0298075731907,-27.12019242680927,1.0,1.0,25762.5980482374,25762.5980482374,276.7341020944002,3.5841020944002366,276.7341020944002,276.7341020944002,82269.95727469542,82319.81458414218,-49.85730944675743,0.0,8575.796259387458,8575.796259387458,0.9089442677208737,3578.7903215375673,276.7341020944002,3.5841020944002366,1.0,0.002,0.1350803010993349,0.004976549608495098,0.00020886421878167053,0.001791135778198174,0.10443210939083526,0.10443210939083526,0.0,-3.020155306399097e-12,0.9997402358316647,0.9997402358316647,0.0,0.09259487535256321,2.405908047509856e-05,0.0,0.0,0.0,1600704.4354307987,267.13501507155195,0.0,1.0,1282722.438706176,2605.3679265220962,,,,,,,,,,,,,,,,,,,3.0,14596.775465540408,1516.7135289020057,0.3730941856849297,6.1796691888313084,3.206412080537428
338.0,-28.863286696311686,4.696308112312864,35.03196594706364,28.872761001717322,5.885157853963944,-25.388442241285105,-38.93045688802374,2.410313397918113,-6.016885068676231,-6.01688506868335,40.06514755312067,37771.49606896683,20657.301613678846,20657.301613678846,58428.79768264567,82284.27714847079,82319.56728777112,20657.301613678846,102976.86890144997,102976.86890144997,102976.86890144997,130003.45022778604,125566.15941107065,4437.290816715397,0.0,94722.50580443631,50209.7247212839,49458.64564794712,27026.58132633608,76485.2269742832,20549.739587399155,1516.836793742182,0.0,0.8813984322033362,2.7782363490977855,0.0014957518510113484,1.0,1.0,-6.016885068676231,340816.084040802,1557344.1205798038,4.569456060041348,1557344.1205798038,4.569456060041348,0.7603529036569061,0.09261882922787254,3.5610717453744223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5610717453744223,1.2804217972768077,1.2807551860724922,2.781170824292499,5892.967245325039,14596.793266768433,6475.782394350612,0.0004346985153782135,26599.437634884518,2712.3877812387022,19356.54693607181,1973.8184737980666,0.7277051192498207,0.7277051192498207,32250.093576914034,32395.05729023726,0.9944095431600779,0.8,4268.710337257892,4287.898129693729,0.9944095431600779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2939.9620695961,3099.015535412006,7.026383716752102,4.696308112312864,-1.7154361905750903,6.411744302887954,3.205762425612727,3.5,0.9159321216036362,0.6,0.00026036064110590947,0.9914504846276844,0.0002626057933732129,197.98801840352863,0.0,0.0,0.0,0.007347539525787797,8.89525577872842e-05,0.00017140808331862528,0.0006103964824347414,0.09261882917493604,0.09261882917493604,0.09261882917493604,0.0925952302838858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.98995034,595.3902872528158,0.0,0.09261882917493604,0.09261882922787254,0.09261882922787254,0.37308969960035787,0.37308969960035787,0.5,9.825684225865349,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27026.58132633608,20549.739587399155,0.7603529036569061,0.7639226553160563,0.49384041289001895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447115628709721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6673404587907,261.6673404587907,-11.482659541209273,246.02877629282978,277.3059046247523,111815.50564041015,112033.23704699658,-217.73140658640892,0.0,nan,277.3059046247523,4.155904624752338,271.0504789583682,-2.0995210416317605,264.79505329198406,-8.354946708015916,258.5396276255965,-14.610372374403482,252.28420195921365,-20.86579804078633,246.02877629282978,-27.121223707170202,1.0,1.0,25762.5980482374,25762.5980482374,276.7321731176233,3.582173117623313,276.7321731176233,276.7321731176233,82269.79914827125,82319.56728777112,-49.768139499865356,0.0,8575.796259387458,8575.796259387458,0.9089389766473048,3578.877104101294,276.7321731176233,3.582173117623313,1.0,0.002,0.1351043518460747,0.004976097557139362,0.00020890058855297893,0.0017910994253218912,0.10445029427648947,0.10445029427648947,0.0,1.3874870002927864e-11,0.9997403255314191,0.9997403255314191,0.0,0.0925947784826122,2.4050745260331432e-05,0.0,0.0,0.0,1600702.221261763,267.13311493132375,0.0,1.0,1282728.9430670768,2605.341500907869,,,,,,,,,,,,,,,,,,,3.0,14596.793266768433,1516.836793742182,0.37308969960035787,6.1796691888313084,3.205762425612727
339.0,-28.86430416848569,4.695834061829459,35.03201095396613,28.870333672408037,5.883318788107848,-25.38954187282685,-38.93147832769898,2.4085564924802187,-6.018782667193591,-6.018782667191201,40.065229627262575,37772.51452611303,20656.88605660942,20656.88605660942,58429.40058272245,82284.13386027298,82319.31330974915,20656.88605660942,102976.19936635857,102976.19936635857,102976.19936635857,130004.46501467012,125567.49471831153,4436.970296358585,0.0,94722.3650673229,50210.74573327475,49457.354815609055,27028.265648311546,76485.6204639206,20550.866098092432,1516.9598420274076,0.0,0.8813880629478382,2.7780406267131963,0.0014957518510113484,1.0,1.0,-6.018782667193591,340790.6604081037,1557347.6642172616,4.569807348453464,1557347.6642172616,4.569807348453464,0.7603471996870892,0.09261872062789173,3.5611566769653846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5611566769653846,1.2804299609863548,1.2807633519076584,2.781219422749305,5893.070219623355,14596.81093041233,6475.741824699308,0.00043467598888904794,26598.763733147487,2712.319062385982,19356.42567066914,1973.8061081683493,0.7277189972008768,0.7277189972008768,32250.708907448086,32395.05729023726,0.9944332598360136,0.8,4268.791784085489,4287.898129693729,0.9944332598360136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2939.6047175504073,3099.015535412006,7.027096511745613,4.695834061829459,-1.7170803535101298,6.412914415339589,3.205113018512805,3.5,0.9157465767179442,0.6,0.00026036064110590947,0.9915545135788351,0.0002625782420839226,197.9888430416591,0.0,0.0,0.0,0.007347539525787797,8.894236956247092e-05,0.00017141827154343856,0.0006104473222607816,0.0926187206193907,0.0926187206193907,0.0926187206193907,0.09259512869021666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.7999834356,595.3890516820626,0.0,0.0926187206193907,0.09261872062789173,0.09261872062789173,0.37308520761783637,0.37308520761783637,0.5,9.82497646426317,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27028.265648311546,20550.866098092432,0.7603471996870892,0.7639266077508577,0.49385118793578836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447175439353552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66591624988524,261.66591624988524,-11.484083750114735,246.02774005401412,277.30409244575685,111815.45961902924,112033.32904746328,-217.8694284340358,0.0,nan,277.30409244575685,4.1540924457568735,271.0488219674086,-2.101178032591349,264.7935514890605,-8.356448510939458,258.53828101070917,-14.611718989290807,252.28301053236208,-20.866989467637893,246.02774005401412,-27.12225994598586,1.0,1.0,25762.5980482374,25762.5980482374,276.73024590343726,3.5802459034372873,276.73024590343726,276.73024590343726,82269.6633394141,82319.31330974915,-49.64997033505642,0.0,8575.796259387458,8575.796259387458,0.9089337724855848,3578.9624603502116,276.73024590343726,3.5802459034372873,1.0,0.002,0.13512839550495787,0.004975645946906697,0.00020893694817971764,0.0017910630500513342,0.10446847408985882,0.10446847408985882,0.0,-1.7689482691152225e-12,0.9997404017128856,0.9997404017128856,0.0,0.092594676966662,2.404366122972926e-05,0.0,0.0,0.0,1600700.0100029174,267.1312173328064,0.0,1.0,1282735.4386577094,2605.315111307969,,,,,,,,,,,,,,,,,,,4.0,14596.81093041233,1516.9598420274076,0.37308520761783637,6.1796691888313084,3.205113018512805
340.0,-28.86533684039055,4.695363496601367,35.032055676662345,28.86789555139842,5.881478796747632,-25.39065527666752,-38.93250933671368,2.406797232582536,-6.020675328012203,-6.020675328010116,40.06531144991068,37773.52286702161,20656.46787031879,20656.46787031879,58429.9907373404,82283.9749780727,82319.06466301305,20656.46787031879,102975.53253333183,102975.53253333183,102975.53253333183,130005.4780313702,125568.82831141265,4436.649719957559,0.0,94722.21683355502,50211.764720921565,49456.05790292606,27029.94549803838,76486.00340096444,20551.989544214062,1517.0825724571876,0.0,0.8813777200204072,2.7778454244609345,0.0014957518510113484,1.0,1.0,-6.020675328012203,340765.3044137654,1557351.197002223,4.570157750306792,1557351.197002223,4.570157750306792,0.7603415088537845,0.09261860773531666,3.5612424664034235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5612424664034235,1.2804381357405425,1.2807715287903412,2.7812686665598068,5893.174561348714,14596.828437496566,6475.700543507535,0.00043465313747720417,26598.081351427067,2712.2494788156064,19356.302278424395,1973.793525661097,0.7277330279082657,0.7277330279082657,32251.330450116227,32395.05729023726,0.9944572160609897,0.8,4268.874053168095,4287.898129693729,0.9944572160609897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2939.2474734248535,3099.015535412006,7.027808327500091,4.695363496601367,-1.7187201911983152,6.414083687799682,3.204463860137499,3.5,0.9155611028964283,0.6,0.00026036064110590947,0.9916601086327661,0.00026255028193568976,197.98968000585094,0.0,0.0,0.0,0.007347539525787797,8.893208698305326e-05,0.00017142855412285621,0.0006104986468964532,0.09261860762894321,0.09261860762894321,0.09261860762894321,0.09259502671843643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.60716682684,595.3878170225976,0.0,0.09261860762894321,0.09261860773531666,0.09261860773531666,0.37308070968061113,0.37308070968061113,0.5,9.824269042630975,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27029.94549803838,20551.989544214062,0.7603415088537845,0.7639304989048967,0.49386189874506253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447235613155185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66448983684825,261.66448983684825,-11.48551016315173,246.02669712446024,277.3022825492368,111815.38683310871,112033.59344034527,-218.20660723655814,0.0,nan,277.3022825492368,4.152282549236816,271.0471654642814,-2.102834535718557,264.7920483793279,-8.357951620672054,258.53693129436834,-14.613068705631633,252.28181420941465,-20.86818579058533,246.02669712446024,-27.123302875539736,1.0,1.0,25762.5980482374,25762.5980482374,276.7283242486068,3.5783242486068048,276.7283242486068,276.7283242486068,82269.48931268339,82319.06466301305,-49.57535032965825,0.0,8575.796259387458,8575.796259387458,0.9089285157095838,3579.0486787354407,276.7283242486068,3.5783242486068048,1.0,0.002,0.13515242687611706,0.004975195421795707,0.00020897329065433807,0.0017910267249318281,0.10448664532716903,0.10448664532716903,0.0,1.5586166038361604e-11,0.9997405341272162,0.9997405341272162,0.0,0.0925945763674246,2.4031367892064713e-05,0.0,0.0,0.0,1600697.8044465971,267.1293246719878,0.0,1.0,1282741.9172768805,2605.288791039059,,,,,,,,,,,,,,,,,,,3.0,14596.828437496566,1517.0825724571876,0.37308070968061113,6.1796691888313084,3.204463860137499
341.0,-28.866364555229104,4.694896414873823,35.032100082713995,28.865463646966987,5.879649794643424,-25.391763120241674,-38.933539542462654,2.405048359687756,-6.022564447966715,-6.022564447970724,40.06539176143196,37774.54915733316,20656.049806675564,20656.049806675564,58430.59896400872,82283.80599194371,82318.79964214149,20656.049806675564,102974.84944881705,102974.84944881705,102974.84944881705,130006.4668696858,125570.13797460993,4436.328895075874,0.0,94722.06168912319,50212.804854626505,49454.72981610743,27031.61742086875,76486.34723697617,20553.107327959966,1517.204856979834,0.0,0.8813674007300389,2.7776505982032407,0.0014957518510113484,1.0,1.0,-6.022564447966715,340739.99733435863,1557354.664548526,4.570507356729059,1557354.664548526,4.570507356729059,0.7603358322204097,0.09261848911511546,3.5613285568399644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5613285568399644,1.2804462623328963,1.2807796574986499,2.7813182494292557,5893.279621499294,14596.845606163788,6475.65877594547,0.00043463009862638194,26597.394814134168,2712.179471494768,19356.177432386296,1973.7807949081794,0.727747118379436,0.727747118379436,32251.954170501835,32395.05729023726,0.9944812563381288,0.8,4268.956610499325,4287.898129693729,0.9944812563381288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2938.890344166481,3099.015535412006,7.028520083328924,4.694896414873823,-1.7203565340899951,6.415252948963818,3.203814963063407,3.5,0.9153757037324021,0.6,0.00026036064110590947,0.9917652088528325,0.00026252245872495034,197.99051295944466,0.0,0.0,0.0,0.007347539525787797,8.892181351216534e-05,0.00017143882759374413,0.0006105499924607642,0.09261848910850075,0.09261848910850075,0.09261848910850075,0.09259491147440989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.4066121389,595.3865848030259,0.0,0.09261848910850075,0.09261848911511546,0.09261848911511546,0.37307620636591693,0.37307620636591693,0.5,9.823561711228773,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27031.61742086875,20553.107327959966,0.7603358322204097,0.763935016833453,0.49387309659718753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447296686388875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6630630700954,261.6630630700954,-11.486936929904573,246.0256496767884,277.30047646340296,111815.48434710197,112033.74506419298,-218.2607170909921,0.0,nan,277.30047646340296,4.150476463402981,271.0455111060799,-2.104488893920063,264.7905457487584,-8.359454251241573,258.53558039143223,-14.614419608567744,252.2806150341106,-20.869384965889367,246.0256496767884,-27.124350323211587,1.0,1.0,25762.5980482374,25762.5980482374,276.7264042252917,3.5764042252916965,276.7264042252917,276.7264042252917,82269.33539677729,82318.79964214149,-49.464245364200906,0.0,8575.796259387458,8575.796259387458,0.908923240439375,3579.135199624164,276.7264042252917,3.5764042252916965,1.0,0.002,0.13517645450695961,0.004974745502213728,0.00020900962859245228,0.0017909903702711223,0.10450481429622614,0.10450481429622614,0.0,-1.1364255890489172e-12,0.999740574128,0.999740574128,0.0,0.09259446148281344,2.4027632302012034e-05,0.0,0.0,0.0,1600695.6029653861,267.12743555203326,0.0,1.0,1282748.3837064581,2605.2625206716125,,,,,,,,,,,,,,,,,,,4.0,14596.845606163788,1517.204856979834,0.37307620636591693,6.1796691888313084,3.203814963063407
342.0,-28.867396103563287,4.694432816922749,35.03214423230285,28.86304707443344,5.8778163169469435,-25.392874861510897,-38.93457034192977,2.4032950743574077,-6.024449975887819,-6.024449975881285,40.06547318154508,37775.54443473461,20655.63179394361,20655.63179394361,58431.17622867822,82283.66545060385,82318.55554113381,20655.63179394361,102974.18733507743,102974.18733507743,102974.18733507743,130007.47895984049,125571.47067454964,4436.008285290858,0.0,94721.92836813061,50213.8073503384,49453.4677975469,27033.29162476306,76486.75942230996,20554.22688019244,1517.3271746278085,0.0,0.8813570955546914,2.7774561531556605,0.0014957518510113484,1.0,1.0,-6.024449975887819,340714.73984693445,1557358.1799658665,4.5708564902871744,1557358.1799658665,4.5708564902871744,0.7603301575515258,0.092618368994606,3.5614128201109434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5614128201109434,1.2804544095323247,1.280787806819399,2.7813663599407024,5893.381561899947,14596.862839715175,6475.618492216951,0.0004346077791920809,26596.728083092563,2712.1114838494864,19356.057021625966,1973.7685164277268,0.7277608343836299,0.7277608343836299,32252.564650255204,32395.05729023726,0.9945047863894142,0.8,4269.037415264361,4287.898129693729,0.9945047863894142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2938.533332707982,3099.015535412006,7.029231747699311,4.694432816922749,-1.7219893487568356,6.416422165679585,3.2031663325699338,3.5,0.9151903807342668,0.6,0.00026036064110590947,0.9918707131957908,0.00026249453446108097,197.99134902709977,0.0,0.0,0.0,0.007347539525787797,8.891153521829162e-05,0.00017144910588761785,0.0006106010437047208,0.09261836884383089,0.09261836884383089,0.09261836884383089,0.09259481137395185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.20844605047,595.3853518572445,0.0,0.09261836884383089,0.092618368994606,0.092618368994606,0.37307169667565315,0.37307169667565315,0.5,9.8228549977185,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27033.29162476306,20554.22688019244,0.7603301575515258,0.7639384472554185,0.4938834475410667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447357466969428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6616352585681,261.6616352585681,-11.488364741431894,246.02459782963845,277.2986726874986,111815.46938780343,112033.88993015328,-218.42054234986637,0.0,nan,277.2986726874986,4.1486726874986175,271.04385771592405,-2.106142284075929,264.7890427443563,-8.360957255643655,258.5342277727815,-14.615772227218486,252.2794128012097,-20.870587198790275,246.02459782963845,-27.125402170361525,1.0,1.0,25762.5980482374,25762.5980482374,276.72449023343444,3.57449023343446,276.72449023343444,276.72449023343444,82269.17957473054,82318.55554113381,-49.37596640326956,0.0,8575.796259387458,8575.796259387458,0.908918077081497,3579.219884211498,276.72449023343444,3.57449023343446,1.0,0.002,0.13520046088720467,0.004974296427787118,0.00020904593494266136,0.0017909540689901612,0.10452296747133068,0.10452296747133068,0.0,3.932822383728718e-12,0.9997408033044285,0.9997408033044285,0.0,0.09259436261941338,2.4006375192624338e-05,0.0,0.0,0.0,1600693.4056192057,267.12555002411216,0.0,1.0,1282754.8377716825,2605.2363009134374,,,,,,,,,,,,,,,,,,,3.0,14596.862839715175,1517.3271746278085,0.37307169667565315,6.1796691888313084,3.2031663325699338
343.0,-28.868432630873134,4.693972746398997,35.032188098034574,28.860616392362886,5.875994461586659,-25.39398992162731,-38.935605402197666,2.401551750613731,-6.026329113060115,-6.026329113062299,40.06555330350819,37776.560789735086,20655.208553320652,20655.208553320652,58431.76934305574,82283.48322871928,82318.30508973962,20655.208553320652,102973.51364306027,102973.51364306027,102973.51364306027,130008.46999295765,125572.78238760847,4435.68760534917,0.0,94721.7669440503,50214.84449888319,49452.13605018567,27034.95634989737,76487.09240008304,20555.339799113684,1517.4489058126042,0.0,0.8813468283464463,2.7772623778499397,0.0014957518510113484,1.0,1.0,-6.026329113060115,340689.5694298031,1557361.63933963,4.571204342845355,1557361.63933963,4.571204342845355,0.7603245048032681,0.09261824332070329,3.561499272593965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.561499272593965,1.2804625105448597,1.2807959099412285,2.7814162798710003,5893.48733624202,14596.879962211706,6475.576361870274,0.00043458457124751366,26596.037144508835,2712.041027721886,19355.931091200386,1973.7556750980596,0.7277750059541002,0.7277750059541002,32253.190987648853,32395.05729023726,0.994528927766026,0.8,4269.1203189899115,4287.898129693729,0.994528927766026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2938.176442318596,3099.015535412006,7.029941516044918,4.693972746398997,-1.7236169392997125,6.41758968569871,3.2025179745461494,3.5,0.9150051355846142,0.6,0.00026036064110590947,0.9919767389753954,0.00026246647817047993,197.99218913731602,0.0,0.0,0.0,0.007347539525787797,8.890121554392492e-05,0.00017145942556198455,0.0006106526194183871,0.09261824224549031,0.09261824224549031,0.09261824224549031,0.09259470073764464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.00175996654,595.3841216162399,0.0,0.09261824224549031,0.09261824332070329,0.09261824332070329,0.37306718272635225,0.37306718272635225,0.5,9.822148750193048,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27034.95634989737,20555.339799113684,0.7603245048032681,0.7639428759746174,0.4938945854045051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447418474782883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.66020719616523,261.66020719616523,-11.489792803834746,246.02354162856795,277.29687276376353,111815.63730803427,112034.09622799569,-218.45891996141583,0.0,nan,277.29687276376353,4.146872763763554,271.04220653672155,-2.1077934632784263,264.78754030968605,-8.362459690313926,258.5328740826458,-14.617125917354201,252.27820785560664,-20.87179214439334,246.02354162856795,-27.126458371432022,1.0,1.0,25762.5980482374,25762.5980482374,276.72258189180565,3.572581891805669,276.72258189180565,276.72258189180565,82268.99781089796,82318.30508973962,-49.30727884166117,0.0,8575.796259387458,8575.796259387458,0.9089127795261001,3579.306768956935,276.72258189180565,3.572581891805669,1.0,0.002,0.13522445136599626,0.00497384858788683,0.0002090822191827525,0.001790917775254938,0.10454110959137625,0.10454110959137625,0.0,-5.562309293716261e-12,0.9997409745688616,0.9997409745688616,0.0,0.09259425284029586,2.3990480407428867e-05,0.0,0.0,0.0,1600691.215670013,267.12367088693986,0.0,1.0,1282761.2698932379,2605.2101706776634,,,,,,,,,,,,,,,,,,,3.0,14596.879962211706,1517.4489058126042,0.37306718272635225,6.1796691888313084,3.2025179745461494
344.0,-28.86947544551779,4.6935161347091725,35.032231696200526,28.858223219309025,5.874174587765726,-25.395110442189644,-38.93664877451954,2.3998095844783984,-6.0282087911469375,-6.028208791143745,40.06563330935455,37777.548533051115,20654.793401673727,20654.793401673727,58432.34193472484,82283.3479722827,82318.04736170423,20654.793401673727,102972.84076337796,102972.84076337796,102972.84076337796,130009.46262978797,125574.09561518938,4435.367014598602,0.0,94721.64329304057,50215.8438539553,49450.8882656503,27036.621866410023,76487.51013206033,20556.453178755542,1517.570697034101,0.0,0.8813365579202844,2.777068557447481,0.0014957518510113484,1.0,1.0,-6.0282087911469375,340664.3932287519,1557365.0937053007,4.571552309723046,1557365.0937053007,4.571552309723046,0.7603188475367418,0.09261811450324109,3.5615822522242806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5615822522242806,1.2804706062805338,1.2808040077848233,2.781463498463147,5893.587386772704,14596.896950577813,6475.536848855315,0.0004345626682405254,26595.382777945106,2711.9743009024596,19355.81298415446,1973.7436315311002,0.7277884716216891,0.7277884716216891,32253.792161800342,32395.05729023726,0.9945520993677722,0.8,4269.199892040106,4287.898129693729,0.9945520993677722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2937.8196834722894,3099.015535412006,7.030653895429438,4.6935161347091725,-1.7252434733442739,6.418759608053446,3.2018699079663553,3.5,0.9148199737046729,0.6,0.00026036064110590947,0.9920834202239099,0.0002624382544838285,197.99303435064084,0.0,0.0,0.0,0.007347539525787797,8.88908141176733e-05,0.00017146982698823619,0.00061070389259327,0.09261811450940807,0.09261811450940807,0.09261811450940807,0.0925945908636767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.7919209955,595.3828923918521,0.0,0.09261811450940807,0.09261811450324109,0.09261811450324109,0.37306266391482373,0.37306266391482373,0.5,9.821443041278231,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27036.621866410023,20556.453178755542,0.7603188475367418,0.7639461898267816,0.49390480181438623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447479777581809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6587785370669,261.6587785370669,-11.491221462933083,246.0224807972185,277.2950762769162,111815.69615541071,112034.24635547482,-218.55020006413906,0.0,nan,277.2950762769162,4.1450762769162,271.04055718097425,-2.1094428190257304,264.78603808503766,-8.363961914962317,258.5315189890971,-14.618481010902883,252.27699989315772,-20.873000106842255,246.0224807972185,-27.127519202781485,1.0,1.0,25762.5980482374,25762.5980482374,276.72067216076726,3.5706721607672876,276.72067216076726,276.72067216076726,82268.8815491238,82318.04736170423,-49.165812580424245,0.0,8575.796259387458,8575.796259387458,0.9089076947290746,3579.390163485402,276.72067216076726,3.5706721607672876,1.0,0.002,0.13524842277329427,0.004973400807171844,0.00020911847342582255,0.0017908815268490158,0.10455923671291127,0.10455923671291127,0.0,2.7483831183117147e-13,0.9997411801475178,0.9997411801475178,0.0,0.09259414309650818,2.3971406732909957e-05,0.0,0.0,0.0,1600689.0250398745,267.12179120885304,0.0,1.0,1282767.7037979253,2605.184033573374,,,,,,,,,,,,,,,,,,,4.0,14596.896950577813,1517.570697034101,0.37306266391482373,6.1796691888313084,3.2018699079663553
345.0,-28.870523123191308,4.693062991920574,35.032275026706934,28.855795261357002,5.87235381053954,-25.39623542981825,-38.93769281040875,2.3980661171999857,-6.030084259798002,-6.030084259875871,40.065712787932945,37778.55562423852,20654.377133701608,20654.377133701608,58432.93275794013,82283.16612181855,82317.7885388415,20654.377133701608,102972.16567254311,102972.16567254311,102972.16567254311,130010.44807050367,125575.40155025701,4435.046520246657,0.0,94721.48577234888,50216.87527488862,49449.56721940029,27038.282397960556,76487.84961736084,20557.563083591715,1517.6921631007672,0.0,0.8813263110157064,2.7768751817423225,0.0014957518510113484,1.0,1.0,-6.030084259798002,340639.27486510656,1557368.5253120565,4.57189948495744,1557368.5253120565,4.57189948495744,0.760313202629407,0.09261798265706982,3.561668471396537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.561668471396537,1.2804787081650235,1.2808121117788347,2.7815132330474657,5893.692768388889,14596.913778436736,6475.494766777164,0.0004345395296967031,26594.694742941196,2711.9041408576013,19355.687198006734,1973.7308049136795,0.7278025705914203,0.7278025705914203,32254.41680294766,32395.05729023726,0.9945761755936462,0.8,4269.282571245866,4287.898129693729,0.9945761755936462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2937.463048044175,3099.015535412006,7.031365772397963,4.693062991920574,-1.7268661104180465,6.419929102338621,3.2012221180172564,3.5,0.9146348908620733,0.6,0.00026036064110590947,0.9921906114330475,0.00026240990199439965,197.99388351277372,0.0,0.0,0.0,0.007347539525787797,8.88804072020161e-05,0.00017148023390389338,0.0006107557425632005,0.09261798266220121,0.09261798266220121,0.09261798266220121,0.09259447739174816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.5768793439,595.381664830818,0.0,0.09261798266220121,0.09261798265706982,0.09261798265706982,0.37305814053670044,0.37305814053670044,0.5,9.820737883639996,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,27038.282397960556,20557.563083591715,0.760313202629407,0.7639505235178857,0.4939157763387262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447541452754307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6573488655408,261.6573488655408,-11.492651134459152,246.02141532926873,277.2932824018137,111815.83764618101,112034.54272310574,-218.7050769247125,0.0,nan,277.2932824018137,4.143282401813735,271.0389089873027,-2.1110910126972726,264.78453557279624,-8.365464427203733,258.53016215828643,-14.619837841713547,252.27578874377747,-20.87421125622251,246.02141532926873,-27.128584670731243,1.0,1.0,25762.5980482374,25762.5980482374,276.71876651141343,3.5687665114134575,276.71876651141343,276.71876651141343,82268.69561743311,82317.7885388415,-49.092921408388065,0.0,8575.796259387458,8575.796259387458,0.9089024113708393,3579.4768137535198,276.71876651141343,3.5687665114134575,1.0,0.002,0.13527237493270977,0.0049729538990796835,0.00020915469944679977,0.0017908453008378305,0.10457734972339988,0.10457734972339988,0.0,2.8462995849132255e-13,0.999741387599161,0.999741387599161,0.0,0.092594030498214,2.3952158855811545e-05,0.0,0.0,0.0,1600686.8392651312,267.119915740202,0.0,1.0,1282774.1232260868,2605.1579556527054,,,,,,,,,,,,,,,,,,,4.0,14596.913778436736,1517.6921631007672,0.37305814053670044,6.1796691888313084,3.2012221180172564
346.0,-28.871574465691662,4.692613379447959,35.03231810271667,28.853397268708818,5.870537092145214,-25.397363309904993,-38.93874107217414,2.3963259353813715,-6.031952225863108,-6.031952225855615,40.06579211719237,37779.53773310599,20653.953569278776,20653.953569278776,58433.49130238477,82283.01748451781,82317.54272476546,20653.953569278776,102971.49629404423,102971.49629404423,102971.49629404423,130011.43339527806,125576.70726298571,4434.726132292346,0.0,94721.35522743638,50217.87547252593,49448.31083878939,27039.93710123383,76488.24794002323,20558.669072056502,1517.8131884140619,0.0,0.8813161036968395,2.77668259018451,0.0014957518510113484,1.0,1.0,-6.031952225863108,340614.2584307333,1557371.950476374,4.57224532423113,1557371.950476374,4.57224532423113,0.7603075774580264,0.0926178458722378,3.5617521154544094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5617521154544094,1.280486794884233,1.2808202006036171,2.781560988902211,5893.793957314549,14596.930474112492,6475.454586467315,0.0004345173446731687,26594.033542211233,2711.8367171471637,19355.56709637173,1973.7185579552377,0.7278161496506242,0.7278161496506242,32255.022785001645,32395.05729023726,0.9945995327331043,0.8,4269.362780683146,4287.898129693729,0.9945995327331043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2937.1065409093426,3099.015535412006,7.032075030851353,4.692613379447959,-1.728482849549053,6.421096228997012,3.2005746135005446,3.5,0.9144498895715841,0.6,0.00026036064110590947,0.9922981901650426,0.00026238145316238593,197.99473565263864,0.0,0.0,0.0,0.007347539525787797,8.886995929578352e-05,0.00017149068181012594,0.000610807298717935,0.09261784564272776,0.09261784564272776,0.09261784564272776,0.09259436628518877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.35740757576,595.3804387003498,0.0,0.09261784564272776,0.0926178458722378,0.0926178458722378,0.37305361264789644,0.37305361264789644,0.5,9.820033496157203,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27039.93710123383,20558.669072056502,0.7603075774580264,0.7639538475009162,0.4939260442039421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447603416071124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.65591840148346,261.65591840148346,-11.494081598516516,246.02034547162071,277.2914913313463,111815.93979736247,112034.76611232744,-218.82631496497086,0.0,nan,277.2914913313463,4.141491331346344,271.03726215940134,-2.1127378405986406,264.7830329874559,-8.36696701254408,258.52880381551057,-14.621196184489406,252.27457464356598,-20.875425356433993,246.02034547162071,-27.129654528379263,1.0,1.0,25762.5980482374,25762.5980482374,276.7168698817308,3.566869881730838,276.7168698817308,276.7168698817308,82268.53254505074,82317.54272476546,-49.010179714721744,0.0,8575.796259387458,8575.796259387458,0.9088972857626748,3579.5608760316813,276.7168698817308,3.566869881730838,1.0,0.002,0.13529630005034352,0.004972508572493392,0.00020919088661583337,0.0017908091336152245,0.10459544330791669,0.10459544330791669,0.0,2.0231057714509282e-11,0.9997416790953826,0.9997416790953826,0.0,0.09259392074650837,2.392512572943279e-05,0.0,0.0,0.0,1600684.6621842755,267.11804777413687,0.0,1.0,1282780.516906433,2605.131982700009,,,,,,,,,,,,,,,,,,,3.0,14596.930474112492,1517.8131884140619,0.37305361264789644,6.1796691888313084,3.2005746135005446
347.0,-28.872630599431066,4.6921672781333275,35.03236091909326,28.850990265514724,5.868723999486656,-25.398495139536703,-38.939789892733074,2.3945885389813335,-6.033817583870416,-6.033817583800128,40.065870782558434,37780.51656270155,20653.532219274384,20653.532219274384,58434.04878197594,82282.84908660545,82317.28952319387,20653.532219274384,102970.82174246825,102970.82174246825,102970.82174246825,130012.40952308086,125578.0036044694,4434.40591861146,0.0,94721.21178828437,50218.87926219321,49447.03614010129,27041.587780612615,76488.6239207139,20559.77219359439,1517.933972365432,0.0,0.8813059119269675,2.776490278050814,0.0014957518510113484,1.0,1.0,-6.033817583870416,340589.2783646595,1557375.3469822141,4.572590641901462,1557375.3469822141,4.572590641901462,0.7603019600918055,0.09261770589038912,3.5618368679151287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5618368679151287,1.2804948687613484,1.2808282765829617,2.781609637655615,5893.897038185321,14596.947061446963,6475.413469464468,0.00043449471721156597,26593.360476873302,2711.768083583416,19355.44419489867,1973.7060254927699,0.7278299488224128,0.7278299488224128,32255.636794277565,32395.05729023726,0.9946231993879125,0.8,4269.444052625414,4287.898129693729,0.9946231993879125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2936.7501754832065,3099.015535412006,7.032784876185831,4.6921672781333275,-1.7300966167858132,6.422263894919141,3.199927418724507,3.5,0.9142649767784305,0.6,0.00026036064110590947,0.992406271833632,0.000262352877541625,197.99559168331015,0.0,0.0,0.0,0.007347539525787797,8.885950695602157e-05,0.0001715011341498879,0.000610859062504329,0.09261770537821588,0.09261770537821588,0.09261770537821588,0.0925942503613325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.1311309488,595.3792147478341,0.0,0.09261770537821588,0.09261770589038912,0.09261770589038912,0.373049081131262,0.373049081131262,0.5,9.819329855141705,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,27041.587780612615,20559.77219359439,0.7603019600918055,0.7639573806759439,0.4939364133660431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447665596672894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6544871830371,261.6544871830371,-11.4955128169629,246.01927122778372,277.2897031382906,111816.10669686568,112035.04841512819,-218.9417182624902,0.0,nan,277.2897031382906,4.139703138290599,271.0356167561893,-2.1143832438106642,264.78153037408833,-8.368469625911644,258.5274439919861,-14.622556008013873,252.27335760988447,-20.876642390115506,246.01927122778372,-27.13072877221626,1.0,1.0,25762.5980482374,25762.5980482374,276.7149749986479,3.5649749986479264,276.7149749986479,276.7149749986479,82268.35384281968,82317.28952319387,-48.935680374197545,0.0,8575.796259387458,8575.796259387458,0.9088920921843154,3579.6460522547045,276.7149749986479,3.5649749986479264,1.0,0.002,0.1353202001159789,0.00497206375659864,0.00020922703590127193,0.001790772965087141,0.10461351795063596,0.10461351795063596,0.0,9.884129105464101e-13,0.9997419493142594,0.9997419493142594,0.0,0.09259380582787238,2.390006251673474e-05,0.0,0.0,0.0,1600682.488093232,267.11618241612956,0.0,1.0,1282786.9015925196,2605.106046654523,,,,,,,,,,,,,,,,,,,3.0,14596.947061446963,1517.933972365432,0.373049081131262,6.1796691888313084,3.199927418724507
348.0,-28.873701222326577,4.691723833428152,35.03240288870793,28.848601702507608,5.866919800128139,-25.399639120170427,-38.940851810015715,2.392857694546618,-6.035733312319394,-6.035733312307203,40.06593200326022,37781.479034141434,20653.213436843733,20653.213436843733,58434.69247098517,82282.68693432372,82316.64883667871,20653.213436843733,102969.86227352245,102969.86227352245,102969.86227352245,130013.07022457712,125578.98726903234,4434.0829555447835,0.0,94721.0787793181,50219.8708668717,49445.78656938488,27043.207951054676,76488.99452043956,20560.85037135932,1518.0544984367534,0.0,0.8812955173663638,2.77629278384365,0.0014957518510113484,1.0,1.0,-6.035733312319394,340563.62525751954,1557377.9902902585,4.572942835902209,1557377.9902902585,4.572942835902209,0.7602962787762557,0.09261756361352153,3.5619204218319105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5619204218319105,1.2805029122919844,1.2808363222079255,2.7816574157230107,5893.998274176922,14596.963517752194,6475.373155754897,0.0004344725041793708,26592.699319936703,2711.7006643386585,19355.32369452297,1973.6937378740927,0.7278435130506729,0.7278435130506729,32256.24211755773,32395.05729023726,0.9946465313559708,0.8,4269.5241748655935,4287.898129693729,0.9946465313559708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2936.3939518565576,3099.015535412006,7.033529483939163,4.691723833428152,-1.7317394778117903,6.423463311239942,3.1992805337936727,3.5,0.9140801525124779,0.6,0.00026036064110590947,0.9925158492460626,0.00026232391281578554,197.996459465468,0.0,0.0,0.0,0.007347539525787797,8.88489252543422e-05,0.00017151171585156726,0.0006109110832751292,0.09261756249496807,0.09261756249496807,0.09261756249496807,0.09259392352823656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.8471615004,595.3780087061621,0.0,0.09261756249496807,0.09261756361352153,0.09261756361352153,0.37304454589915376,0.37304454589915376,0.5,9.818620681661528,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27043.207951054676,20560.85037135932,0.7602962787762557,0.7639620946431727,0.4939466033122632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447728061186618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.65305483862437,261.65305483862437,-11.496945161375606,246.018190973415,277.2879187038488,111816.28273237277,112035.39669161821,-219.11395924544217,0.0,nan,277.2879187038488,4.137918703848811,271.03397315775356,-2.116026842246413,264.7800276116828,-8.369972388317194,258.5260820655512,-14.623917934448798,252.27213651949492,-20.877863480505056,246.018190973415,-27.13180902658499,1.0,1.0,25762.5980482374,25762.5980482374,276.7129845614495,3.5629845614495252,276.7129845614495,276.7129845614495,82268.52490780676,82316.64883667871,-48.12392887195165,0.0,8575.796259387458,8575.796259387458,0.9088869720041177,3579.73002394107,276.7129845614495,3.5629845614495252,1.0,0.002,0.1353442951533937,0.004971608934039918,0.00020926346465020615,0.0017907365297120045,0.10463173232510307,0.10463173232510307,0.0,-5.637789280560357e-12,0.9997398437505199,0.9997398437505199,0.0,0.09259346857553585,2.409503798567455e-05,0.0,0.0,0.0,1600680.255243163,267.1142666876806,0.0,1.0,1282793.458614815,2605.0794109250573,,,,,,,,,,,,,,,,,,,3.0,14596.963517752194,1518.0544984367534,0.37304454589915376,6.1796691888313084,3.1992805337936727
349.0,-28.874768770626137,4.691283971026904,35.032444730115614,28.846105222497158,5.865035183992448,-25.400788375163675,-38.941918302420504,2.3910547885929074,-6.037588113662878,-6.037588113707285,40.06601223566584,37782.51584536074,20652.78348442545,20652.78348442545,58435.29932978618,82282.52787238121,82316.44653273912,20652.78348442545,102969.23001716458,102969.23001716458,102969.23001716458,130014.08713816114,125580.3267068884,4433.760431272736,0.0,94720.93427391574,50220.92224712048,49444.457807550294,27044.85712099656,76489.31492854685,20561.952819534257,1518.1749793068857,0.0,0.8812853741972537,2.776101581239118,0.0014957518510113484,1.0,1.0,-6.037588113662878,340538.78945843934,1557381.4544660738,4.573286517353239,1557381.4544660738,4.573286517353239,0.7602906803146232,0.0926174104806149,3.562008369000129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.562008369000129,1.280511290812296,1.2808447029097876,2.781707896336126,5894.105236538606,14596.979648586872,6475.330015657962,0.00043444895409547877,26592.00216885069,2711.629574712128,19355.194745886296,1973.6805887725468,0.7278577454599701,0.7278577454599701,32256.87926557033,32395.05729023726,0.9946710901151378,0.8,4269.608509514152,4287.898129693729,0.9946710901151378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2936.0377313103654,3099.015535412006,7.034236401045169,4.691283971026904,-1.7333445428082497,6.424628513835153,3.198633706771167,3.5,0.913895344791762,0.6,0.00026036064110590947,0.9926251249753805,0.00026229503420273294,197.9973247631183,0.0,0.0,0.0,0.007347539525787797,8.883829913494299e-05,0.00017152234197096648,0.0006109640175710848,0.09261741049379699,0.09261741049379699,0.09261741049379699,0.09259382913672165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.6467992793,595.3767763921805,0.0,0.09261741049379699,0.0926174104806149,0.0926174104806149,0.3730399817831536,0.3730399817831536,0.5,9.817913241153928,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27044.85712099656,20561.952819534257,0.7602906803146232,0.7639668283651647,0.4939580891874322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444779138320569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.65161454190786,261.65161454190786,-11.498385458092116,246.0171056013587,277.28612348246935,111815.80557057643,112036.13604403284,-220.33047345642095,0.0,nan,277.28612348246935,4.1361234824693724,271.0323199062404,-2.1176800937595885,264.7785163300312,-8.371483669968768,258.5247127537724,-14.625287246227572,252.27090917757525,-20.87909082242473,246.0171056013587,-27.13289439864127,1.0,1.0,25762.5980482374,25762.5980482374,276.71110616994383,3.561106169943855,276.71110616994383,276.71110616994383,82268.05732142416,82316.44653273912,-48.38921131496318,0.0,8575.796259387458,8575.796259387458,0.9088815825543384,3579.8184108451296,276.71110616994383,3.561106169943855,1.0,0.002,0.13536831976896463,0.0049711656563380495,0.00020929981051102763,0.0017907001894673237,0.1046499052555138,0.1046499052555138,0.0,-2.1648915299321558e-14,0.9997406036800394,0.9997406036800394,0.0,0.09259338586517195,2.4024615442955183e-05,0.0,0.0,0.0,1600678.0933557723,267.1124118863371,0.0,1.0,1282799.8070323719,2605.053622954726,,,,,,,,,,,,,,,,,,,4.0,14596.979648586872,1518.1749793068857,0.3730399817831536,6.1796691888313084,3.198633706771167
