time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
350.0,-28.875843309796377,4.690847962364085,35.032486003562816,28.84373174691575,5.86324648751801,-25.40193433007007,-38.942984270956345,2.3893375067543356,-6.039421875706807,-6.039421875628219,40.06607954636326,37783.47622911815,20652.32108951605,20652.32108951605,58435.7973186342,82282.35762974765,82316.10867713176,20652.32108951605,102968.42976664781,102968.42976664781,102968.42976664781,130014.86913477594,125581.43335607242,4433.435778703532,0.0,94720.79910151508,50221.91769717126,49443.20156038202,27046.439368128144,76489.64092851017,20563.007649546827,1518.2918247023454,0.0,0.8812753902825683,2.7759125576991712,0.0014957518510113484,1.0,1.0,-6.039421875706807,340514.23677444534,1557384.3607288848,4.573624807824077,1557384.3607288848,4.573624807824077,0.7602852031524168,0.09261722794062151,3.5620916380637926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5620916380637926,1.280519271519529,1.2808526856949909,2.781755587197711,5894.206287751557,14596.995805328526,6475.289650984113,0.000434426762452146,26591.342594712536,2711.5623168678944,19355.074093174957,1973.6682856199577,0.7278712620183213,0.7278712620183213,32257.48251937007,32395.05729023726,0.9946943425395418,0.8,4269.6883578322595,4287.898129693729,0.9946943425395418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2935.681670090767,3099.015535412006,7.034932056811699,4.690847962364085,-1.7349354448676833,6.425783407231768,3.1979872213358376,3.5,0.9137106346673821,0.6,0.00026036064110590947,0.9927351294100873,0.00026226596943398537,197.99819573483285,0.0,0.0,0.0,0.007347539525787797,8.882767940876965e-05,0.00017153296169713982,0.0006110161285136985,0.09261722786534989,0.09261722786534989,0.09261722786534989,0.09259360141764575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.39037692995,595.3755616799859,0.0,0.09261722786534989,0.09261722794062151,0.09261722794062151,0.3730354178615152,0.3730354178615152,0.5,9.817204466188857,-7.861444828449748e-11,-7.861444828449748e-11,-7.861444828449748e-11,-7.861444828449748e-11,-7.861444828449748e-11,-7.861444828449748e-11,27046.439368128144,20563.007649546827,0.7602852031524168,0.7639700828671727,0.49396853966711485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447854523930377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6501758231739,261.6501758231739,-11.499824176826053,246.0160157065794,277.284335939778,111816.2418082661,112036.33088899172,-220.08908072561928,0.0,nan,277.284335939778,4.134335939777998,271.0306718931366,-2.1193281068633496,264.77700784650443,-8.372992153495545,258.523343799831,-14.626656200168952,252.26967975321423,-20.880320246785743,246.0160157065794,-27.133984293420582,1.0,1.0,25762.5980482374,25762.5980482374,276.70923301161037,3.559233011610388,276.70923301161037,276.70923301161037,82267.89072874202,82316.10867713176,-48.217948389748926,0.0,8575.796259387458,8575.796259387458,0.9088764797328072,3579.9020962541117,276.70923301161037,3.559233011610388,1.0,0.002,0.13539238525447744,0.004970726147425182,0.00020933622836524348,0.0017906637962383008,0.10466811418262174,0.10466811418262174,0.0,2.4603544462181715e-11,0.999740161997891,0.999740161997891,0.0,0.09259316246515253,2.4065475468969336e-05,0.0,0.0,0.0,1600675.9559426073,267.11057812429317,0.0,1.0,1282806.083373398,2605.028128126536,,,,,,,,,,,,,,,,,,,3.0,14596.995805328526,1518.2918247023454,0.3730354178615152,6.1796691888313084,3.1979872213358376
351.0,-28.87691892139036,4.690415580482552,35.03252722994208,28.841359249223046,5.861458026017292,-25.403081226651906,-38.94405041411517,2.3876203294906695,-6.041265603602653,-6.041265603656808,40.066160743809846,37784.432660538834,20651.885926611503,20651.885926611503,58436.31858715034,82282.18846371178,82315.93539028676,20651.885926611503,102967.82131689826,102967.82131689826,102967.82131689826,130015.91038769754,125582.79668270666,4433.113704990884,0.0,94720.66525860524,50222.90944902953,49441.95089952856,27048.089070799277,76490.03997032784,20564.110824217834,1518.4121093961496,0.0,0.8812653007610198,2.775722517130861,0.0014957518510113484,1.0,1.0,-6.041265603602653,340489.5520573373,1557387.866582137,4.573966681714445,1557387.866582137,4.573966681714445,0.7602796179201639,0.0926170699414859,3.5621748492607423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5621748492607423,1.280527251840242,1.2808606680935735,2.781803233114759,5894.307243732429,14597.011786434796,6475.249251143334,0.00043440458055375036,26590.68385659469,2711.495144274007,19354.95333534731,1973.6559717484881,0.7278847524091463,0.7278847524091463,32258.085351129273,32395.05729023726,0.9947175788049869,0.8,4269.76815028793,4287.898129693729,0.9947175788049869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2935.325816627565,3099.015535412006,7.03563666071616,4.690415580482552,-1.7365307986639875,6.426946379146539,3.1973411653409323,3.5,0.9135260472402663,0.6,0.00026036064110590947,0.9928452568069578,0.0002622368786282395,197.99906758347853,0.0,0.0,0.0,0.007347539525787797,8.881705911639131e-05,0.00017154358198951818,0.0006110682333151597,0.09261706873953275,0.09261706873953275,0.09261706873953275,0.09259353741737589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.1874275135,595.3743302482104,0.0,0.09261706873953275,0.0926170699414859,0.0926170699414859,0.37303084185180907,0.37303084185180907,0.5,9.81649853265985,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,27048.089070799277,20564.110824217834,0.7602796179201639,0.7639729121571784,0.49397846667613515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447918078691235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6487383193808,261.6487383193808,-11.501261680619166,246.01492192828846,277.28255471048186,111816.65256465862,112036.55578848773,-219.90322382909193,0.0,nan,277.28255471048186,4.132554710481884,271.02902815404144,-2.120971845958536,264.77550159760955,-8.37449840239043,258.5219750411409,-14.6280249588591,252.26844848472285,-20.881551515277124,246.01492192828846,-27.13507807171152,1.0,1.0,25762.5980482374,25762.5980482374,276.70736907707965,3.55736907707967,276.70736907707965,276.70736907707965,82267.69620681879,82315.93539028676,-48.23918346797291,0.0,8575.796259387458,8575.796259387458,0.9088713804102797,3579.9857235070463,276.70736907707965,3.55736907707967,1.0,0.002,0.13541635865091656,0.0049702850964699,0.00020937249926702625,0.0017906274985945193,0.10468624963351313,0.10468624963351313,0.0,-2.1384543441582693e-12,0.9997411557897157,0.9997411557897157,0.0,0.09259309654915805,2.3973392327852086e-05,0.0,0.0,0.0,1600673.8068648356,267.1087343963973,0.0,1.0,1282812.3937585289,2605.002495369618,,,,,,,,,,,,,,,,,,,3.0,14597.011786434796,1518.4121093961496,0.37303084185180907,6.1796691888313084,3.1973411653409323
352.0,-28.87799918212843,4.689986780057427,35.03256835734783,28.83900044197219,5.859672299143155,-25.404232034001474,-38.945117116067536,2.385905150624259,-6.043108119433441,-6.043108119474717,40.06624033367106,37785.362509825776,20651.45608679708,20651.45608679708,58436.818596622856,82282.03227866637,82315.73645623337,20651.45608679708,102967.19254303045,102967.19254303045,102967.19254303045,130016.92359745844,125584.13114011465,4432.792457343786,0.0,94720.54306053651,50223.8732902925,49440.74418916002,27049.73105442799,76490.47524358801,20565.2083966352,1518.5320060530137,0.0,0.8812552229344333,2.775532611760392,0.0014957518510113484,1.0,1.0,-6.043108119433441,340464.88497239054,1557391.303032238,4.574308164433851,1557391.303032238,4.574308164433851,0.7602740432152546,0.09261690814463756,3.5622569262298067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5622569262298067,1.2805352229730027,1.2808686413018116,2.7818500126528023,5894.406363960152,14597.02771023887,6475.209682581331,0.00043438281577229805,26590.036884505713,2711.4291714811598,19354.835062267557,1973.6439112507899,0.7278980148217026,0.7278980148217026,32258.679963103143,32395.05729023726,0.9947404983435829,0.8,4269.846854750399,4287.898129693729,0.9947404983435829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2934.97013679226,3099.015535412006,7.036342832901135,4.689986780057427,-1.7381239591946258,6.428110739252053,3.196695476743943,3.5,0.9133415647839838,0.6,0.00026036064110590947,0.9929558734785164,0.00026220766507359063,197.99994320826636,0.0,0.0,0.0,0.007347539525787797,8.880643443201772e-05,0.00017155420667389174,0.0006111201609479306,0.09261690788538461,0.09261690788538461,0.09261690788538461,0.09259345446819477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.9656642216,595.3731048553516,0.0,0.09261690788538461,0.09261690814463756,0.09261690814463756,0.37302627048467074,0.37302627048467074,0.5,9.815794889306087,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,27049.73105442799,20565.2083966352,0.7602740432152546,0.7639751016126869,0.49398781207066983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447981697441716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6473016355842,261.6473016355842,-11.502698364415778,246.01382419440668,277.280779076769,111817.0211584712,112036.7989425056,-219.77778403444674,0.0,nan,277.280779076769,4.130779076769045,271.0273881002931,-2.1226118997068966,264.773997123827,-8.376002876173004,258.52060614733267,-14.629393852667306,252.26721517087657,-20.88278482912341,246.01382419440668,-27.136175805593297,1.0,1.0,25762.5980482374,25762.5980482374,276.7055033641093,3.5555033641093132,276.7055033641093,276.7055033641093,82267.5320306014,82315.73645623337,-48.204425631964114,0.0,8575.796259387458,8575.796259387458,0.9088663505489998,3580.068210860956,276.7055033641093,3.5555033641093132,1.0,0.002,0.13544025394171627,0.004969844689143386,0.00020940864965938812,0.0017905913406531652,0.10470432482969405,0.10470432482969405,0.0,-9.68744659143872e-12,0.9997419983025198,0.9997419983025198,0.0,0.09259301282512088,2.3895319516688692e-05,0.0,0.0,0.0,1600671.6591512684,267.10689188056654,0.0,1.0,1282818.6999295002,2604.976880091417,,,,,,,,,,,,,,,,,,,3.0,14597.02771023887,1518.5320060530137,0.37302627048467074,6.1796691888313084,3.196695476743943
353.0,-28.879083421498624,4.689561624028273,35.032609431495025,28.836609329469525,5.857878349397296,-25.405387244414392,-38.94619202530009,2.384182172498289,-6.044942702467949,-6.044942702423247,40.066321049860825,37786.33436745808,20651.018723573106,20651.018723573106,58437.35309103119,82281.84667632524,82315.56839068515,20651.018723573106,102966.58711425826,102966.58711425826,102966.58711425826,130017.95791397338,125585.48547530679,4432.472438666586,0.0,94720.39850369809,50224.88619549419,49439.458120226554,27051.370799715118,76490.82891994168,20566.304717485637,1518.6516152667466,0.0,0.8812451822502552,2.7753435342067916,0.0014957518510113484,1.0,1.0,-6.044942702467949,340440.3254843683,1557394.7881173922,4.574648393669515,1557394.7881173922,4.574648393669515,0.7602684858285342,0.09261674557876746,3.562341462482676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.562341462482676,1.2805432304520068,1.2808766508657565,2.781898633149026,5894.50938495735,14597.043505051372,6475.1682268630175,0.00043436014560219193,26589.36530965937,2711.360689905255,19354.7111483513,1973.6312755478477,0.7279117392591591,0.7279117392591591,32259.292388655056,32395.05729023726,0.9947641046235478,0.8,4269.927917066637,4287.898129693729,0.9947641046235478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2934.614626423153,3099.015535412006,7.037046206214663,4.689561624028273,-1.7397108798102678,6.429272503838541,3.1960501479165013,3.5,0.9131571851190003,0.6,0.00026036064110590947,0.9930669109265633,0.0002621783469383595,198.00082206579364,0.0,0.0,0.0,0.007347539525787797,8.879572918873144e-05,0.00017156491191717803,0.0006111727992297515,0.0926167455684254,0.0926167455684254,0.0926167455684254,0.09259338449157806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.73581174854,595.3718821462759,0.0,0.0926167455684254,0.09261674557876746,0.09261674557876746,0.37302170157686815,0.37302170157686815,0.5,9.815094054344398,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27051.370799715118,20566.304717485637,0.7602684858285342,0.7639785568567184,0.49399823352688144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444804559173709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.64586451347407,261.64586451347407,-11.504135486525911,246.01272246216195,277.27900656479034,111817.35699549466,112037.20183212848,-219.84483663384952,0.0,nan,277.27900656479034,4.129006564790359,271.02574974426057,-2.124250255739412,264.7724929237389,-8.377507076261054,258.51923610320597,-14.630763896794008,252.26597928268663,-20.884020717313348,246.01272246216195,-27.13727753783803,1.0,1.0,25762.5980482374,25762.5980482374,276.7036491834997,3.553649183499715,276.7036491834997,276.7036491834997,82267.26828329006,82315.56839068515,-48.30010739508725,0.0,8575.796259387458,8575.796259387458,0.9088611699293694,3580.1531697950895,276.7036491834997,3.553649183499715,1.0,0.002,0.13546405357277483,0.0049694062237526215,0.00020944465530353985,0.0017905553433948986,0.10472232765176992,0.10472232765176992,0.0,-1.3015617229827914e-12,0.9997430309972757,0.9997430309972757,0.0,0.09259294594602052,2.3799632746947628e-05,0.0,0.0,0.0,1600669.5206362347,267.105057297532,0.0,1.0,1282824.9788845154,2604.9513757211253,,,,,,,,,,,,,,,,,,,4.0,14597.043505051372,1518.6516152667466,0.37302170157686815,6.1796691888313084,3.1960501479165013
354.0,-28.880182331625257,4.689139207210726,35.03264973606422,28.83428541189062,5.856122560265684,-25.406551842514595,-38.947272033523745,2.382492067575572,-6.046830644575664,-6.046830644594793,40.06638102201116,37787.233535904124,20650.690117935923,20650.690117935923,58437.923653840044,82281.67965013378,82314.95515183928,20650.690117935923,102965.64526977521,102965.64526977521,102965.64526977521,130018.6139105866,125586.46385321581,4432.150057370792,0.0,94720.27857442127,50225.83244737408,49438.273474496884,27052.968640811392,76491.24211530827,20567.36765805593,1518.7704969101117,0.0,0.8812349351840637,2.7751489679303893,0.0014957518510113484,1.0,1.0,-6.046830644575664,340415.0531337378,1557397.377542449,4.57499562139104,1557397.377542449,4.57499562139104,0.7602628728526504,0.09261658087857684,3.5624223127463157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5624223127463157,1.2805510852512767,1.2808845077102133,2.7819447062881353,5894.607008410498,14597.059184149919,6475.129246175499,0.0004343387072438862,26588.728190791124,2711.295721861301,19354.59463246772,1973.6193942342923,0.7279247993204537,0.7279247993204537,32259.878108222372,32395.05729023726,0.9947866816114546,0.8,4270.005444505923,4287.898129693729,0.9947866816114546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2934.2592993099465,3099.015535412006,7.03778637518244,4.689139207210726,-1.7413286225269786,6.4304678297377045,3.195405203814469,3.5,0.9129729153755626,0.6,0.00026036064110590947,0.9931794644849824,0.0002621486351823843,198.001712823033,0.0,0.0,0.0,0.007347539525787797,8.878497436462794e-05,0.00017157566674128153,0.0006112249835234673,0.09261657928591002,0.09261657928591002,0.09261657928591002,0.0925930643251814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.4278720543,595.3706838219409,0.0,0.09261657928591002,0.09261658087857684,0.09261658087857684,0.37301713722801516,0.37301713722801516,0.5,9.81438860655462,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,27052.968640811392,20567.36765805593,0.7602628728526504,0.7639818891389764,0.49400732019674876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448109721925297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6444291681693,261.6444291681693,-11.505570831830653,246.011615271381,277.27724306496435,111817.91657917529,112037.48960592419,-219.57302674890644,0.0,nan,277.27724306496435,4.127243064964375,271.02411750622514,-2.1258824937748386,264.77099194751264,-8.379008052487336,258.5178663888274,-14.632133611172605,252.26474083010572,-20.885259169894255,246.011615271381,-27.138384728618973,1.0,1.0,25762.5980482374,25762.5980482374,276.70168973323405,3.5516897332340704,276.70168973323405,276.70168973323405,82267.50095849778,82314.95515183928,-47.454193341502105,0.0,8575.796259387458,8575.796259387458,0.9088562151520648,3580.2344243100474,276.70168973323405,3.5516897332340704,1.0,0.002,0.13548801905675886,0.004968957266329934,0.00020948089407726847,0.0017905191018326193,0.10474044703863424,0.10474044703863424,0.0,-4.090112363380749e-12,0.9997412398221032,0.9997412398221032,0.0,0.0925926153956325,2.396548294433696e-05,0.0,0.0,0.0,1600667.3198719423,267.1031693554243,0.0,1.0,1282831.440395717,2604.9251302026278,,,,,,,,,,,,,,,,,,,3.0,14597.059184149919,1518.7704969101117,0.37301713722801516,6.1796691888313084,3.195405203814469
355.0,-28.881276099331682,4.688720435853212,35.032690187629086,28.831813379097753,5.854247797828761,-25.407723709628755,-38.94836070304734,2.380695408245716,-6.048658543020622,-6.048658543033665,40.06646585559799,37788.23995884883,20650.252563064147,20650.252563064147,58438.49252191298,82281.53275143824,82314.85999318672,20650.252563064147,102965.11255625087,102965.11255625087,102965.11255625087,130019.73262215451,125587.90286495442,4431.829757200086,0.0,94720.1530962442,50226.8603040842,49436.991991288894,27054.62006590364,76491.61205719254,20568.472691400693,1518.890514802684,0.0,0.8812249130655924,2.774960599858099,0.0014957518510113484,1.0,1.0,-6.048658543020622,340390.58594327525,1557401.0404149415,4.575335231728401,1557401.0404149415,4.575335231728401,0.760257310629274,0.09261641449386192,3.5625085490883457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5625085490883457,1.280559435370131,1.2808928600032232,2.781993908825203,5894.711262682402,14597.074533202998,6475.087012053417,0.0004343157233952463,26588.049345308467,2711.2264988868237,19354.46839185051,1973.6065212738818,0.7279386366591672,0.7279386366591672,32260.50284429324,32395.05729023726,0.9948107626318926,0.8,4270.088136276024,4287.898129693729,0.9948107626318926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2933.9040083819455,3099.015535412006,7.038489502065477,4.688720435853212,-1.7429090325633698,6.431629468416582,3.1947603774478894,3.5,0.9127886792708255,0.6,0.00026036064110590947,0.9932915050105288,0.0002621190655437546,198.00259941987537,0.0,0.0,0.0,0.007347539525787797,8.877413450880804e-05,0.00017158650659710145,0.0006112783966603778,0.09261641450045265,0.09261641450045265,0.09261641450045265,0.09259304284507318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.2194557844,595.3694543336013,0.0,0.09261641450045265,0.09261641449386192,0.09261641449386192,0.3730125477092994,0.3730125477092994,0.5,9.813687458799166,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27054.62006590364,20568.472691400693,0.760257310629274,0.7639856312378238,0.4940180882917552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448174720434876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.64298492836593,261.64298492836593,-11.507015071634044,246.01050342122764,277.2754664355105,111817.4291253125,112038.36279550745,-220.93367019492902,0.0,nan,277.2754664355105,4.125466435510532,271.02247383263307,-2.1275261673669092,264.76948122978223,-8.380518770217748,258.5164886269512,-14.633511373048805,252.26349602409073,-20.88650397590925,246.01050342122764,-27.139496578772338,1.0,1.0,25762.5980482374,25762.5980482374,276.69985073860664,3.549850738606665,276.69985073860664,276.69985073860664,82266.95414520975,82314.85999318672,-47.905847976973746,0.0,8575.796259387458,8575.796259387458,0.9088509302486856,3580.3210918337872,276.69985073860664,3.549850738606665,1.0,0.002,0.13551182787217597,0.004968520043424524,0.00020951691626782139,0.0017904830846469327,0.10475845813391069,0.10475845813391069,0.0,9.14753949671221e-13,0.9997429309410181,0.9997429309410181,0.0,0.0925926056793417,2.3808814520217383e-05,0.0,0.0,0.0,1600665.1890516388,267.10134145697936,0.0,1.0,1282837.6963408403,2604.899720018117,,,,,,,,,,,,,,,,,,,4.0,14597.074533202998,1518.890514802684,0.3730125477092994,6.1796691888313084,3.1947603774478894
356.0,-28.88237454319964,4.6883056778813295,35.032730126913236,28.829478879366093,5.852495906880813,-25.40888749821027,-38.9494406414218,2.379008861991207,-6.050459047339473,-6.050459047324217,40.0665319874528,37789.15459120289,20649.77095599996,20649.77095599996,58438.925547202845,82281.3447051047,82314.56199961154,20649.77095599996,102964.3329556115,102964.3329556115,102964.3329556115,130020.5081615843,125589.00093858878,4431.507222995514,0.0,94720.01802732384,50227.827913779365,49435.76679282719,27056.175205972795,76491.94199879999,20569.509142332452,1519.005357149169,0.0,0.8812151056677483,2.774775064669812,0.0014957518510113484,1.0,1.0,-6.050459047339473,340366.4867854021,1557403.8958070332,4.575667570905598,1557403.8958070332,4.575667570905598,0.7602519197832376,0.09261620971528077,3.5625907418816407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5625907418816407,1.280567273828696,1.2809007005027204,2.7820410646838187,5894.81118028826,14597.089948645558,6475.046834641066,0.00043429373918720785,26587.39801734732,2711.1600819186287,19354.34829887632,1973.594275198597,0.7279519525095425,0.7279519525095425,32261.09828420594,32395.05729023726,0.9948337145137629,0.8,4270.166950326732,4287.898129693729,0.9948337145137629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2933.5489068122906,3099.015535412006,7.039177328200336,4.6883056778813295,-1.7444713782900934,6.432777056171423,3.1941159467670572,3.5,0.9126045562191593,0.6,0.00026036064110590947,0.993404038266549,0.0002620893725781793,198.00348981515705,0.0,0.0,0.0,0.007347539525787797,8.876338279722024e-05,0.00017159725830868922,0.0006113308037828086,0.09261620971919939,0.09261620971919939,0.09261620971919939,0.09259282196032564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.9229237601,595.3682525933572,0.0,0.09261620971919939,0.09261620971528077,0.09261620971528077,0.3730079687131233,0.3730079687131233,0.5,9.812985826192573,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27056.175205972795,20569.509142332452,0.7602519197832376,0.7639879969071728,0.4940279146239447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448239415360504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6415441562705,261.6415441562705,-11.50845584372945,246.00938806815182,277.27370024439483,111818.17107535547,112038.57427026411,-220.4031949086288,0.0,nan,277.27370024439483,4.123700244394854,271.0208378091296,-2.1291621908703746,264.7679753738846,-8.382024626115367,258.515112938657,-14.634887061342965,252.26225050340554,-20.887749496594438,246.00938806815182,-27.140611931848156,1.0,1.0,25762.5980482374,25762.5980482374,276.69801548610536,3.5480154861053848,276.69801548610536,276.69801548610536,82266.77164730844,82314.56199961154,-47.79035230309819,0.0,8575.796259387458,8575.796259387458,0.9088458931028662,3580.4036955910487,276.69801548610536,3.5480154861053848,1.0,0.002,0.13553564785733668,0.004968087809810153,0.0002095529672896454,0.0017904470327172327,0.1047764836448227,0.1047764836448227,0.0,6.87817858224804e-15,0.9997428097617742,0.9997428097617742,0.0,0.09259238973024053,2.3819985040242852e-05,0.0,0.0,0.0,1600663.0901185132,267.0995409526605,0.0,1.0,1282843.858466921,2604.8746912516413,,,,,,,,,,,,,,,,,,,4.0,14597.089948645558,1519.005357149169,0.3730079687131233,6.1796691888313084,3.1941159467670572
357.0,-28.883477917744642,4.687894573091624,35.03277017855579,28.82716351831334,5.850757969679715,-25.410054329019196,-38.95052477074785,2.3773343810596774,-6.0522776036304435,-6.052277603617997,40.06661510573621,37790.058444124894,20649.332573446187,20649.332573446187,58439.39101757108,82281.15634554374,82314.44954902657,20649.332573446187,102963.78212247275,102963.78212247275,102963.78212247275,130021.59891828739,125590.41049981315,4431.188418474244,0.0,94719.88654793508,50228.78864689363,49434.55322337939,27057.816795814637,76492.37001919403,20570.607300457476,1519.1247250461133,0.0,0.8812051381046482,2.7745876792390227,0.0014957518510113484,1.0,1.0,-6.0522776036304435,340342.1473684771,1557407.4846300518,4.576005342482307,1557407.4846300518,4.576005342482307,0.7602463811359452,0.0926160383294624,3.562672118639797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.562672118639797,1.280575056306926,1.2809084850073071,2.7820877043429637,5894.910004129383,14597.105233950093,6475.007109774162,0.0004342719970880657,26586.753816710603,2711.094391735262,19354.229558590756,1973.5821670591647,0.7279651247391481,0.7279651247391481,32261.68780970274,32395.05729023726,0.9948564385223447,0.8,4270.244981529224,4287.898129693729,0.9948564385223447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2933.194059160887,3099.015535412006,7.039879447783091,4.687894573091624,-1.7460429688759946,6.433937541967619,3.193472028838628,3.5,0.9124205796681794,0.6,0.00026036064110590947,0.9935170905099006,0.000262059549445984,198.0043842152927,0.0,0.0,0.0,0.007347539525787797,8.875259057153955e-05,0.00017160805053436992,0.0006113832169729291,0.09261603833123767,0.09261603833123767,0.09261603833123767,0.09259279738513315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.68732470187,595.3670318583107,0.0,0.09261603833123767,0.0926160383294624,0.0926160383294624,0.3730033810953273,0.3730033810953273,0.5,9.81228859718029,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27057.816795814637,20570.607300457476,0.7602463811359452,0.763989807125953,0.49403696649276696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444830438745805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6401070416655,261.6401070416655,-11.50989295833449,246.0082691242342,277.2719449591034,111818.9626611054,112038.80634781231,-219.84368670690444,0.0,nan,277.2719449591034,4.121944959103416,271.0192097921141,-2.130790207885866,264.7664746251427,-8.3835253748573,258.51373945818546,-14.636260541814522,252.2610042912131,-20.888995708786865,246.0082691242342,-27.141730875765774,1.0,1.0,25762.5980482374,25762.5980482374,276.6961838172584,3.5461838172583953,276.6961838172584,276.6961838172584,82266.62536836101,82314.44954902657,-47.82418066555692,0.0,8575.796259387458,8575.796259387458,0.9088409059221219,3580.485479232996,276.6961838172584,3.5461838172583953,1.0,0.002,0.13555932371083515,0.004967652919022971,0.00020958878741042186,0.001790411212225123,0.10479439370521093,0.10479439370521093,0.0,-3.644549939618713e-13,0.9997443655091982,0.9997443655091982,0.0,0.09259236247566396,2.3675853798431433e-05,0.0,0.0,0.0,1600660.9700942633,267.09772239636953,0.0,1.0,1282850.0823112023,2604.849412153394,,,,,,,,,,,,,,,,,,,4.0,14597.105233950093,1519.1247250461133,0.3730033810953273,6.1796691888313084,3.193472028838628
358.0,-28.8845860603932,4.68748692991337,35.032810289298624,28.824838797468715,5.8490047027326355,-25.411226984082326,-38.95161357996983,2.3756456252776914,-6.05410416796326,-6.054104167982648,40.06669691683273,37790.95939370121,20648.91722349089,20648.91722349089,58439.8766171921,82280.98313906591,82314.28916477614,20648.91722349089,102963.20638826703,102963.20638826703,102963.20638826703,130022.66446542251,125591.79299444721,4430.8714709752985,0.0,94719.7654933594,50229.74174389739,49433.35972162445,27059.45807715547,76492.81779877993,20571.70477249958,1519.244264884665,0.0,0.8811951321720626,2.7743994787140056,0.0014957518510113484,1.0,1.0,-6.05410416796326,340317.70214896754,1557411.0170198057,4.576344419304051,1557411.0170198057,4.576344419304051,0.7602408264734217,0.0926158723455589,3.5627532261317088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5627532261317088,1.280582905226128,1.280916335970165,2.7821339888201853,5895.0080753826305,14597.120383861935,6474.967675391572,0.00043425041839055827,26586.11458088615,2711.029207821851,19354.111686582244,1973.5701474593511,0.727978194320155,0.727978194320155,32262.275381848347,32395.05729023726,0.9948790873398203,0.8,4270.322754180825,4287.898129693729,0.9948790873398203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2932.839409286692,3099.015535412006,7.040589115826496,4.68748692991337,-1.7476179159786076,6.435104845891978,3.192828521690202,3.5,0.9122367204829149,0.6,0.00026036064110590947,0.9936306452680769,0.00026202960058228214,198.00528248860616,0.0,0.0,0.0,0.007347539525787797,8.874175297921344e-05,0.00017161888812669603,0.0006114357473385231,0.09261587210299596,0.09261587210299596,0.09261587210299596,0.09259275104866785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.4280183033,595.365818769282,0.0,0.09261587210299596,0.0926158723455589,0.0926158723455589,0.3729988044516323,0.3729988044516323,0.5,9.81159497430926,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27059.45807715547,20571.70477249958,0.7602408264734217,0.7639916831266769,0.4940458526853221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448369651789585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6386710924825,261.6386710924825,-11.511328907517452,246.00714627941954,277.2701959055505,111819.52104534263,112039.18645121275,-219.6654058701276,0.0,nan,277.2701959055505,4.120195905550531,271.0175859803118,-2.132414019688156,264.7649760550867,-8.385023944913257,258.51236612987606,-14.63763387012392,252.25975620465053,-20.89024379534945,246.00714627941954,-27.142853720580433,1.0,1.0,25762.5980482374,25762.5980482374,276.6943385509277,3.544338550927705,276.6943385509277,276.6943385509277,82266.48807637281,82314.28916477614,-47.80108840332832,0.0,8575.796259387458,8575.796259387458,0.9088359351985893,3580.5669922623674,276.6943385509277,3.544338550927705,1.0,0.002,0.13558288057039244,0.00496721710868222,0.00020962441983241002,0.0017903755814485233,0.104812209916205,0.104812209916205,0.0,1.2809332587682132e-12,0.9997456499423089,0.9997456499423089,0.0,0.09259231549308469,2.355685247420853e-05,0.0,0.0,0.0,1600658.8406868174,267.0958958320367,0.0,1.0,1282856.3334978756,2604.824022353537,,,,,,,,,,,,,,,,,,,3.0,14597.120383861935,1519.244264884665,0.3729988044516323,6.1796691888313084,3.192828521690202
359.0,-28.885698565998208,4.6870827573671825,35.03285032673442,28.822489419858925,5.847234500694011,-25.412405259326114,-38.952706929389365,2.3739411936833275,-6.055926301198156,-6.055926301181488,40.06677502503115,37791.87310804828,20648.500753121247,20648.500753121247,58440.37386116953,82280.80710678328,82314.08105036755,20648.500753121247,102962.58180348879,102962.58180348879,102962.58180348879,130023.66205621338,125593.10675532452,4430.555300888852,0.0,94719.64086811505,50230.70686816749,49432.14888883063,27061.08025272458,76493.2291415552,20572.788551745973,1519.3628019185,0.0,0.88118516289468,2.774211744793869,0.0014957518510113484,1.0,1.0,-6.055926301198156,340293.3176059747,1557414.3895322562,4.576682258966909,1557414.3895322562,4.576682258966909,0.7602353032331239,0.09261570029628903,3.5628354150295953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5628354150295953,1.2805908271001887,1.2809242599068773,2.782180958688729,5895.1075988978455,14597.135401473617,6474.927499306337,0.0004342284965791912,26585.46630263813,2710.963101837848,19353.991597574895,1973.5579017885716,0.7279914287474566,0.7279914287474566,32262.87078536282,32395.05729023726,0.9949020381339194,0.8,4270.401563413765,4287.898129693729,0.9949020381339194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2932.4849287389948,3099.015535412006,7.041298166875954,4.6870827573671825,-1.7491887898438199,6.436271547211002,3.1921853736199153,3.5,0.9120529638914043,0.6,0.00026036064110590947,0.9937446611993274,0.0002619995369753094,198.0061843067814,0.0,0.0,0.0,0.007347539525787797,8.873087142615384e-05,0.00017162976967975563,0.000611488621688406,0.09261570012649524,0.09261570012649524,0.09261570012649524,0.0925926620134141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.1388993137,595.3646151951401,0.0,0.09261570012649524,0.09261570029628903,0.09261570029628903,0.3729942356265702,0.3729942356265702,0.5,9.810903820625253,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27061.08025272458,20572.788551745973,0.7602353032331239,0.7639940752536698,0.49405514098655984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448435198746703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.637234160638,261.637234160638,-11.512765839361975,246.00601933540355,277.2684489858763,111819.90849143207,112039.72422070305,-219.81572927097466,0.0,nan,277.2684489858763,4.118448985876341,271.0159630557729,-2.1340369442270912,264.76347712567707,-8.386522874322907,258.51099119559507,-14.63900880440491,252.25850526550306,-20.891494734496916,246.00601933540355,-27.143980664596427,1.0,1.0,25762.5980482374,25762.5980482374,276.6924921500804,3.5424921500804203,276.6924921500804,276.6924921500804,82266.29313029016,82314.08105036755,-47.78792007738957,0.0,8575.796259387458,8575.796259387458,0.9088308981548057,3580.6495921047435,276.6924921500804,3.5424921500804203,1.0,0.002,0.13560635375602909,0.0049667825183201736,0.00020965992453756248,0.0017903400844706079,0.10482996226878123,0.10482996226878123,0.0,9.008170511609626e-12,0.9997465527177319,0.9997465527177319,0.0,0.09259222709875359,2.3473197535447615e-05,0.0,0.0,0.0,1600656.7163975795,267.0940736988018,0.0,1.0,1282862.5694553559,2604.798694761693,,,,,,,,,,,,,,,,,,,3.0,14597.135401473617,1519.3628019185,0.3729942356265702,6.1796691888313084,3.1921853736199153
360.0,-28.88681557292313,4.686682104159319,35.032890180814086,28.820158657059096,5.84547199360876,-25.413586816267212,-38.953804574534274,2.3722432365947985,-6.057741461020498,-6.057741461021506,40.06684981089179,37792.7733594145,20648.078413718824,20648.078413718824,58440.85177313333,82280.64171611832,82313.83827869318,20648.078413718824,102961.91669241199,102961.91669241199,102961.91669241199,130024.5998086575,125594.3603457402,4430.239462917292,0.0,94719.52696401584,50231.658606029596,49430.96484220693,27062.68311624551,76493.64795845243,20573.85861998687,1519.4802681704425,0.0,0.8811752423579474,2.7740247393181177,0.0014957518510113484,1.0,1.0,-6.057741461020498,340269.0277488766,1557417.618601032,4.577018451854009,1557417.618601032,4.577018451854009,0.7602298165194326,0.09261552048111787,3.562916377856468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.562916377856468,1.280598718979432,1.2809321538409624,2.782227035722728,5895.205230603797,14597.150294742649,6474.888152562791,0.0004342070007013391,26584.83021176076,2710.89823861979,19353.873987525352,1973.5459089011388,0.7280044233257306,0.7280044233257306,32263.457304128195,32395.05729023726,0.994924646554485,0.8,4270.479196637086,4287.898129693729,0.994924646554485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2932.130622237852,3099.015535412006,7.042004969737623,4.686682104159319,-1.7507540434082802,6.437436147567599,3.1915425931183377,3.5,0.9118693123195251,0.6,0.00026036064110590947,0.9938591526545292,0.0002619693549236873,198.0070897820767,0.0,0.0,0.0,0.007347539525787797,8.871994836029023e-05,0.00017164069274561925,0.0006115414352899967,0.09261552046472087,0.09261552046472087,0.09261552046472087,0.0925925361645054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.8257785638,595.3634192639774,0.0,0.09261552046472087,0.09261552048111787,0.09261552048111787,0.3729896700958401,0.3729896700958401,0.5,9.810214312861392,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27062.68311624551,20573.85861998687,0.7602298165194326,0.7639961399785183,0.4940642049120427,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44485010043722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6357967151319,261.6357967151319,-11.514203284868074,246.004888329948,277.2667051003183,111820.33249915512,112040.22680693665,-219.89430778157384,0.0,nan,277.2667051003183,4.116705100318313,271.0143417462387,-2.135658253761278,264.7619783921644,-8.388021607835583,258.50961503809737,-14.640384961902612,252.25725168402477,-20.89274831597521,246.004888329948,-27.14511167005199,1.0,1.0,25762.5980482374,25762.5980482374,276.69064868130357,3.540648681303594,276.69064868130357,276.69064868130357,82266.12762977339,82313.83827869318,-47.7106489197904,0.0,8575.796259387458,8575.796259387458,0.9088259362073534,3580.73095974575,276.69064868130357,3.540648681303594,1.0,0.002,0.1356297704930937,0.004966349468542939,0.00020969534471941678,0.0017903046679243833,0.10484767235970839,0.10484767235970839,0.0,1.2643800069433997e-11,0.9997471620286991,0.9997471620286991,0.0,0.09259210376080845,2.3416720309425978e-05,0.0,0.0,0.0,1600654.6001908917,267.0922585389795,0.0,1.0,1282868.7814835873,2604.7734647101847,,,,,,,,,,,,,,,,,,,3.0,14597.150294742649,1519.4802681704425,0.3729896700958401,6.1796691888313084,3.1915425931183377
361.0,-28.887948280382016,4.6862840724239,35.032929256422904,28.81786044398325,5.843752240053634,-25.41477822833103,-38.95491123022509,2.3705822150782185,-6.059609681698419,-6.059609681721066,40.06690707939103,37793.65001565446,20647.763937235937,20647.763937235937,58441.41395289039,82280.43880535377,82313.19823168912,20647.763937235937,102960.96216892506,102960.96216892506,102960.96216892506,130025.21992426856,125595.29857345096,4429.921350817603,0.0,94719.39621256778,50232.607519838064,49429.76521414413,27064.2577553435,76494.02296948763,20574.90523843414,1519.5976505522788,0.0,0.8811651048425865,2.7738322776844,0.0014957518510113484,1.0,1.0,-6.059609681698419,340244.0292717226,1557420.0913157559,4.577362002940493,1557420.0913157559,4.577362002940493,0.760224256819749,0.09261534105050101,3.5629972967370107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5629972967370107,1.2806064392811574,1.2809398761528552,2.782273450645014,5895.303578254483,14597.16506075172,6474.848411429826,0.00043418533124349446,26584.189749262987,2710.8329296205115,19353.755198619445,1973.5337958038112,0.72801749389996,0.72801749389996,32264.0435018699,32395.05729023726,0.9949472427032815,0.8,4270.556787368837,4287.898129693729,0.9949472427032815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2931.7765011128954,3099.015535412006,7.042748289099831,4.6862840724239,-1.7523499968115166,6.438634069235417,3.190900200662911,3.5,0.9116857716179745,0.6,0.00026036064110590947,0.993975267924844,0.00026193875190624535,198.00800799309604,0.0,0.0,0.0,0.007347539525787797,8.870893688522856e-05,0.00017165170422068092,0.0006115945581185871,0.09261534045044503,0.09261534045044503,0.09261534045044503,0.09259219928963287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.4508623302,595.3622425757255,0.0,0.09261534045044503,0.09261534105050101,0.09261534105050101,0.37298510458205003,0.37298510458205003,0.5,9.80952005016829,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27064.2577553435,20574.90523843414,0.760224256819749,0.7639997438257605,0.4940732432222816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448567076857557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6343613087143,261.6343613087143,-11.515638691285687,246.0037516782552,277.2649709391756,111821.1386685155,112040.72104477775,-219.58237626226892,0.0,nan,277.2649709391756,4.114970939175635,271.01272708698565,-2.1372729130143284,264.7604832348024,-8.389516765197584,258.5082393826248,-14.641760617375155,252.25599553044174,-20.89400446955824,246.0037516782552,-27.146248321744764,1.0,1.0,25762.5980482374,25762.5980482374,276.6887058264844,3.5387058264844313,276.6887058264844,276.6887058264844,82266.39064003345,82313.19823168912,-46.80759165566997,0.0,8575.796259387458,8575.796259387458,0.9088209769087281,3580.812283220696,276.6887058264844,3.5387058264844313,1.0,0.002,0.13565335664308864,0.004965905901113713,0.0002097310036382886,0.0017902689763412427,0.1048655018191443,0.1048655018191443,0.0,-2.0020468789738732e-11,0.9997453319996391,0.9997453319996391,0.0,0.09259175488679294,2.3586163708073076e-05,0.0,0.0,0.0,1600652.4220739002,267.09039031830156,0.0,1.0,1282875.1750356148,2604.7474977682864,,,,,,,,,,,,,,,,,,,3.0,14597.16506075172,1519.5976505522788,0.37298510458205003,6.1796691888313084,3.190900200662911
362.0,-28.889074362992467,4.685889523627423,35.03296848164576,28.815396688319765,5.841868003773257,-25.415980126310025,-38.95602693138642,2.368773766709211,-6.061420746090164,-6.06142074609614,40.066989538487064,37794.62293304777,20647.345890105087,20647.345890105087,58441.968823152856,82280.31691839894,82313.07332908413,20647.345890105087,102960.41921918922,102960.41921918922,102960.41921918922,130026.30793706319,125596.70247057977,4429.605466483426,0.0,94719.29825605026,50233.6042693323,49428.548874131055,27065.888717873964,76494.43759200502,20575.995813790443,1519.7163609078634,0.0,0.8811551758485351,2.773645714283084,0.0014957518510113484,1.0,1.0,-6.061420746090164,340219.79697453836,1557423.6517052983,4.577698492430334,1557423.6517052983,4.577698492430334,0.7602187398414271,0.0926151638044828,3.563081901212456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.563081901212456,1.2806148449175314,1.2809482839778399,2.782321254008195,5895.404867844816,14597.179474993198,6474.807135161074,0.0004341629622954517,26583.531022348627,2710.7657581690614,19353.631821089937,1973.5212147970956,0.7280308926913978,0.7280308926913978,32264.65639618718,32395.05729023726,0.9949708680340225,0.8,4270.637911732138,4287.898129693729,0.9949708680340225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2931.4224193130863,3099.015535412006,7.043456362370095,4.685889523627423,-1.7539103981583857,6.439799921785808,3.1902579312629915,3.5,0.9115022660751404,0.6,0.00026036064110590947,0.994090718583864,0.00026190833113984535,198.00892084223042,0.0,0.0,0.0,0.007347539525787797,8.869783668424272e-05,0.00017166280442166675,0.0006116486315462144,0.09261516379083208,0.09261516379083208,0.09261516379083208,0.09259216112629069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488624.17751193774,595.3610340746483,0.0,0.09261516379083208,0.0926151638044828,0.0926151638044828,0.37298051343651734,0.37298051343651734,0.5,9.808829994314197,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27065.888717873964,20575.995813790443,0.7602187398414271,0.7640028564542455,0.494083283998129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448634078668041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6329132199269,261.6329132199269,-11.5170867800731,246.0026100559086,277.26321638394745,111820.38307232632,112041.90554344184,-221.52247111551299,0.0,nan,277.26321638394745,4.113216383947474,271.0110951183317,-2.1389048816682816,264.7589738527271,-8.391026147272896,258.5068525871273,-14.643147412872679,252.25473132151902,-20.89526867848096,246.0026100559086,-27.147389944091373,1.0,1.0,25762.5980482374,25762.5980482374,276.6868801975603,3.536880197560322,276.6868801975603,276.6868801975603,82265.7979992733,82313.07332908413,-47.275329810829135,0.0,8575.796259387458,8575.796259387458,0.9088157916824254,3580.8973107185184,276.6868801975603,3.536880197560322,1.0,0.002,0.1356767908145559,0.004965473694424217,0.0002097664520200176,0.0017902335687847125,0.1048832260100088,0.1048832260100088,0.0,2.0804729900653074e-11,0.999746972757971,0.999746972757971,0.0,0.09259172964501529,2.343415946751464e-05,0.0,0.0,0.0,1600650.310546484,267.0885792539098,0.0,1.0,1282881.372919053,2604.722325873968,,,,,,,,,,,,,,,,,,,3.0,14597.179474993198,1519.7163609078634,0.37298051343651734,6.1796691888313084,3.1902579312629915
