time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
363.0,-28.89020499403866,4.685498995457807,35.03300697951871,28.813073958177142,5.840130898127182,-25.41717140481571,-38.957133517228044,2.36709730842554,-6.063193805222397,-6.0631938051893774,40.06704701822122,37795.51869544631,20646.86343120838,20646.86343120838,58442.382126654695,82280.11359105143,82312.68537597587,20646.86343120838,102959.54880718424,102959.54880718424,102959.54880718424,130026.93884118144,125597.65307513715,4429.285766044301,0.0,94719.16407619207,50234.5691788723,49427.32766368864,27067.390033997206,76494.71769768585,20576.994140845047,1519.8280732352646,0.0,0.8811455415749703,2.7734630755228133,0.0014957518510113484,1.0,1.0,-6.063193805222397,340196.07450658677,1557426.1335487042,4.578024998693952,1557426.1335487042,4.578024998693952,0.7602134566723985,0.09261493243650408,3.563163928317588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.563163928317588,1.280622637164858,1.2809560782540665,2.7823683768436247,5895.504715478507,14597.193984195555,6474.766571938256,0.0004341409297773289,26582.881389045557,2710.6995140078984,19353.51057490244,1973.5088511267804,0.7280441232709167,0.7280441232709167,32265.250616661007,32395.05729023726,0.9949937736483918,0.8,4270.716564374593,4287.898129693729,0.9949937736483918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2931.0685225420116,3099.015535412006,7.044142186516367,4.685498995457807,-1.755446372561833,6.44094536801964,3.189616049163427,3.5,0.9113188711895506,0.6,0.00026036064110590947,0.9942066501248286,0.00026187779077239086,198.00983738698284,0.0,0.0,0.0,0.007347539525787797,8.868682844024728e-05,0.0001716738126656622,0.0006117019367270386,0.09261493190507075,0.09261493190507075,0.09261493190507075,0.09259185762348508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488627.7939957609,595.3598601884786,0.0,0.09261493190507075,0.09261493243650408,0.09261493243650408,0.3729759325463801,0.3729759325463801,0.5,9.808137729146557,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,27067.390033997206,20576.994140845047,0.7602134566723985,0.7640054618885498,0.49409318490222653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448700689222056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63146771667647,261.63146771667647,-11.518532283323509,246.00146491857424,277.26147051478034,111821.20304916763,112042.32999623056,-221.12694706289744,0.0,nan,277.26147051478034,4.111470514780365,271.0094693955324,-2.1405306044675854,264.75746827629416,-8.392531723705815,258.50546715706054,-14.64453284293944,252.25346603781696,-20.896533962183014,246.00146491857424,-27.148535081425734,1.0,1.0,25762.5980482374,25762.5980482374,276.6850619003228,3.5350619003228303,276.6850619003228,276.6850619003228,82265.59514785065,82312.68537597587,-47.090228125220165,0.0,8575.796259387458,8575.796259387458,0.9088107643711861,3580.9797479591757,276.6850619003228,3.5350619003228303,1.0,0.002,0.13570029244156653,0.00496504796354057,0.00020980202086103136,0.0017901979581279879,0.10490101043051568,0.10490101043051568,0.0,-2.1010980715691074e-11,0.9997462434035483,0.9997462434035483,0.0,0.09259143078646839,2.3501650035687696e-05,0.0,0.0,0.0,1600648.243284098,267.0868061947776,0.0,1.0,1282887.4406781858,2604.697682800103,,,,,,,,,,,,,,,,,,,3.0,14597.193984195555,1519.8280732352646,0.3729759325463801,6.1796691888313084,3.189616049163427
364.0,-28.8913399567983,4.685112026523964,35.03304549292274,28.810779272485547,5.838392118077048,-25.418366749305992,-38.958244503568835,2.3654189100734837,-6.064991238553887,-6.064991238582525,40.0671244631002,37796.385023578594,20646.436331800975,20646.436331800975,58442.821355379565,82279.95139226549,82312.50974688446,20646.436331800975,102958.94607868543,102958.94607868543,102958.94607868543,130027.94131781875,125598.9716028469,4428.969714971849,0.0,94719.06209177249,50235.495721254454,49426.18485613115,27068.995239133325,76495.18009526447,20578.0664891565,1519.945284764561,0.0,0.8811357023396408,2.7732779357272492,0.0014957518510113484,1.0,1.0,-6.064991238553887,340172.02725290577,1557429.477445689,4.578358455934402,1557429.477445689,4.578358455934402,0.7602079910009749,0.09261473992988446,3.5632431267818325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5632431267818325,1.280630438524696,1.2809638816451776,2.7824132705191187,5895.599839789786,14597.208364741497,6474.728164439006,0.00043411997389771525,26582.26192309214,2710.63634606029,19353.39577231695,1973.497144521009,0.7280567706506782,0.7280567706506782,32265.824343308213,32395.05729023726,0.9950158893804746,0.8,4270.792504398266,4287.898129693729,0.9950158893804746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2930.7149034839913,3099.015535412006,7.044846398145651,4.685112026523964,-1.7569954003443167,6.44210742686828,3.188974722371639,3.5,0.9111356349633254,0.6,0.00026036064110590947,0.9943230404994933,0.0002618471366962578,198.0107574517676,0.0,0.0,0.0,0.007347539525787797,8.867577769051903e-05,0.00017168486341539044,0.0006117549095373677,0.09261473937109392,0.09261473937109392,0.09261473937109392,0.09259178316845207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.48981580336,595.358661465657,0.0,0.09261473937109392,0.09261473992988446,0.09261473992988446,0.37297133622598716,0.37297133622598716,0.5,9.807449039226531,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27068.995239133325,20578.0664891565,0.7602079910009749,0.7640065855469179,0.49410152347518205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448767569445127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.63002378285023,261.63002378285023,-11.519976217149747,246.00031614191255,277.2597314237905,111821.86492429851,112042.75178709174,-220.88686279324762,0.0,nan,277.2597314237905,4.109731423790549,271.0078483674062,-2.142151632593766,264.75596531103713,-8.394034688962847,258.5040822546659,-14.645917745334089,252.25219919828888,-20.8978008017111,246.00031614191255,-27.14968385808743,1.0,1.0,25762.5980482374,25762.5980482374,276.68324398730465,3.5332439873046724,276.68324398730465,276.68324398730465,82265.43262145983,82312.50974688446,-47.0771254246356,0.0,8575.796259387458,8575.796259387458,0.9088059103795052,3581.059342415742,276.68324398730465,3.5332439873046724,1.0,0.002,0.1357236788243311,0.00496461845202531,0.00020983740073408978,0.0017901625939737294,0.10491870036704488,0.10491870036704488,0.0,-5.292180756122367e-12,0.9997474874172118,0.9997474874172118,0.0,0.09259135354270051,2.3386387183956696e-05,0.0,0.0,0.0,1600646.1475571988,267.0850087614461,0.0,1.0,1282893.5917885746,2604.6727015515567,,,,,,,,,,,,,,,,,,,3.0,14597.208364741497,1519.945284764561,0.37297133622598716,6.1796691888313084,3.188974722371639
365.0,-28.892489961032922,4.684728004091994,35.03308356859698,28.808569069393002,5.836737076144556,-25.419567257337683,-38.95935999518258,2.3638143693895297,-6.066823443592057,-6.066823443602176,40.06718886410874,37797.19341736238,20646.082710063212,20646.082710063212,58443.27612742559,82279.74663264757,82312.0496949307,20646.082710063212,102958.13240499391,102958.13240499391,102958.13240499391,130028.70606514098,125600.0531588521,4428.652906288882,0.0,94718.94610275446,50236.392876509686,49425.05914027197,27070.573660147063,76495.63280041903,20579.11747124967,1520.0620429221283,0.0,0.8811257264901242,2.773089224411344,0.0014957518510113484,1.0,1.0,-6.066823443592057,340147.51617474074,1557432.258142459,4.578696548065852,1557432.258142459,4.578696548065852,0.7602024888577064,0.09261454635565658,3.5633203705533725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5633203705533725,1.2806378966757308,1.2809713417381223,2.782457382998746,5895.693308840763,14597.222620821078,6474.690476001354,0.00043409938974792905,26581.653136073448,2710.574267060969,19353.2831190547,1973.4856570852128,0.7280692069821171,0.7280692069821171,32266.383907384563,32395.05729023726,0.9950374592754561,0.8,4270.866569825436,4287.898129693729,0.9950374592754561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2930.3614891454786,3099.015535412006,7.045575362131791,4.684728004091994,-1.7585640257726762,6.44329202986467,3.1883338184023593,3.5,0.9109525195435312,0.6,0.00026036064110590947,0.9944409883729897,0.0002618160797373074,198.01168971874083,0.0,0.0,0.0,0.007347539525787797,8.866468340806307e-05,0.0001716959576978464,0.0006118077036064062,0.09261454632964715,0.09261454632964715,0.09261454632964715,0.09259154651588669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.1288227337,595.357480584499,0.0,0.09261454632964715,0.09261454635565658,0.09261454635565658,0.37296674764763305,0.37296674764763305,0.5,9.806759048131392,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27070.573660147063,20579.11747124967,0.7602024888577064,0.7640080091880154,0.4941091671988278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448834706524774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6285873782702,261.6285873782702,-11.52141262172978,245.99916255080453,277.25801220573607,111823.23953208936,112042.9746065725,-219.73507448313708,0.0,nan,277.25801220573607,4.108012205736088,271.0062422747668,-2.143757725233172,264.75447234373956,-8.395527656260413,258.50270241277263,-14.647297587227342,252.25093248180184,-20.899067518198137,245.99916255080453,-27.15083744919545,1.0,1.0,25762.5980482374,25762.5980482374,276.6813581368928,3.531358136892834,276.6813581368928,276.6813581368928,82265.73179372233,82312.0496949307,-46.31790120837104,0.0,8575.796259387458,8575.796259387458,0.908801176147885,3581.136972406139,276.6813581368928,3.531358136892834,1.0,0.002,0.1357471146251831,0.004964182397476258,0.00020987284171772292,0.0017901271711655477,0.10493642085886146,0.10493642085886146,0.0,1.2883270839036953e-11,0.9997469533659046,0.9997469533659046,0.0,0.092591110556433,2.3435799223573314e-05,0.0,0.0,0.0,1600644.0112404742,267.0831765564079,0.0,1.0,1282899.8618290978,2604.647237650267,,,,,,,,,,,,,,,,,,,3.0,14597.222620821078,1520.0620429221283,0.37296674764763305,6.1796691888313084,3.1883338184023593
366.0,-28.893633608670104,4.684347310187215,35.03312207061558,28.806084009725623,5.834856279358566,-25.420784619864552,-38.96048931693656,2.3620072900443296,-6.068628404485764,-6.068628404483066,40.06727731162785,37798.17697315799,20645.683322155925,20645.683322155925,58443.86029531392,82279.58706545897,82312.00189798613,20645.683322155925,102957.68522014206,102957.68522014206,102957.68522014206,130029.91373864483,125601.57348919264,4428.3402494521815,0.0,94718.8255851052,50237.41549098227,49423.78899346992,27072.228518502765,76496.01751197269,20580.225386860227,1520.1817828173052,0.0,0.8811158045968459,2.772903329072833,0.0014957518510113484,1.0,1.0,-6.068628404485764,340123.37092311616,1557436.0771208925,4.5790328165157055,1557436.0771208925,4.5790328165157055,0.7601969439935277,0.09261437420782777,3.5634071947399324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5634071947399324,1.2806462963615175,1.2809797436109704,2.7825069301836387,5895.798293380051,14597.236537737685,6474.6472360424295,0.0004340761357904856,26580.971639986277,2710.5047738000517,19353.153871923856,1973.4724775457325,0.7280830111872407,0.7280830111872407,32267.012870355848,32395.05729023726,0.9950617044482202,0.8,4270.949821079604,4287.898129693729,0.9950617044482202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2930.0081809066596,3099.015535412006,7.0462886270055884,4.684347310187215,-1.7601150201879694,6.444462330375185,3.187693158346255,3.5,0.9107694738132157,0.6,0.00026036064110590947,0.9945582992669973,0.0002617851978087144,198.01261684135557,0.0,0.0,0.0,0.007347539525787797,8.865345288264787e-05,0.0001717071882232616,0.0006118626299033342,0.09261437384603256,0.09261437384603256,0.09261437384603256,0.0925915901890245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.85290148226,595.3562732007543,0.0,0.09261437384603256,0.09261437420782777,0.09261437420782777,0.3729621472932347,0.3729621472932347,0.5,9.806075536672047,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27072.228518502765,20580.225386860227,0.7601969439935277,0.7640118034401809,0.4941195398471829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448902733997482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6271371886483,261.6271371886483,-11.522862811351672,245.9980040662442,277.2562703110526,111822.53661065588,112044.38045892722,-221.8438482713468,0.0,nan,277.2562703110526,4.10627031105264,271.00461706210456,-2.1453829378954197,264.75296381310653,-8.397036186893445,258.50131056416467,-14.648689435835308,252.249657315217,-20.90034268478297,245.9980040662442,-27.151995933755785,1.0,1.0,25762.5980482374,25762.5980482374,276.67954760254173,3.5295476025417543,276.67954760254173,276.67954760254173,82265.05926039322,82312.00189798613,-46.94263759291789,0.0,8575.796259387458,8575.796259387458,0.9087958546891268,3581.224230713632,276.67954760254173,3.5295476025417543,1.0,0.002,0.13577032888840015,0.004963752216333228,0.00020990795171217633,0.0017900920437801107,0.10495397585608816,0.10495397585608816,0.0,-4.507713213114384e-12,0.9997493449145181,0.9997493449145181,0.0,0.09259115994394385,2.321426388391976e-05,0.0,0.0,0.0,1600641.906642953,267.0813715955142,0.0,1.0,1282906.0385731617,2604.622152993465,,,,,,,,,,,,,,,,,,,3.0,14597.236537737685,1520.1817828173052,0.3729621472932347,6.1796691888313084,3.187693158346255
367.0,-28.894781952091105,4.683970672509798,35.03315982633608,28.803816774766915,5.833143112772702,-25.42198944560757,-38.96160920904947,2.3603506054368597,-6.070383401095626,-6.0703834011825295,40.067332795285516,37799.02001950406,20645.19655872172,20645.19655872172,58444.21657822578,82279.41319175597,82311.61113724831,20645.19655872172,102956.80769597003,102956.80769597003,102956.80769597003,130030.51586026211,125602.49303560631,4428.022824655789,0.0,94718.7231525006,50238.32997719576,49422.65908367205,27073.70816429208,76496.36724796412,20581.20869224949,1520.2920745635008,0.0,0.8811062709670008,2.7727225890599647,0.0014957518510113484,1.0,1.0,-6.070383401095626,340099.89534288354,1557438.4727908575,4.579355930764612,1557438.4727908575,4.579355930764612,0.7601917168995105,0.0926141302455827,3.563485616199461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.563485616199461,1.2806539970776691,1.28098744633219,2.782551434135213,5895.89259191311,14597.250543664652,6474.609043091734,0.00043405534319640216,26580.35792874065,2710.4421926693267,19353.039710638357,1973.4608363343607,0.7280955268744677,0.7280955268744677,32267.580960509313,32395.05729023726,0.9950836032060436,0.8,4271.025015041593,4287.898129693729,0.9950836032060436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2929.6550450625714,3099.015535412006,7.046971824725794,4.683970672509798,-1.761634413196191,6.445605085705989,3.187052862358467,3.5,0.9105865321024191,0.6,0.00026036064110590947,0.9946761068609017,0.0002617541924552522,198.01354777944417,0.0,0.0,0.0,0.007347539525787797,8.864231742835968e-05,0.00017171832367754978,0.000611915776462832,0.0926141301589392,0.0926141301589392,0.0926141301589392,0.09259127039053583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.4285105048,595.3551125033686,0.0,0.0926141301589392,0.0926141302455827,0.0926141302455827,0.37295756634774657,0.37295756634774657,0.5,9.805389749901881,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,8.691358743817545e-11,27073.70816429208,20581.20869224949,0.7601917168995105,0.7640129679462814,0.4941283015045403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444897038608662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6256905325916,261.6256905325916,-11.524309467408386,245.99684229077306,277.2545387744095,111823.44973163519,112044.75302977748,-221.3032981422936,0.0,nan,277.2545387744095,4.104538774409548,271.00299947769577,-2.147000522304211,264.75146018093415,-8.398539819065832,258.499920884226,-14.650079115773963,252.24838158751086,-20.901618412489114,245.99684229077306,-27.153157709226917,1.0,1.0,25762.5980482374,25762.5980482374,276.6777470403081,3.5277470403080997,276.6777470403081,276.6777470403081,82264.91574583169,82311.61113724831,-46.69539141662244,0.0,8575.796259387458,8575.796259387458,0.908791048189948,3581.303044280458,276.6777470403081,3.5277470403080997,1.0,0.002,0.13579360974034305,0.004963331032541869,0.00020994318601073126,0.0017900568283819997,0.10497159300536563,0.10497159300536563,0.0,1.4392730930679054e-11,0.9997486253089768,0.9997486253089768,0.0,0.09259084939720783,2.3280848374866635e-05,0.0,0.0,0.0,1600639.8602594587,267.07961659890435,0.0,1.0,1282912.0442743795,2604.597763298469,,,,,,,,,,,,,,,,,,,3.0,14597.250543664652,1520.2920745635008,0.37295756634774657,6.1796691888313084,3.187052862358467
368.0,-28.895934265060223,4.683597541702722,35.03319765215191,28.801511122752004,5.831410916441952,-25.423199746900988,-38.9627299393527,2.3586763980334675,-6.072168282233065,-6.072168282166404,40.067410331162996,37799.87555703863,20644.775770258686,20644.775770258686,58444.65132729731,82279.22163665993,82311.44589066936,20644.775770258686,102956.22166092804,102956.22166092804,102956.22166092804,130031.52792351932,125603.81831661753,4427.709606901788,0.0,94718.60545616176,50239.25937564774,49421.49564501557,27075.306262591264,76496.80190760683,20582.27625519018,1520.4086908140157,0.0,0.8810964952317195,2.772538780903666,0.0014957518510113484,1.0,1.0,-6.072168282233065,340076.0213201914,1557441.8206384354,4.57968725519774,1557441.8206384354,4.57968725519774,0.7601862765861964,0.09261393201458153,3.5635662791708578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5635662791708578,1.2806617793385804,1.280995230619401,2.782597510649004,5895.9902225168025,14597.264417397828,6474.569226241547,0.00043403377519998413,26579.723242358257,2710.3774726698985,19352.920695408604,1973.4487001584237,0.7281084351009043,0.7281084351009043,32268.16528571194,32395.05729023726,0.9951061278936298,0.8,4271.102357918966,4287.898129693729,0.9951061278936298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2929.302205799366,3099.015535412006,7.0476769960390655,4.683597541702722,-1.763170168732282,6.446767710435004,3.1864131555094244,3.5,0.9104037587169784,0.6,0.00026036064110590947,0.9947943368232497,0.000261723083323271,198.0144819443617,0.0,0.0,0.0,0.007347539525787797,8.863117493372525e-05,0.0001717294661721842,0.0006119693347912082,0.09261393180916207,0.09261393180916207,0.09261393180916207,0.09259120695225774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.0912888764,595.353924522932,0.0,0.09261393180916207,0.09261393201458153,0.09261393201458153,0.3729529697697126,0.3729529697697126,0.5,9.804708007539094,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,27075.306262591264,20582.27625519018,0.7601862765861964,0.7640143100085023,0.49413667780116455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449038316590685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6242446767971,261.6242446767971,-11.525755323202873,245.9956769640913,277.2528123895017,111824.17557236047,112045.35645099464,-221.1808786341427,0.0,nan,277.2528123895017,4.1028123895017075,271.0013853044326,-2.148614695567403,264.7499582193191,-8.400041780680851,258.4985311342556,-14.651468865744391,252.24710404918264,-20.90289595081734,245.9956769640913,-27.154323035908675,1.0,1.0,25762.5980482374,25762.5980482374,276.67594289037544,3.525942890375461,276.67594289037544,276.67594289037544,82264.69810690664,82311.44589066936,-46.747783762722975,0.0,8575.796259387458,8575.796259387458,0.9087861042635906,3581.384110566712,276.67594289037544,3.525942890375461,1.0,0.002,0.1358167607936154,0.004962904938370833,0.00020997820645677107,0.0017900218181870564,0.10498910322838553,0.10498910322838553,0.0,2.464382734337911e-11,0.9997500262552261,0.9997500262552261,0.0,0.0925907809631776,2.3151051403917377e-05,0.0,0.0,0.0,1600637.7789844347,267.0778317177669,0.0,1.0,1282918.152181088,2604.572958873345,,,,,,,,,,,,,,,,,,,3.0,14597.264417397828,1520.4086908140157,0.3729529697697126,6.1796691888313084,3.1864131555094244
369.0,-28.897090949686017,4.683227982516528,35.03323544144138,28.7992337247357,5.829696103518782,-25.424412244364273,-38.963858562614746,2.3570173966982306,-6.073944961831046,-6.073944961838756,40.06748493249265,37800.729308463706,20644.34718425877,20644.34718425877,58445.07649272248,82279.03587993726,82311.25436748702,20644.34718425877,102955.6015517458,102955.6015517458,102955.6015517458,130032.48576641787,125605.08826646925,4427.397499948618,0.0,94718.49637386529,50240.189797022824,49420.34064093607,27076.884214672078,76497.22485560815,20583.329606838666,1520.5241609422171,0.0,0.881086773371649,2.772355826904335,0.0014957518510113484,1.0,1.0,-6.073944961831046,340052.2583063707,1557445.0417810793,4.580016758418044,1557445.0417810793,4.580016758418044,0.7601808776685329,0.09261372847726333,3.563645517090737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.563645517090737,1.2806694910100362,1.2810029442987771,2.782642627240356,5896.0858191600355,14597.278173329609,6474.530309061706,0.00043401266644182225,26579.101630509784,2710.3140859018918,19352.804369353722,1973.4368382020082,0.7281210869497149,0.7281210869497149,32268.73928521917,32395.05729023726,0.9951282546434799,0.8,4271.1783340591355,4287.898129693729,0.9951282546434799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2928.9495754989093,3099.015535412006,7.048379172161838,4.683227982516528,-1.7646995134589227,6.447927495975451,3.185773878836806,3.5,0.9102211082390875,0.6,0.00026036064110590947,0.9949130305780322,0.00026169185959364023,198.01541966218798,0.0,0.0,0.0,0.007347539525787797,8.861995527403656e-05,0.0001717406858318729,0.0006120229251668426,0.09261372751336841,0.09261372751336841,0.09261372751336841,0.09259110694750937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.7248474406,595.3527459026297,0.0,0.09261372751336841,0.09261372847726333,0.09261372847726333,0.3729483828765237,0.3729483828765237,0.5,9.804029381964112,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27076.884214672078,20583.329606838666,0.7601808776685329,0.7640156437444642,0.4941451063069835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444910648255629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6228006586351,261.6228006586351,-11.527199341364906,245.99450813479498,277.25109318247354,111825.00603812243,112045.90580213562,-220.89976401319666,0.0,nan,277.25109318247354,4.101093182473562,270.99977617294934,-2.150223827050638,264.7484591633867,-8.401540836613265,258.4971421538673,-14.65285784613269,252.24582514433843,-20.90417485566155,245.99450813479498,-27.155491865204993,1.0,1.0,25762.5980482374,25762.5980482374,276.67414387771186,3.5241438777118788,276.67414387771186,276.67414387771186,82264.5306373201,82311.25436748702,-46.723730166922905,0.0,8575.796259387458,8575.796259387458,0.9087812476372908,3581.463744676191,276.67414387771186,3.5241438777118788,1.0,0.002,0.13583980680520014,0.004962480707022212,0.0002100130678003031,0.001789986923786188,0.10500653390015155,0.10500653390015155,0.0,-8.413509038768252e-12,0.9997511598414685,0.9997511598414685,0.0,0.09259068246238686,2.304601487648006e-05,0.0,0.0,0.0,1600635.707227621,267.07605503816893,0.0,1.0,1282924.2319607316,2604.548269009371,,,,,,,,,,,,,,,,,,,3.0,14597.278173329609,1520.5241609422171,0.3729483828765237,6.1796691888313084,3.185773878836806
370.0,-28.898251733502587,4.682861879110288,35.033273217101005,28.796945849340432,5.827966213339688,-25.425629938815426,-38.964987884368725,2.3553444182592163,-6.075724771045259,-6.075724771056857,40.06756011199477,37801.569694001555,20643.932449865802,20643.932449865802,58445.50214386736,82278.86336715706,82311.05524366883,20643.932449865802,102954.98769353464,102954.98769353464,102954.98769353464,130033.4548328359,125606.36787884109,4427.086953994809,0.0,94718.3961032563,50241.10242869191,49419.21519396042,27078.46713930125,76497.68233326168,20584.3863384624,1520.6399453371835,0.0,0.8810770320098491,2.772172560192249,0.0014957518510113484,1.0,1.0,-6.075724771045259,340028.4547420471,1557448.287894871,4.580346927366373,1557448.287894871,4.580346927366373,0.7601754646069515,0.09261352770713192,3.5637246168026504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5637246168026504,1.2806772677464566,1.2810107230600591,2.7826874939957023,5896.18088643075,14597.291803272103,6474.491582238596,0.00043399167049261233,26578.483549673656,2710.2510591969385,19352.688612287846,1973.425034266324,0.7281336640639706,0.7281336640639706,32269.312281001963,32395.05729023726,0.9951503427995217,0.8,4271.254177343602,4287.898129693729,0.9951503427995217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2928.597168210708,3099.015535412006,7.049085710370564,4.682861879110288,-1.7662292727695288,6.449091151879816,3.1851350577184756,3.5,0.9100385879195645,0.6,0.00026036064110590947,0.9950321603359837,0.00026166052865868756,198.01636071213426,0.0,0.0,0.0,0.007347539525787797,8.860872998440608e-05,0.00017175191112150337,0.0006120765136466025,0.09261352748402223,0.09261352748402223,0.09261352748402223,0.09259101263587578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.3458507276,595.3515713927638,0.0,0.09261352748402223,0.09261352770713192,0.09261352770713192,0.37294380198738536,0.37294380198738536,0.5,9.803353940917024,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27078.46713930125,20584.3863384624,0.7601754646069515,0.7640166389518821,0.49415313694497637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449174907777464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6213564006844,261.6213564006844,-11.528643599315558,245.99333559462156,277.2493772067466,111825.63779800673,112046.57424381211,-220.93644580538498,0.0,nan,277.2493772067466,4.099377206746624,270.99816888432815,-2.1518311156718255,264.74696056188384,-8.403039438116139,258.4957522394729,-14.654247760527085,252.24454391705353,-20.905456082946444,245.99333559462156,-27.15666440537842,1.0,1.0,25762.5980482374,25762.5980482374,276.67234084921336,3.5223408492133785,276.67234084921336,276.67234084921336,82264.33963700743,82311.05524366883,-46.71560666139703,0.0,8575.796259387458,8575.796259387458,0.9087763994395021,3581.5432398866637,276.67234084921336,3.5223408492133785,1.0,0.002,0.13586274595419326,0.0049620565041350664,0.0002100477623261863,0.001789952236960483,0.10502388116309315,0.10502388116309315,0.0,-7.133308700668639e-13,0.9997523132180064,0.9997523132180064,0.0,0.09259058856048506,2.2939146646855146e-05,0.0,0.0,0.0,1600633.6317761394,267.0742752289547,0.0,1.0,1282930.322388669,2604.5235362391136,,,,,,,,,,,,,,,,,,,3.0,14597.291803272103,1520.6399453371835,0.37294380198738536,6.1796691888313084,3.1851350577184756
371.0,-28.899425763027924,4.682498465556585,35.03331031517833,28.794651303347223,5.826246568341258,-25.426858530002143,-38.96613016314802,2.3536793329251307,-6.077549250142113,-6.077549250203668,40.067616124397695,37802.42409620819,20643.60964805345,20643.60964805345,58446.033744261644,82278.66036704528,82310.45772419072,20643.60964805345,102954.06737224417,102954.06737224417,102954.06737224417,130034.0743667321,125607.29999561828,4426.774371113821,0.0,94718.27833299486,50242.042053594945,49418.04031044435,27080.00699448792,76498.04730493226,20585.409316877907,1520.754742221873,0.0,0.8810671243119095,2.771984703759864,0.0014957518510113484,1.0,1.0,-6.077549250142113,340004.05511154846,1557450.7064099102,4.580682738913047,1557450.7064099102,4.580682738913047,0.7601700147665407,0.09261332208836015,3.5638050260523824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5638050260523824,1.2806850078860488,1.2810184652149839,2.782733462254661,5896.278287655445,14597.305312537988,6474.451704395628,0.00043397012926463436,26577.850819721767,2710.1865386979007,19352.56941474659,1973.4128794997876,0.7281465136521218,0.7281465136521218,32269.8947604277,32395.05729023726,0.9951727966367395,0.8,4271.331275908911,4287.898129693729,0.9951727966367395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2928.244967991512,3099.015535412006,7.049823315230669,4.682498465556585,-1.767784670255157,6.450283135811742,3.1844966631617875,3.5,0.9098561894747964,0.6,0.00026036064110590947,0.9951526651405677,0.0002616288437203079,198.01731250950343,0.0,0.0,0.0,0.007347539525787797,8.85973772406214e-05,0.0001717632638652881,0.0006121307830542752,0.09261332200729823,0.09261332200729823,0.09261332200729823,0.09259068645976003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.89164575667,595.3504204096422,0.0,0.09261332200729823,0.09261332208836015,0.09261332208836015,0.3729392274035867,0.3729392274035867,0.5,9.802674871258478,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27080.00699448792,20585.409316877907,0.7601700147665407,0.7640199430357656,0.4941619482850624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444924357614326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.61991167377226,261.61991167377226,-11.530088326227713,245.99215782350572,277.2476655240432,111826.36880080558,112047.37698712973,-221.00818632412887,0.0,nan,277.2476655240432,4.0976655240432365,270.9965639839285,-2.1534360160714527,264.7454624438281,-8.404537556171874,258.49436090371324,-14.655639096286734,252.24325936361487,-20.90674063638511,245.99215782350572,-27.157842176494256,1.0,1.0,25762.5980482374,25762.5980482374,276.67044669496465,3.5204466949646758,276.67044669496465,276.67044669496465,82264.44641390067,82310.45772419072,-46.01131029005046,0.0,8575.796259387458,8575.796259387458,0.9087714709337135,3581.624051182644,276.67044669496465,3.5204466949646758,1.0,0.002,0.13588581456801507,0.004961623602781731,0.00021008263742447117,0.0017899173712163593,0.10504131871223558,0.10504131871223558,0.0,8.640830238826336e-12,0.999750914693575,0.999750914693575,0.0,0.09259025347064874,2.306861771141444e-05,0.0,0.0,0.0,1600631.5041876761,267.07245074985786,0.0,1.0,1282936.5656113601,2604.4981833301395,,,,,,,,,,,,,,,,,,,3.0,14597.305312537988,1520.754742221873,0.3729392274035867,6.1796691888313084,3.1844966631617875
372.0,-28.900604615340605,4.682137781716042,35.033346848037404,28.79228495238351,5.824448756426327,-25.42809927815538,-38.9672817667946,2.351943416658902,-6.079368562077605,-6.07936856210933,40.06767402563314,37803.30664061714,20643.282111292174,20643.282111292174,58446.588751909316,82278.5042034856,82309.90334156506,20643.282111292174,102953.18545285723,102953.18545285723,102953.18545285723,130034.73537607954,125608.27508038523,4426.460295694313,0.0,94718.1847550876,50242.987182968944,49416.88619124295,27081.549923222316,76498.43611446526,20586.43475868137,1520.869566770456,0.0,0.8810572362746336,2.771797389372786,0.0014957518510113484,1.0,1.0,-6.079368562077605,339979.7259536939,1557453.2064878715,4.581017888990241,1557453.2064878715,4.581017888990241,0.7601645702349034,0.09261311128765647,3.5638864794486524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5638864794486524,1.2806930773824363,1.28102653681246,2.782779529606543,5896.375898846152,14597.31851775538,6474.411592955488,0.00043394851950310327,26577.217119929388,2710.121919302656,19352.449518967755,1973.4006535328328,0.7281593641516358,0.7281593641516358,32270.484800903814,32395.05729023726,0.9951955420460897,0.8,4271.40937527547,4287.898129693729,0.9951955420460897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2927.892850580457,3099.015535412006,7.050559280951702,4.682137781716042,-1.7693359284342822,6.451473710150324,3.183858469871604,3.5,0.9096738485347441,0.6,0.00026036064110590947,0.9952736808106246,0.00026159703217898064,198.01826822596053,0.0,0.0,0.0,0.007347539525787797,8.858593318068761e-05,0.00017177470792522186,0.0006121855590859394,0.09261311113594461,0.09261311113594461,0.09261311113594461,0.09259038117728259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.4602305605,595.3492621008423,0.0,0.09261311113594461,0.09261311128765647,0.09261311128765647,0.3729346318380121,0.3729346318380121,0.5,9.801992971594768,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27081.549923222316,20586.43475868137,0.7601645702349034,0.7640233149924162,0.49417097343077354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444931302874795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6184590186279,261.6184590186279,-11.531540981372075,245.99097422893686,277.245943808316,111826.32555021808,112048.54656126103,-222.22101104297556,0.0,nan,277.245943808316,4.095943808316008,270.9949498924588,-2.1550501075411717,264.7439559765724,-8.406044023427569,258.4929620606736,-14.657037939326358,252.24196814480982,-20.90803185519016,245.99097422893686,-27.159025771063114,1.0,1.0,25762.5980482374,25762.5980482374,276.66856273802676,3.5185627380267874,276.66856273802676,276.66856273802676,82264.30451838998,82309.90334156506,-45.598823175081634,0.0,8575.796259387458,8575.796259387458,0.9087664783845751,3581.7059118458956,276.66856273802676,3.5185627380267874,1.0,0.002,0.13590897701766314,0.004961191281799633,0.00021011765957393449,0.0017898823601060305,0.10505882978696723,0.10505882978696723,0.0,1.9679965122809673e-11,0.9997499009404155,0.9997499009404155,0.0,0.09258994883561823,2.316245203823823e-05,0.0,0.0,0.0,1600629.3825774037,267.0706314379224,0.0,1.0,1282942.7910883264,2604.4729028363713,,,,,,,,,,,,,,,,,,,3.0,14597.31851775538,1520.869566770456,0.3729346318380121,6.1796691888313084,3.183858469871604
373.0,-28.90177834026717,4.681781041652631,35.033383082753026,28.78990533007311,5.822661249480623,-25.429334381285724,-38.96842879531903,2.3502172902010523,-6.081107938907735,-6.081107938901229,40.06773849350725,37804.212850210344,20642.808849654255,20642.808849654255,58447.0216998646,82278.31198074415,82309.65589085422,20642.808849654255,102952.46474050847,102952.46474050847,102952.46474050847,130035.52228333362,125609.37710782152,4426.145175512088,0.0,94718.0642745374,50243.965142935616,49415.66570177976,27083.05754282515,76498.72324460492,20587.43879178769,1520.9808651286203,0.0,0.8810477478692929,2.7716183143652993,0.0014957518510113484,1.0,1.0,-6.081107938907735,339956.4670249126,1557455.9901019877,4.581339498353636,1557455.9901019877,4.581339498353636,0.7601593268866985,0.09261286536817813,3.5639700303439583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5639700303439583,1.2807011014712266,1.281034562990516,2.7828273328177735,5896.477188114521,14597.33158722195,6474.369692663584,0.00043392605427563374,26576.560259513793,2710.054938181111,19352.324276191284,1973.3878823238604,0.7281726486505566,0.7281726486505566,32271.09003265667,32395.05729023726,0.9952188731704176,0.8,4271.489485400846,4287.898129693729,0.9952188731704176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2927.540825105404,3099.015535412006,7.051245425044083,4.681781041652631,-1.7708377274633094,6.45261876911594,3.1832204943556346,3.5,0.9094915698158956,0.6,0.00026036064110590947,0.9953941859022364,0.0002615653625401837,198.0192197947202,0.0,0.0,0.0,0.007347539525787797,8.85745359440048e-05,0.00017178610516190468,0.0006122405304265438,0.09261286525964472,0.09261286525964472,0.09261286525964472,0.09259017752308789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.0544375683,595.3480957744385,0.0,0.09261286525964472,0.09261286536817813,0.09261286536817813,0.37293001845813434,0.37293001845813434,0.5,9.801312346514683,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27083.05754282515,20587.43879178769,0.7601593268866985,0.7640261068538368,0.49418096468527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449382767328278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6170012797142,261.6170012797142,-11.532998720285775,245.9897868489887,277.2442157104347,111826.58234232965,112049.58104886628,-222.99870653662245,0.0,nan,277.2442157104347,4.094215710434696,270.9933299381635,-2.1566700618364507,264.7424441658642,-8.407555834135792,258.4915583935584,-14.658441606441556,252.24067262127605,-20.90932737872393,245.9897868489887,-27.160213151011277,1.0,1.0,25762.5980482374,25762.5980482374,276.66679450668846,3.516794506688484,276.66679450668846,276.66679450668846,82263.77943633258,82309.65589085422,-45.87645452163997,0.0,8575.796259387458,8575.796259387458,0.9087613572260071,3581.789880495678,276.66679450668846,3.516794506688484,1.0,0.002,0.1359320820981995,0.0049607738287253825,0.000210152627379548,0.0017898473878033019,0.10507631368977399,0.10507631368977399,0.0,1.51828497690909e-11,0.9997505197936217,0.9997505197936217,0.0,0.09258976029141279,2.3105076765336194e-05,0.0,0.0,0.0,1600627.3541400488,267.06889206109224,0.0,1.0,1282948.742976663,2604.448733663489,,,,,,,,,,,,,,,,,,,3.0,14597.33158722195,1520.9808651286203,0.37293001845813434,6.1796691888313084,3.1832204943556346
374.0,-28.902965057194,4.6814274267011715,35.03341848675324,28.78767291493716,5.820975336066156,-25.43057101788781,-38.96957599846644,2.34858129482928,-6.082894425158372,-6.082894425145782,40.06778700746462,37805.00301994306,20642.433806592413,20642.433806592413,58447.43682653547,82278.12991656437,82309.04605843296,20642.433806592413,102951.47986502537,102951.47986502537,102951.47986502537,130036.02151582,125610.19353178624,4425.827984033762,0.0,94717.9718702157,50244.84496667761,49414.585448375656,27084.541650794643,76499.12709917029,20588.423039747806,1521.0921784617876,0.0,0.8810380681120461,2.7714343987880574,0.0014957518510113484,1.0,1.0,-6.082894425158372,339932.5794508393,1557458.0848560922,4.581667598240109,1557458.0848560922,4.581667598240109,0.7601540135032617,0.09261261810965153,3.564046952635868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564046952635868,1.2807087066685554,1.281042170168042,2.782870869916117,5896.569438001602,14597.344720112076,6474.332058787854,0.0004339056709626575,26575.960734794746,2709.993803673502,19352.21178601827,1973.3764115185381,0.7281848426529793,0.7281848426529793,32271.64724516494,32395.05729023726,0.9952403532939944,0.8,4271.563239568052,4287.898129693729,0.9952403532939944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2927.1890962095663,3099.015535412006,7.051964573563907,4.6814274267011715,-1.7723663746737932,6.453793801374965,3.1825831074060322,3.5,0.9093094592588663,0.6,0.00026036064110590947,0.9955160408748335,0.00026153334593896784,198.02018190572397,0.0,0.0,0.0,0.007347539525787797,8.856313832765167e-05,0.00017179750277825778,0.0006122943662473017,0.09261261809969148,0.09261261809969148,0.09261261809969148,0.0925897920615633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.5915002014,595.3469472551236,0.0,0.09261261809969148,0.09261261810965153,0.09261261810965153,0.3729254036944475,0.3729254036944475,0.5,9.800627569922813,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27084.541650794643,20588.423039747806,0.7601540135032617,0.7640274999578315,0.49418868493668205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449452203251343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.615547436036,261.615547436036,-11.534452563963953,245.98859505142747,277.24249982062844,111827.68702477214,112050.08985650192,-222.4028317298001,0.0,nan,277.24249982062844,4.092499820628461,270.99171886682484,-2.1582811331751373,264.7409379129509,-8.409062087049051,258.4901569591128,-14.659843040887154,252.23937600527194,-20.91062399472804,245.98859505142747,-27.16140494857251,1.0,1.0,25762.5980482374,25762.5980482374,276.6649369095636,3.5149369095636303,276.6649369095636,276.6649369095636,82263.90809511137,82309.04605843296,-45.13796332158381,0.0,8575.796259387458,8575.796259387458,0.9087566423184099,3581.867187399047,276.6649369095636,3.5149369095636303,1.0,0.002,0.1359553347004848,0.004960347144008584,0.00021018780260963457,0.0017898122060581334,0.10509390130481729,0.10509390130481729,0.0,8.667767892323042e-12,0.9997489262337403,0.9997489262337403,0.0,0.09258936551081957,2.325259883195756e-05,0.0,0.0,0.0,1600625.270719287,267.0671055748416,0.0,1.0,1282954.8560054959,2604.4239104727512,,,,,,,,,,,,,,,,,,,3.0,14597.344720112076,1521.0921784617876,0.3729254036944475,6.1796691888313084,3.1825831074060322
375.0,-28.904147067497775,4.681077489386965,35.03345419948969,28.785325737576954,5.819204602594788,-25.43181190048695,-38.970727602113016,2.3468694352976915,-6.084642327531299,-6.084642327520158,40.067866719591365,37805.876509160866,20641.99251435144,20641.99251435144,58447.86902351231,82277.94993489394,82308.98307622399,20641.99251435144,102950.97559057543,102950.97559057543,102950.97559057543,130037.09833660559,125611.58339930195,4425.514937303646,0.0,94717.8659985032,50245.79257174474,49413.4149186205,27086.122746030167,76499.53766465068,20589.47975680622,1521.2071808887792,0.0,0.8810284758945024,2.7712544646809336,0.0014957518510113484,1.0,1.0,-6.084642327531299,339909.2090681675,1557461.5267013684,4.581992735563176,1557461.5267013684,4.581992735563176,0.760148654344553,0.09261239385557637,3.5641286146171427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5641286146171427,1.280716664629788,1.2810501302013224,2.78291734077452,5896.667904174208,14597.357553604967,6474.291373985094,0.0004338838380545383,26575.322116617204,2709.9286827425476,19352.09017642019,1973.3640107906567,0.7281977652613129,0.7281977652613129,32272.238788576073,32395.05729023726,0.9952631569495508,0.8,4271.641537867189,4287.898129693729,0.9952631569495508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2926.837531292306,3099.015535412006,7.0526608647242695,4.681077489386965,-1.7738703919303447,6.45494788131731,3.181946068631763,3.5,0.9091274481805037,0.6,0.00026036064110590947,0.9956374285608093,0.00026150145990620294,198.02114021020512,0.0,0.0,0.0,0.007347539525787797,8.855169835495457e-05,0.0001718089427509549,0.0006123491691057968,0.09261239377331944,0.09261239377331944,0.09261239377331944,0.09258977245066279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.24986166134,595.34576079636,0.0,0.09261239377331944,0.09261239385557637,0.09261239385557637,0.3729207658030317,0.3729207658030317,0.5,9.799948934399403,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27086.122746030167,20589.47975680622,0.760148654344553,0.7640290491653549,0.4941974509034244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449522408441415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6140894963136,261.6140894963136,-11.535910503686353,245.98739968135246,277.24077931126,111828.04065227219,112051.07007829638,-223.0294260242124,0.0,nan,277.24077931126,4.0907793112600075,270.9901033853131,-2.159896614686886,264.7394274592999,-8.410572540700059,258.4887515333192,-14.661248466680775,252.23807560733707,-20.91192439266291,245.98739968135246,-27.16260031864752,1.0,1.0,25762.5980482374,25762.5980482374,276.6631816630072,3.513181663007231,276.6631816630072,276.6631816630072,82263.41306576447,82308.98307622399,-45.5700104595162,0.0,8575.796259387458,8575.796259387458,0.908751636850381,3581.9492576902285,276.6631816630072,3.513181663007231,1.0,0.002,0.13597837464735862,0.004959928490369153,0.0002102226655298275,0.0017897773462583727,0.10511133276491375,0.10511133276491375,0.0,1.1788200190293585e-11,0.9997512217636154,0.9997512217636154,0.0,0.09258935390756563,2.303994801074474e-05,0.0,0.0,0.0,1600623.232251304,267.0653576724687,0.0,1.0,1282960.8369476288,2604.399623974951,,,,,,,,,,,,,,,,,,,3.0,14597.357553604967,1521.2071808887792,0.3729207658030317,6.1796691888313084,3.181946068631763
