time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
376.0,-28.905342001580454,4.680730671854041,35.033489175030745,28.783102856855862,5.817529924302991,-25.433054809075255,-38.971883326861985,2.345242729045948,-6.086421209467346,-6.08642120946631,40.067916889257916,37806.66721816416,20641.618136807956,20641.618136807956,58448.28535497212,82277.75908824068,82308.40679903375,20641.618136807956,102950.0249358417,102950.0249358417,102950.0249358417,130037.6332003377,125612.43431290399,4425.198887433707,0.0,94717.77137425104,50246.6794943155,49412.32431103949,27087.608264496,76499.9325755355,20590.465308633455,1521.3183970171679,0.0,0.8810188289808717,2.771071350921539,0.0014957518510113484,1.0,1.0,-6.086421209467346,339885.4257683726,1557463.6929531305,4.582319731516,1557463.6929531305,4.582319731516,0.7601433507003859,0.09261214457177457,3.564205424325129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564205424325129,1.2807242268286285,1.2810576943691643,2.7829608823368104,5896.760163519857,14597.370441829975,6474.25362294003,0.00043386343524463514,26574.72286188037,2709.8675757654623,19351.977336020198,1973.3525042721215,0.7282099398213966,0.7282099398213966,32272.795180595207,32395.05729023726,0.9952846056346912,0.8,4271.715183432216,4287.898129693729,0.9952846056346912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2926.4862252631806,3099.015535412006,7.05337956441317,4.680730671854041,-1.7753916252451498,6.456122297099191,3.1813095499198125,3.5,0.908945585691375,0.6,0.00026036064110590947,0.9957601597009019,0.00026146922887948683,198.02210900195462,0.0,0.0,0.0,0.007347539525787797,8.854021881643759e-05,0.00017182042228947188,0.00061240328113397,0.09261214418443096,0.09261214418443096,0.09261214418443096,0.09258940948048251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.7817686529,595.3446140297357,0.0,0.09261214418443096,0.09261214457177457,0.09261214457177457,0.37291614601269424,0.37291614601269424,0.5,9.799266889818176,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27087.608264496,20590.465308633455,0.7601433507003859,0.764030547311407,0.49420523581290904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449592335869725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6126357626775,261.6126357626775,-11.537364237322492,245.98620002922814,277.23907149609784,111829.2281404659,112051.61413521676,-222.3859947508571,0.0,nan,277.23907149609784,4.0890714960978585,270.9884972027924,-2.161502797207561,264.7379229093362,-8.412077090663786,258.48734861599706,-14.662651384002913,252.23677432261337,-20.913225677386606,245.98620002922814,-27.163799970771834,1.0,1.0,25762.5980482374,25762.5980482374,276.6613355829639,3.511335582963909,276.6613355829639,276.6613355829639,82263.53315856963,82308.40679903375,-44.87364046412404,0.0,8575.796259387458,8575.796259387458,0.9087469287610013,3582.026451446755,276.6613355829639,3.511335582963909,1.0,0.002,0.13600153469822757,0.004959503630522194,0.00021025770046487595,0.0017897422959208729,0.10512885023243797,0.10512885023243797,0.0,-3.614251259387302e-12,0.9997499242542478,0.9997499242542478,0.0,0.09258898452065507,2.3160051119496946e-05,0.0,0.0,0.0,1600621.1576089496,267.06357879053263,0.0,1.0,1282966.9238344268,2604.3749076064446,,,,,,,,,,,,,,,,,,,3.0,14597.370441829975,1521.3183970171679,0.37291614601269424,6.1796691888313084,3.1813095499198125
377.0,-28.906532246050816,4.680387527680965,35.03352450565824,28.780768426973395,5.815769419033664,-25.434302079538405,-38.97303968025369,2.3435392522055243,-6.088161381152361,-6.08816138113637,40.06799707732891,37807.52330027133,20641.17733007007,20641.17733007007,58448.700630341395,82277.57658019714,82308.35985521639,20641.17733007007,102949.53718528646,102949.53718528646,102949.53718528646,130038.72335583433,125613.83628498032,4424.887070854007,0.0,94717.66784851972,50247.61456746272,49411.170312285554,27089.186170547866,76500.35648283342,20591.51998880586,1521.4330832020075,0.0,0.8810092747221547,2.7708922311472914,0.0014957518510113484,1.0,1.0,-6.088161381152361,339862.16128204047,1557467.1553577434,4.582643591397786,1557467.1553577434,4.582643591397786,0.7601380070691657,0.09261191641100701,3.564286593074585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564286593074585,1.2807321460127419,1.2810656156152287,2.783007051217659,5896.857989838261,14597.383031748268,6474.213125785878,0.0004338417321254989,26574.088636013814,2709.8029027255807,19351.85628731637,1973.3401607395358,0.7282227643769611,0.7282227643769611,32273.3831459112,32395.05729023726,0.9953072715579965,0.8,4271.793008124921,4287.898129693729,0.9953072715579965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2926.135088675059,3099.015535412006,7.054075326172418,4.680387527680965,-1.776888147288541,6.457275674969506,3.1806733891130254,3.5,0.9087638254608644,0.6,0.00026036064110590947,0.9958824254018447,0.0002614371279831074,198.02307400102876,0.0,0.0,0.0,0.007347539525787797,8.852873441018808e-05,0.00017183190669572138,0.0006124581612980027,0.09261191636446899,0.09261191636446899,0.09261191636446899,0.09258939997394977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.42721632094,595.3434317899291,0.0,0.09261191636446899,0.09261191641100701,0.09261191641100701,0.3729115060904628,0.3729115060904628,0.5,9.798591411758354,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27089.186170547866,20591.51998880586,0.7601380070691657,0.7640317420410611,0.4942136878637329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449663028553466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.61117809428254,261.61117809428254,-11.538821905717441,245.9849969034071,277.23735928513344,111829.63796962806,112052.62588911525,-222.98791948720324,0.0,nan,277.23735928513344,4.087359285133459,270.9868868088444,-2.16311319115556,264.7364143324254,-8.41358566757458,258.4859418561204,-14.664058143879572,252.2354693797644,-20.91453062023558,245.9849969034071,-27.16500309659287,1.0,1.0,25762.5980482374,25762.5980482374,276.6595899373045,3.509589937304497,276.6595899373045,276.6595899373045,82263.03955696852,82308.35985521639,-45.32029824786878,0.0,8575.796259387458,8575.796259387458,0.9087419534385436,3582.108026039958,276.6595899373045,3.509589937304497,1.0,0.002,0.13602446742568955,0.0049590869363036185,0.000210292400477919,0.0017897076081841929,0.1051462002389595,0.1051462002389595,0.0,8.66211182642962e-12,0.999752378316242,0.999752378316242,0.0,0.09258898369232926,2.2932718677751103e-05,0.0,0.0,0.0,1600619.1280690935,267.0618386188476,0.0,1.0,1282972.878205257,2604.350729656592,,,,,,,,,,,,,,,,,,,3.0,14597.383031748268,1521.4330832020075,0.3729115060904628,6.1796691888313084,3.1806733891130254
378.0,-28.907725952050793,4.680048329275364,35.03355971153169,28.77854638444262,5.814094916802479,-25.435543865143124,-38.97419519545508,2.341912830014289,-6.089879704620785,-6.089879704629885,40.06806413934802,37808.31753400484,20640.703808418817,20640.703808418817,58449.02134242366,82277.3873903427,82308.17285002013,20640.703808418817,102948.87665843894,102948.87665843894,102948.87665843894,130039.57047300701,125614.99518932756,4424.575283679455,0.0,94717.57439569221,50248.50453978225,49410.077617677736,27090.69381456807,76500.7714322458,20592.524752142926,1521.543945084353,0.0,0.8809998851817561,2.7707153692317474,0.0014957518510113484,1.0,1.0,-6.089879704620785,339839.19011377584,1557470.0510036729,4.582961872296843,1557470.0510036729,4.582961872296843,0.7601327929471212,0.09261166266251403,3.564363379085715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564363379085715,1.280739707073834,1.281073178645026,2.7830505756937787,5896.950212980365,14597.395675783991,6474.175279215665,0.0004338213203499686,26573.48993973447,2709.741852695311,19351.743161385308,1973.3286251049349,0.7282349140166674,0.7282349140166674,32273.939361345416,32395.05729023726,0.9953287136259211,0.8,4271.8666303166865,4287.898129693729,0.9953287136259211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2925.784216624444,3099.015535412006,7.054759435483097,4.680048329275364,-1.7783698720251575,6.458418201300521,3.180037758407238,3.5,0.9085822166877823,0.6,0.00026036064110590947,0.9960050629520778,0.0002614049373747376,198.02404181600872,0.0,0.0,0.0,0.007347539525787797,8.851725970364e-05,0.00017184338140226947,0.0006125122556085085,0.09261166265840853,0.09261166265840853,0.09261166265840853,0.09258924958887384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.9943004139,595.342274400681,0.0,0.09261166265840853,0.09261166266251403,0.09261166266251403,0.37290688600119265,0.37290688600119265,0.5,9.797919018460115,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27090.69381456807,20592.524752142926,0.7601327929471212,0.7640317901132542,0.4942213892246879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449733444485882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60972471030266,261.60972471030266,-11.54027528969732,245.98379111940653,277.23565830117764,111830.82717053028,112053.15967851729,-222.33250798701852,0.0,nan,277.23565830117764,4.085658301177659,270.98528486486464,-2.1647151351353386,264.73491142845097,-8.415088571549006,258.48453799214343,-14.665462007856547,252.23416455577257,-20.91583544422741,245.98379111940653,-27.166208880593445,1.0,1.0,25762.5980482374,25762.5980482374,276.6578498076497,3.507849807649734,276.6578498076497,276.6578498076497,82262.81692831396,82308.17285002013,-45.35592170617019,0.0,8575.796259387458,8575.796259387458,0.9087372467194677,3582.1851959811434,276.6578498076497,3.507849807649734,1.0,0.002,0.1360472928010931,0.004958674669987932,0.00021032694374837873,0.0017896730556644922,0.10516347187418935,0.10516347187418935,0.0,-5.871293035086822e-13,0.999753536696686,0.999753536696686,0.0,0.09258883728620881,2.2825376305206443e-05,0.0,0.0,0.0,1600617.123968034,267.0601202953792,0.0,1.0,1282978.7577602675,2604.326855814892,,,,,,,,,,,,,,,,,,,4.0,14597.395675783991,1521.543945084353,0.37290688600119265,6.1796691888313084,3.180037758407238
379.0,-28.908934210553124,4.679712136813358,35.03359474048006,28.776420733798318,5.812506678278152,-25.43679012166735,-38.975351374223806,2.340362586760012,-6.091652831299314,-6.091652831293352,40.06812945026065,37809.0312013395,20640.343102062256,20640.343102062256,58449.37430340175,82277.16731171703,82307.80470914087,20640.343102062256,102948.14781120312,102948.14781120312,102948.14781120312,130040.38682028749,125616.12146646355,4424.265353823941,0.0,94717.4760389552,50249.339919146216,49409.04013312109,27092.239009084366,76501.27914220546,20593.55372685155,1521.6578749766172,0.0,0.8809902100724503,2.7705328759320085,0.0014957518510113484,1.0,1.0,-6.091652831299314,339815.4875952272,1557472.8710428923,4.583289837860725,1557472.8710428923,4.583289837860725,0.7601274195147281,0.0926114357201299,3.564437259647704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564437259647704,1.280746914070379,1.2810803875180872,2.783092600488462,5897.039258477462,14597.408210798923,6474.1388744090955,0.0004338016317722794,26572.911553594502,2709.6828737228825,19351.634344982263,1973.3175289198925,0.7282466697694095,0.7282466697694095,32274.474528292605,32395.05729023726,0.9953493443632803,0.8,4271.937466473306,4287.898129693729,0.9953493443632803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2925.433657920861,3099.015535412006,7.05548151679214,4.679712136813358,-1.7798830978918074,6.459595234705166,3.179402746101016,3.5,0.9084007846002903,0.6,0.00026036064110590947,0.9961292121751248,0.00026137235804719747,198.02502143928146,0.0,0.0,0.0,0.007347539525787797,8.850577978330365e-05,0.00017185486132260583,0.0006125658709498854,0.09261143569799649,0.09261143569799649,0.09261143569799649,0.09258906679699196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488685.5465218141,595.34112175847,0.0,0.09261143569799649,0.0926114357201299,0.0926114357201299,0.37290227184722313,0.37290227184722313,0.5,9.797247951775297,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27092.239009084366,20593.55372685155,0.7601274195147281,0.7640313333160395,0.4942274380936515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449804065894798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60828135096426,261.60828135096426,-11.541718649035715,245.9825814311313,277.2339812707844,111832.68914927618,112053.48813228899,-220.798983012834,0.0,nan,277.2339812707844,4.08398127078442,270.9837013028771,-2.1662986971228975,264.7334213349422,-8.416578665057784,258.4831413669993,-14.666858633000686,252.23286139905125,-20.917138600948732,245.9825814311313,-27.16741856886867,1.0,1.0,25762.5980482374,25762.5980482374,276.6560337530915,3.506033753091515,276.6560337530915,276.6560337530915,82263.1042401364,82307.80470914087,-44.700469004470506,0.0,8575.796259387458,8575.796259387458,0.9087327180567448,3582.2594459459424,276.6560337530915,3.506033753091515,1.0,0.002,0.1360700837755318,0.004958252596919078,0.00021036140984656275,0.0017896385966888176,0.10518070492328137,0.10518070492328137,0.0,6.535380309841132e-12,0.9997539075740169,0.9997539075740169,0.0,0.09258864474723977,2.2790972890140774e-05,0.0,0.0,0.0,1600615.0559050702,267.05834716870066,0.0,1.0,1282984.824774521,2604.3022211266657,,,,,,,,,,,,,,,,,,,3.0,14597.408210798923,1521.6578749766172,0.37290227184722313,6.1796691888313084,3.179402746101016
380.0,-28.910145798576224,4.679378420251624,35.03362984350758,28.774045372288697,5.8106986031025745,-25.438061358356638,-38.97653388613833,2.3386141599660877,-6.093456365944178,-6.093456365961094,40.06820165117649,37809.90977317014,20640.046048804685,20640.046048804685,58449.95582197483,82277.01406461469,82307.44970878719,20640.046048804685,102947.49575759187,102947.49575759187,102947.49575759187,130041.3304902113,125617.37263305126,4423.957857160046,0.0,94717.39323063406,50250.28892873825,49407.89366877312,27093.834732619438,76501.72840139255,20594.617727942874,1521.7749024752616,0.0,0.8809803466988753,2.7703472627300685,0.0014957518510113484,1.0,1.0,-6.093456365944178,339791.3799263688,1557475.9885884924,4.583624190013267,1557475.9885884924,4.583624190013267,0.7601219218757589,0.09261123549440503,3.564518677289565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.564518677289565,1.2807550425087453,1.2810885180728888,2.7831385073506167,5897.136529609696,14597.420414488524,6474.098460138955,0.0004337800290459193,26572.28136693521,2709.618612567514,19351.51354402429,1973.3052106503535,0.7282593946978159,0.7282593946978159,32275.064288844394,32395.05729023726,0.9953720797884099,0.8,4272.015528788317,4287.898129693729,0.9953720797884099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2925.083259736697,3099.015535412006,7.056225145079327,4.679378420251624,-1.7814135489394216,6.460791969191046,3.1787680752571035,3.5,0.9082194500734582,0.6,0.00026036064110590947,0.9962537202753777,0.00026133969269790265,198.02600377177194,0.0,0.0,0.0,0.007347539525787797,8.849403981941737e-05,0.0001718666012864921,0.0006126217102879798,0.09261123463295727,0.09261123463295727,0.09261123463295727,0.09258894748291797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.1203133079,595.33996243295,0.0,0.09261123463295727,0.09261123549440503,0.09261123549440503,0.37289765660859603,0.37289765660859603,0.5,9.79657932428153,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27093.834732619438,20594.617727942874,0.7601219218757589,0.7640344478924331,0.49423602006463807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449875548954225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60682590576215,261.60682590576215,-11.543174094237827,245.9813659748411,277.23228583666986,111832.39855383821,112055.04638129933,-222.64782746114335,0.0,nan,277.23228583666986,4.082285836669882,270.982101864319,-2.1678981356809572,264.7319178919719,-8.418082108028102,258.4817339195818,-14.668266080418164,252.2315499471892,-20.918450052810783,245.9813659748411,-27.168634025158866,1.0,1.0,25762.5980482374,25762.5980482374,276.6541888228095,3.5041888228095104,276.6541888228095,276.6541888228095,82262.80471963018,82307.44970878719,-44.64498915700824,0.0,8575.796259387458,8575.796259387458,0.9087277273502026,3582.3412706760128,276.6541888228095,3.5041888228095104,1.0,0.002,0.13609279951594694,0.004957825248360772,0.00021039574620850934,0.0017896042443147355,0.10519787310425467,0.10519787310425467,0.0,-9.476755317983088e-12,0.9997547192987741,0.9997547192987741,0.0,0.09258851974562157,2.2715748783461805e-05,0.0,0.0,0.0,1600612.9523300447,267.0565436340558,0.0,1.0,1282990.9957717448,2604.2771645654866,,,,,,,,,,,,,,,,,,,3.0,14597.420414488524,1521.7749024752616,0.37289765660859603,6.1796691888313084,3.1787680752571035
381.0,-28.9113523450423,4.679048836349093,35.03366456850603,28.77172763636338,5.808961330460749,-25.439320977480346,-38.977703371178336,2.3369299619921295,-6.095152004779038,-6.095152004793952,40.06826095121668,37810.756477284864,20639.55009361831,20639.55009361831,58450.30657090317,82276.80927454341,82307.19897717139,20639.55009361831,102946.7490707897,102946.7490707897,102946.7490707897,130042.03857286306,125618.39150085443,4423.647072008632,0.0,94717.28178475585,50251.228984248715,49406.725333896815,27095.28950207337,76502.01483597019,20595.585227965366,1521.8827347133724,0.0,0.8809711049110329,2.770172762728543,0.0014957518510113484,1.0,1.0,-6.095152004779038,339768.7157156369,1557478.5490929263,4.583937475857633,1557478.5490929263,4.583937475857633,0.7601168175888788,0.09261096006076583,3.5645999118970146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5645999118970146,1.2807628724448081,1.281096350047665,2.78318491938532,5897.234871141941,14597.432511201443,6474.057493036324,0.0004337581722858731,26571.64453958286,2709.553674249908,19351.391090613004,1973.2927238774714,0.7282722400484436,0.7282722400484436,32275.65272087468,32395.05729023726,0.9953947641021949,0.8,4272.093415256599,4287.898129693729,0.9953947641021949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2924.732936587093,3099.015535412006,7.056900763631041,4.679048836349093,-1.7828776928008265,6.4619265291499195,3.1781335909890025,3.5,0.9080381688540007,0.6,0.00026036064110590947,0.996377726971063,0.00026130716700923496,198.02698202634926,0.0,0.0,0.0,0.007347539525787797,8.84824306016508e-05,0.00017187821050425867,0.000612677054020497,0.09261095994674903,0.09261095994674903,0.09261095994674903,0.0925887045419767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.6270879027,595.3388242772592,0.0,0.09261095994674903,0.09261096006076583,0.09261096006076583,0.3728930447588522,0.3728930447588522,0.5,9.795911654496711,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27095.28950207337,20595.585227965366,0.7601168175888788,0.7640361720698191,0.49424523730983844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449947229705133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6053674670233,261.6053674670233,-11.544632532976664,245.9801473137332,277.2305876203011,111833.00960237642,112056.11536496515,-223.10576258873465,0.0,nan,277.2305876203011,4.080587620301117,270.9804995589999,-2.169500441000082,264.7304114977008,-8.419588502299177,258.4803234363721,-14.669676563627888,252.23023537503278,-20.9197646249672,245.9801473137332,-27.16985268626678,1.0,1.0,25762.5980482374,25762.5980482374,276.652463946853,3.5024639468530268,276.652463946853,276.652463946853,82262.29867382895,82307.19897717139,-44.90030334243784,0.0,8575.796259387458,8575.796259387458,0.9087227478184797,3582.4229114564996,276.652463946853,3.5024639468530268,1.0,0.002,0.13611546254213025,0.004957417964722842,0.00021043004759625731,0.0017895699512578416,0.10521502379812865,0.10521502379812865,0.0,-1.1459010823555715e-12,0.999755287796475,0.999755287796475,0.0,0.0925882970286588,2.26630321070316e-05,0.0,0.0,0.0,1600610.9745582105,267.05484799522094,0.0,1.0,1282996.7975339112,2604.2536075521357,,,,,,,,,,,,,,,,,,,3.0,14597.432511201443,1521.8827347133724,0.3728930447588522,6.1796691888313084,3.1781335909890025
382.0,-28.91256246417246,4.67872311777173,35.03369919811821,28.769521449599438,5.807297550811149,-25.44057646267111,-38.97886845571918,2.33531154908769,-6.09685931242899,-6.096859312439271,40.06832765499537,37811.51865117329,20639.086296869715,20639.086296869715,58450.60494804301,82276.61994953283,82307.00939233591,20639.086296869715,102946.09568920563,102946.09568920563,102946.09568920563,130042.88524850013,125619.54651444936,4423.338734050755,0.0,94717.19512578107,50252.093826625656,49405.668110172686,27096.7895592945,76502.45766946719,20596.584793049813,1521.9930129922463,0.0,0.8809617726563115,2.7699970706476544,0.0014957518510113484,1.0,1.0,-6.09685931242899,339745.89673742955,1557481.4292861843,4.5842538327692415,1557481.4292861843,4.5842538327692415,0.7601116268028496,0.09261070231365119,3.5646759063250144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5646759063250144,1.2807703966323905,1.2811038761943516,2.7832279038443106,5897.325950052547,14597.444668527287,6474.019959684805,0.00043373798929523754,26571.05375490624,2709.4934309785954,19351.278900913585,1973.2812837119288,0.7282842103068814,0.7282842103068814,32276.203192646746,32395.05729023726,0.9954159851249187,0.8,4272.166277201578,4287.898129693729,0.9954159851249187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2924.382966753308,3099.015535412006,7.057586688033383,4.67872311777173,-1.7843470902925702,6.4630702080643,3.177499797212158,3.5,0.9078570849177595,0.6,0.00026036064110590947,0.9965021175883975,0.00026127454875459757,198.02796318731157,0.0,0.0,0.0,0.007347539525787797,8.847086646619919e-05,0.00017188977463971028,0.0006127313382018118,0.09261070218043901,0.09261070218043901,0.09261070218043901,0.09258856020732241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.15316421294,595.3376802016493,0.0,0.09261070218043901,0.09261070231365119,0.09261070231365119,0.3728884303811843,0.3728884303811843,0.5,9.795247409529646,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27096.7895592945,20596.584793049813,0.7601116268028496,0.7640356496856854,0.4942523391149067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445001861289093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.6039129354446,261.6039129354446,-11.546087064555365,245.97892608152517,277.2288997893528,111834.23230639492,112056.74036930334,-222.50806290841928,0.0,nan,277.2288997893528,4.078899789352818,270.97890504779826,-2.171094952201713,264.72891030624004,-8.421089693759939,258.4789155646699,-14.671084435330101,252.22892082308135,-20.921079176918624,245.97892608152517,-27.171073918474804,1.0,1.0,25762.5980482374,25762.5980482374,276.65073453224176,3.500734532241779,276.65073453224176,276.65073453224176,82262.07860952482,82307.00939233591,-44.93078281109047,0.0,8575.796259387458,8575.796259387458,0.9087180894596365,3582.4992858566393,276.65073453224176,3.500734532241779,1.0,0.002,0.13613801309149048,0.004957009112231078,0.00021046416980466848,0.0017895358576403052,0.10523208490233424,0.10523208490233424,0.0,2.7444973810936135e-11,0.9997565017625911,0.9997565017625911,0.0,0.09258815177087262,2.2550542778572457e-05,0.0,0.0,0.0,1600608.9831344725,267.053140687571,0.0,1.0,1283002.639165675,2604.2298889640338,,,,,,,,,,,,,,,,,,,3.0,14597.444668527287,1521.9930129922463,0.3728884303811843,6.1796691888313084,3.177499797212158
383.0,-28.91378651145145,4.6784004004338335,35.03373365307672,28.767392585892253,5.80571324387166,-25.441836535814712,-38.980037975683786,2.3337632657566796,-6.098616645512948,-6.098616645507864,40.0683918727442,37812.23055676208,20638.726085619695,20638.726085619695,58450.956642381774,82276.38628479958,82306.64282399742,20638.726085619695,102945.36890961711,102945.36890961711,102945.36890961711,130043.6880203127,125620.65590592842,4423.032114384278,0.0,94717.09209467341,50252.93635775592,49404.61748546388,27098.319110695575,76502.93659615946,20597.603002217922,1522.1058612619981,0.0,0.8809521829334359,2.7698162398440944,0.0014957518510113484,1.0,1.0,-6.098616645512948,339722.4104030065,1557484.202139409,4.584578922220039,1557484.202139409,4.584578922220039,0.7601062972975379,0.09261046789522139,3.5647503236809213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5647503236809213,1.2807775948622697,1.2811110762984643,2.783270364800738,5897.415919724042,14597.456714062546,6473.9828957865,0.0004337180535702469,26570.470157604086,2709.4339206155096,19351.168114441236,1973.2699866357254,0.7282960369033293,0.7282960369033293,32276.74223849533,32395.05729023726,0.9954367657590036,0.8,4272.237626780165,4287.898129693729,0.9954367657590036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2924.0333095860487,3099.015535412006,7.058307447442002,4.6784004004338335,-1.7858451319292277,6.464245532363061,3.1768666201685685,3.5,0.9076761771910196,0.6,0.00026036064110590947,0.9966279569557673,0.0002612415588874203,198.02895565106638,0.0,0.0,0.0,0.007347539525787797,8.84592597113421e-05,0.00017190138139456737,0.0006127855049674815,0.09261046797145062,0.09261046797145062,0.09261046797145062,0.09258837249925637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488699.6604503853,595.336542115053,0.0,0.09261046797145062,0.09261046789522139,0.09261046789522139,0.3728838233766449,0.3728838233766449,0.5,9.79458456836872,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27098.319110695575,20597.603002217922,0.7601062972975379,0.7640354637748126,0.49425855057517226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450090208155486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60246755921406,261.60246755921406,-11.547532440785915,245.97770106239398,277.2272340560116,111836.10800031127,112057.21551509613,-221.1075147848704,0.0,nan,277.2272340560116,4.077234056011605,270.97732745731304,-2.1726725426869393,264.7274208585804,-8.42257914141959,258.47751425987605,-14.672485740123932,252.2276076611095,-20.92239233889049,245.97770106239398,-27.172298937606,1.0,1.0,25762.5980482374,25762.5980482374,276.64893445464804,3.498934454648065,276.64893445464804,276.64893445464804,82262.31260514467,82306.64282399742,-44.33021885274502,0.0,8575.796259387458,8575.796259387458,0.9087135277353459,3582.574075299326,276.64893445464804,3.498934454648065,1.0,0.002,0.1361605257270711,0.004956591189867208,0.00021049821147254774,0.0017895018051450938,0.10524910573627387,0.10524910573627387,0.0,1.6617641290794793e-11,0.9997569106296849,0.9997569106296849,0.0,0.09258795527489615,2.2512620325239998e-05,0.0,0.0,0.0,1600606.9333169418,267.05138335448703,0.0,1.0,1283008.6519029022,2604.2054759653647,,,,,,,,,,,,,,,,,,,3.0,14597.456714062546,1522.1058612619981,0.3728838233766449,6.1796691888313084,3.1768666201685685
384.0,-28.91500431593769,4.678081023486888,35.03376873798138,28.76504062386232,5.803918740753512,-25.443112010281506,-38.981221116241045,2.332026434641337,-6.100349047514271,-6.100349047495227,40.06847895159556,37813.07619110296,20638.325291635825,20638.325291635825,58451.40148273879,82276.23986296185,82306.66310970999,20638.325291635825,102944.98840134582,102944.98840134582,102944.98840134582,130044.90922270337,125622.17855893914,4422.73066376423,0.0,94717.01891480436,50253.8552413117,49403.51519276962,27099.920821357548,76503.43601412716,20598.67494630889,1522.2215363719456,0.0,0.880942639457397,2.7696379835924945,0.0014957518510113484,1.0,1.0,-6.100349047514271,339699.25851510506,1557487.9621163479,4.584902448490604,1557487.9621163479,4.584902448490604,0.7601009273087985,0.09261025714895277,3.5648305252052808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5648305252052808,1.2807856697788342,1.2811191533175286,2.78331543623599,5897.511420686917,14597.468440233251,6473.94309199589,0.00043369682402814955,26569.851847122543,2709.3708704932415,19351.049138247432,1973.2578544403475,0.7283085073108192,0.7283085073108192,32277.323179738294,32395.05729023726,0.9954591615900628,0.8,4272.314521747408,4287.898129693729,0.9954591615900628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2923.6838247531623,3099.015535412006,7.059014082474618,4.678081023486888,-1.7873268504310014,6.465407873917889,3.176233805634589,3.5,0.9074953730384541,0.6,0.00026036064110590947,0.9967531715430171,0.0002612087410796596,198.02994306300516,0.0,0.0,0.0,0.007347539525787797,8.84475192125369e-05,0.00017191312189337256,0.0006128411446088307,0.09261025670260692,0.09261025670260692,0.09261025670260692,0.0925884467455312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.2371126727,595.3353825739695,0.0,0.09261025670260692,0.09261025714895277,0.09261025714895277,0.37287921567455706,0.37287921567455706,0.5,9.793930272799251,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,27099.920821357548,20598.67494630889,0.7601009273087985,0.7640362907614388,0.4942663775796996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450162628184227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.60101113252614,261.60101113252614,-11.548988867473838,245.97647211230483,277.2255501527303,111835.92190412806,112058.71987284777,-222.79796871969796,0.0,nan,277.2255501527303,4.0755501527303295,270.9757345446663,-2.174265455333682,264.72591893657915,-8.424081063420829,258.4761033284965,-14.673896671503485,252.22628772037984,-20.923712279620133,245.97647211230483,-27.173527887695144,1.0,1.0,25762.5980482374,25762.5980482374,276.6472044181218,3.4972044181218394,276.6472044181218,276.6472044181218,82261.6935831961,82306.66310970999,-44.969526513887104,0.0,8575.796259387458,8575.796259387458,0.9087086114041815,3582.6546778313073,276.6472044181218,3.4972044181218394,1.0,0.002,0.1361827481477618,0.004956179078876563,0.0002105318150525905,0.0017894681830238172,0.10526590752629525,0.10526590752629525,0.0,-1.92359236178552e-12,0.9997600436827798,0.9997600436827798,0.0,0.09258803473271049,2.222241624227657e-05,0.0,0.0,0.0,1600604.9125367096,267.0496509524857,0.0,1.0,1283014.5792796607,2604.1814098695495,,,,,,,,,,,,,,,,,,,3.0,14597.468440233251,1522.2215363719456,0.37287921567455706,6.1796691888313084,3.176233805634589
385.0,-28.91623031573749,4.677765573093483,35.033803293491864,28.762861538585298,5.802280903760244,-25.444379193804664,-38.982399262581,2.330429780745036,-6.102040065980077,-6.102040066005444,40.068533854486596,37813.82159075655,20637.85408569311,20637.85408569311,58451.67567644967,82276.03714484072,82306.32634530998,20637.85408569311,102944.18043100309,102944.18043100309,102944.18043100309,130045.53722278378,125623.1115045377,4422.425718246086,0.0,94716.93124639212,50254.715688429475,49402.461731069605,27101.35679178069,76503.8185228503,20599.628760084404,1522.328404856276,0.0,0.8809334361562718,2.7694639942560597,0.0014957518510113484,1.0,1.0,-6.102040065980077,339676.6608739362,1557490.332771515,4.5852144470695455,1557490.332771515,4.5852144470695455,0.7600958475382261,0.09260998252618176,3.5649057784180607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5649057784180607,1.2807930930699611,1.281126578541489,2.7833580597106904,5897.60173471513,14597.480250666329,6473.905757971496,0.0004336767924136388,26569.266380000397,2709.3111694615795,19350.937544350127,1973.2464750297122,0.7283203558422766,0.7283203558422766,32277.868275416655,32395.05729023726,0.9954801756325456,0.8,4272.386672097963,4287.898129693729,0.9954801756325456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2923.334571567502,3099.015535412006,7.059696240867507,4.677765573093483,-1.7887820864327217,6.466547659526205,3.1756014609229832,3.5,0.9073147031208524,0.6,0.00026036064110590947,0.9968792459188819,0.0002611757062571002,198.03093712975874,0.0,0.0,0.0,0.007347539525787797,8.843582970312146e-05,0.000171924811402788,0.0006128957536232343,0.09260998221809492,0.09260998221809492,0.09260998221809492,0.09258816284777474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.6595927531,595.3342716191224,0.0,0.09260998221809492,0.09260998252618176,0.09260998252618176,0.3728746359234487,0.3728746359234487,0.5,9.793275675811286,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,27101.35679178069,20599.628760084404,0.7600958475382261,0.7640360547361595,0.4942736496147869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445023467958221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5995591618912,261.5995591618912,-11.550440838108784,245.9752399546545,277.22387836911264,111837.29798337271,112059.41428403476,-222.11630066205007,0.0,nan,277.22387836911264,4.073878369112663,270.9741506862455,-2.1758493137544974,264.72442300333694,-8.42557699666304,258.47469532045557,-14.67530467954441,252.22496763754185,-20.925032362458126,245.9752399546545,-27.174760045345465,1.0,1.0,25762.5980482374,25762.5980482374,276.64547413044176,3.495474130441778,276.64547413044176,276.64547413044176,82261.55138661589,82306.32634530998,-44.774958694091765,0.0,8575.796259387458,8575.796259387458,0.9087039983635431,3582.730307310151,276.64547413044176,3.495474130441778,1.0,0.002,0.13620497277637994,0.004955774585636337,0.00021056543976028923,0.0017894345502139004,0.10528271988014462,0.10528271988014462,0.0,-1.0025810476960162e-11,0.9997600189461423,0.9997600189461423,0.0,0.09258775788497738,2.2224641204375938e-05,0.0,0.0,0.0,1600602.9399873842,267.0479599340199,0.0,1.0,1283020.365007559,2604.1579191981914,,,,,,,,,,,,,,,,,,,3.0,14597.480250666329,1522.328404856276,0.3728746359234487,6.1796691888313084,3.1756014609229832
386.0,-28.91747544123739,4.677452021107746,35.03383702777925,28.760720800515287,5.80067814494387,-25.445660082608185,-38.98359068026764,2.328862820698637,-6.10385525392536,-6.103855253959099,40.068579296882376,37814.534896805635,20637.626417038726,20637.626417038726,58452.161313844364,82275.81869013346,82305.51555130638,20637.626417038726,102943.14196834511,102943.14196834511,102943.14196834511,130045.99768906456,125623.87730756968,4422.120381494885,0.0,94716.84296638223,50255.55929626731,49401.426300127685,27102.85572071945,76504.28202084714,20600.62140482633,1522.4411760218252,0.0,0.8809236069609652,2.7692772386956572,0.0014957518510113484,1.0,1.0,-6.10385525392536,339652.4052291155,1557492.2949340688,4.585547668603874,1557492.2949340688,4.585547668603874,0.7600904353808619,0.09260975464460452,3.5649798386722553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5649798386722553,1.2808003783897275,1.2811338657581646,2.783400051110453,5897.690709452398,14597.491856326476,6473.868961527598,0.0004336570551448559,26568.689656786017,2709.252360060369,19350.827557316894,1973.235259473612,0.72833202567724,0.72833202567724,32278.404727667956,32395.05729023726,0.9955008565479571,0.8,4272.457678380941,4287.898129693729,0.9955008565479571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2922.9856508336693,3099.015535412006,7.06046107723883,4.677452021107746,-1.7903108731890987,6.467762894296845,3.1749697684267844,3.5,0.9071342195505098,0.6,0.00026036064110590947,0.9970073046773389,0.0002611421600267712,198.03194671425217,0.0,0.0,0.0,0.007347539525787797,8.842400996803919e-05,0.0001719366311378703,0.0006129506235357359,0.09260975379150174,0.09260975379150174,0.09260975379150174,0.09258774448604545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.0636671283,595.3331661858014,0.0,0.09260975379150174,0.09260975464460452,0.09260975464460452,0.37287004873240936,0.37287004873240936,0.5,9.792615407375523,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27102.85572071945,20600.62140482633,0.7600904353808619,0.7640377737015605,0.4942799788187191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450307216581688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59811228733923,261.59811228733923,-11.551887712660744,245.97400218800362,277.2222223866621,111838.8602812427,112060.19700408663,-221.33672284394143,0.0,nan,277.2222223866621,4.072222386662133,270.97257834695205,-2.1774216530479293,264.72293430720543,-8.427065692794542,258.4732902674809,-14.6767097325191,252.22364622773154,-20.926353772268442,245.97400218800362,-27.175997811996353,1.0,1.0,25762.5980482374,25762.5980482374,276.6435643980307,3.493564398030742,276.6435643980307,276.6435643980307,82262.09727853209,82305.51555130638,-43.4182727742882,0.0,8575.796259387458,8575.796259387458,0.908699458414136,3582.8047378656165,276.6435643980307,3.493564398030742,1.0,0.002,0.136227410664651,0.004955346532384475,0.00021059934005862891,0.0017894006545837425,0.10529967002931445,0.10529967002931445,0.0,-5.3576288371048886e-12,0.9997577157435106,0.9997577157435106,0.0,0.09258731675905679,2.243788554773583e-05,0.0,0.0,0.0,1600600.822550597,267.0461447460746,0.0,1.0,1283026.5755130628,2604.132704222564,,,,,,,,,,,,,,,,,,,3.0,14597.491856326476,1522.4411760218252,0.37287004873240936,6.1796691888313084,3.1749697684267844
387.0,-28.918717642379026,4.677141983748048,35.033871355165566,28.758262597862654,5.7988000137880285,-25.44696587676035,-38.98480088738722,2.3270482477501466,-6.105565881185328,-6.1055658811274,40.068663856449945,37815.43321288917,20637.204527812486,20637.204527812486,58452.637740701655,82275.67875441817,82305.54805417862,20637.204527812486,102942.75258199111,102942.75258199111,102942.75258199111,130047.18130028543,125625.36224356771,4421.819056717728,0.0,94716.76843288926,50256.522889858075,49400.27282559021,27104.428718294326,76504.70154388454,20601.67353859234,1522.5549941458244,0.0,0.8809141867905538,2.769101249961912,0.0014957518510113484,1.0,1.0,-6.105565881185328,339629.54803323734,1557495.9461442302,4.585867028247519,1557495.9461442302,4.585867028247519,0.7600851415358219,0.09260952585734686,3.5650638450013514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5650638450013514,1.280808815048004,1.2811423046131292,2.783447305418284,5897.790835660329,14597.503037968438,6473.826738242355,0.0004336347239134123,26568.04269177215,2709.186387988982,19350.70134909172,1973.2223898162697,0.7283450110942661,0.7283450110942661,32279.01322118508,32395.05729023726,0.995524314849646,0.8,4272.538220242331,4287.898129693729,0.995524314849646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2922.636728258608,3099.015535412006,7.061159646792208,4.677141983748048,-1.7917756531445983,6.468917636892646,3.174338122866243,3.5,0.9069537493903551,0.6,0.00026036064110590947,0.9971350803593483,0.00026110869653896894,198.03295393784745,0.0,0.0,0.0,0.007347539525787797,8.841200532269681e-05,0.00017194863578321264,0.0006130078646280371,0.0926095255472893,0.0926095255472893,0.0926095255472893,0.0925877918418667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.6172660836,595.332014016623,0.0,0.0926095255472893,0.09260952585734686,0.09260952585734686,0.372865432567308,0.372865432567308,0.5,9.791963370487181,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,-5.792344381916337e-11,27104.428718294326,20601.67353859234,0.7600851415358219,0.7640398114248197,0.49428901034529915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445038088590984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59664481431537,261.59664481431537,-11.553355185684609,245.97275783389586,277.22053179472545,111837.87214239831,112062.35993201437,-224.48778961608977,0.0,nan,277.22053179472545,4.070531794725468,270.9709770025744,-2.179022997425591,264.7214222103955,-8.428577789604503,258.47186741823947,-14.678132581760508,252.2223126260614,-20.927687373938568,245.97275783389586,-27.177242166104122,1.0,1.0,25762.5980482374,25762.5980482374,276.6418575609329,3.4918575609329423,276.6418575609329,276.6418575609329,82261.12327082623,82305.54805417862,-44.42478335239866,0.0,8575.796259387458,8575.796259387458,0.9086943087179055,3582.8891642263584,276.6418575609329,3.4918575609329423,1.0,0.002,0.13624955311691217,0.00495493885788871,0.00021063282874984152,0.001789367156300503,0.10531641437492076,0.10531641437492076,0.0,-1.4949655662704897e-11,0.9997609050824028,0.9997609050824028,0.0,0.09258738339039328,2.2142466953579562e-05,0.0,0.0,0.0,1600598.827041881,267.04443411881465,0.0,1.0,1283032.428215089,2604.108942268018,,,,,,,,,,,,,,,,,,,3.0,14597.503037968438,1522.5549941458244,0.372865432567308,6.1796691888313084,3.174338122866243
388.0,-28.919950951767124,4.676836302552736,35.03390480171235,28.756086655799322,5.797176151851514,-25.448238241413293,-38.98598357392473,2.3254634409108474,-6.107218613068255,-6.107218613076004,40.068707119016494,37816.177073387415,20636.68182738971,20636.68182738971,58452.85890077712,82275.45439654781,82305.13441914381,20636.68182738971,102941.81624653352,102941.81624653352,102941.81624653352,130047.60461387342,125626.09247954532,4421.512134328101,0.0,94716.66935947775,50257.39203421441,49399.19702807037,27105.78836733991,76504.98539541027,20602.573814949712,1522.657380013766,0.0,0.8809052289620753,2.7689312258740792,0.0014957518510113484,1.0,1.0,-6.107218613068255,339607.4655762818,1557497.814188139,4.58617071784689,1557497.814188139,4.58617071784689,0.7600802284641904,0.09260921211451593,3.565139851620299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.565139851620299,1.2808161835248353,1.2811496750085218,2.7834906347052493,5897.882645220037,14597.514236690859,6473.788426854144,0.0004336143066614661,26567.448487730584,2709.125796039482,19350.586833788562,1973.2107125051432,0.7283569908011708,0.7283569908011708,32279.563766933257,32395.05729023726,0.9955455392766245,0.8,4272.611091978991,4287.898129693729,0.9955455392766245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2922.288074949854,3099.015535412006,7.061823235118197,4.676836302552736,-1.7932038340211625,6.470040136573899,3.1737070149645805,3.5,0.906773432847023,0.6,0.00026036064110590947,0.9972619588957174,0.00026107547649186435,198.03395396180923,0.0,0.0,0.0,0.007347539525787797,8.840027512286955e-05,0.0001719603659830399,0.0006130627536653472,0.0926092112357446,0.0926092112357446,0.0926092112357446,0.09258739118249852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.98345705855,595.3309207975507,0.0,0.0926092112357446,0.09260921211451593,0.09260921211451593,0.37286084311852113,0.37286084311852113,0.5,9.791308772997914,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27105.78836733991,20602.573814949712,0.7600802284641904,0.764039867450048,0.4942968994495894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450454382963371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59518441172077,261.59518441172077,-11.554815588279212,245.97151193744563,277.21885688598735,111839.54030127761,112062.94648664065,-223.40618536305155,0.0,nan,277.21885688598735,4.068856885987373,270.96938789628774,-2.1806121037122352,264.7199189065721,-8.430081093427873,258.47044991687727,-14.679550083122706,252.2209809271545,-20.929019072845477,245.97151193744563,-27.17848806255435,1.0,1.0,25762.5980482374,25762.5980482374,276.6401565961413,3.4901565961413326,276.6401565961413,276.6401565961413,82260.90882845983,82305.13441914381,-44.2255906839855,0.0,8575.796259387458,8575.796259387458,0.9086896493730656,3582.9655508784003,276.6401565961413,3.4901565961413326,1.0,0.002,0.13627177124524076,0.004954541536708482,0.0002106664593221443,0.0017893335383982467,0.10533322966107214,0.10533322966107214,0.0,-2.279609227079371e-12,0.9997600873106796,0.9997600873106796,0.0,0.0925869939893817,2.2218125134240853e-05,0.0,0.0,0.0,1600596.8990304768,267.0427813869317,0.0,1.0,1283038.0827814233,2604.085985039086,,,,,,,,,,,,,,,,,,,3.0,14597.514236690859,1522.657380013766,0.37286084311852113,6.1796691888313084,3.1737070149645805
