time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
389.0,-28.921187836415044,4.676534149714566,35.033938623438246,28.75392084186899,5.795542820722992,-25.44951477069433,-38.9871706260368,2.32386975476002,-6.108918144203017,-6.108918144189592,40.068784822782625,37816.90602241588,20636.25837197083,20636.25837197083,58453.16439438671,82275.26062382858,82305.07592204396,20636.25837197083,102941.3342940148,102941.3342940148,102941.3342940148,130048.66593541042,125627.45380430503,4421.212131105393,0.0,94716.59275065007,50258.238148369375,49398.17178031189,27107.33164139562,76505.50342170752,20603.604693620604,1522.7695757922725,0.0,0.8808958922805098,2.768756395931804,0.0014957518510113484,1.0,1.0,-6.108918144203017,339584.7590022766,1557501.16938008,4.586487255659311,1557501.16938008,4.586487255659311,0.7600749851068642,0.09260896985009173,3.5652141386772236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5652141386772236,1.2808235933710586,1.2811570867840778,2.783532531044164,5897.971418534775,14597.525572138036,6473.751598131731,0.00043359459598433375,26566.87342370748,2709.067155828696,19350.47675027269,1973.1994871105517,0.7283686131091702,0.7283686131091702,32280.101854950954,32395.05729023726,0.9955662835254409,0.8,4272.682314776469,4287.898129693729,0.9955662835254409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2921.9398344700394,3099.015535412006,7.062519949427258,4.676534149714566,-1.7946584284907585,6.471192578205325,3.173076704443575,3.5,0.9065933441267358,0.6,0.00026036064110590947,0.9973892227385605,0.00026104216405209365,198.03495689489998,0.0,0.0,0.0,0.007347539525787797,8.838850307038237e-05,0.0001719721380355271,0.0006131174979828124,0.09260896985167397,0.09260896985167397,0.09260896985167397,0.09258738568287125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488720.4819942886,595.3297862025365,0.0,0.09260896985167397,0.09260896985009173,0.09260896985009173,0.3728562371930688,0.3728562371930688,0.5,9.790661279041746,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27107.33164139562,20603.604693620604,0.7600749851068642,0.7640386871541235,0.49430308057662936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450527354660023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59372860817024,261.59372860817024,-11.556271391829739,245.9702640754479,277.2171931408849,111840.94637199272,112063.64901635393,-222.70264436120544,0.0,nan,277.2171931408849,4.0671931408849105,270.96780732780365,-2.1821926721963223,264.7184215147052,-8.431578485294779,258.4690357016411,-14.680964298358901,252.21964988853875,-20.930350111461223,245.9702640754479,-27.17973592455209,1.0,1.0,25762.5980482374,25762.5980482374,276.6384502438419,3.4884502438418963,276.6384502438419,276.6384502438419,82260.71469828395,82305.07592204396,-44.36122376001731,0.0,8575.796259387458,8575.796259387458,0.9086850954027537,3583.04020937061,276.6384502438419,3.4884502438418963,1.0,0.002,0.1362937593482822,0.004954136681432424,0.00021069971375683996,0.0017893003010233147,0.10534985687841998,0.10534985687841998,0.0,1.4780154530824596e-11,0.9997625706837933,0.9997625706837933,0.0,0.09258698176570561,2.198808438611776e-05,0.0,0.0,0.0,1600594.9163841894,267.04108185579696,0.0,1.0,1283043.8974090773,2604.0623782725875,,,,,,,,,,,,,,,,,,,3.0,14597.525572138036,1522.7695757922725,0.3728562371930688,6.1796691888313084,3.173076704443575
390.0,-28.922437030004478,4.6762347125101025,35.03397216949045,28.751741477195196,5.793909049839245,-25.450802422093354,-38.98836309146134,2.3222744397310735,-6.110665051590956,-6.1106650515828695,40.06884451618562,37817.623299352286,20635.932477801154,20635.932477801154,58453.55577715344,82275.04690504653,82304.62628320015,20635.932477801154,102940.5587610013,102940.5587610013,102940.5587610013,130049.39471253013,125628.48254860929,4420.912163920842,0.0,94716.504582988,50259.08096942007,49397.1373484088,27108.83595152884,76505.97329993764,20604.6047080548,1522.8810298406256,0.0,0.8808863703329657,2.7685767015036404,0.0014957518510113484,1.0,1.0,-6.110665051590956,339561.42070130917,1557503.74690244,4.586810078970891,1557503.74690244,4.586810078970891,0.7600696962752758,0.0926087305720749,3.56528960971734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.56528960971734,1.280831010876621,1.2811645062209673,2.7835753346393446,5898.062114216672,14597.53679485053,6473.713813867036,0.0004335744348850487,26566.286319303308,2709.0072878407314,19350.363810576997,1973.1879704666728,0.7283804585256181,0.7283804585256181,32280.6485166908,32395.05729023726,0.9955873583949999,0.8,4272.754672415193,4287.898129693729,0.9955873583949999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2921.591872942835,3099.015535412006,7.063249548615145,4.6762347125101025,-1.7961402328181757,6.472374945328278,3.1724469488416482,3.5,0.9064134139547566,0.6,0.00026036064110590947,0.9975177708428422,0.00026100852407463424,198.03596981905818,0.0,0.0,0.0,0.007347539525787797,8.837667879251508e-05,0.0001719839623133944,0.0006131726338739637,0.09260873056394289,0.09260873056394289,0.09260873056394289,0.09258715205413395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.89270002133,595.3286792999775,0.0,0.09260873056394289,0.0926087305720749,0.0926087305720749,0.37285165351513977,0.37285165351513977,0.5,9.790013933659816,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27108.83595152884,20604.6047080548,0.7600696962752758,0.76403911035795,0.4943094201427944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450600538635663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59227540846746,261.59227540846746,-11.55772459153252,245.96901247516615,277.21553834176297,111842.27523825833,112064.57955190683,-222.30431364849161,0.0,nan,277.21553834176297,4.065538341762988,270.9662331684286,-2.183766831571404,264.71692799512056,-8.43307200487942,258.46762282183823,-14.682377178161744,252.21831764848827,-20.93168235151171,245.96901247516615,-27.180987524833824,1.0,1.0,25762.5980482374,25762.5980482374,276.6366509053005,3.4866509053005075,276.6366509053005,276.6366509053005,82260.79988177965,82304.62628320015,-43.826401420505135,0.0,8575.796259387458,8575.796259387458,0.9086804688132727,3583.1160577659266,276.6366509053005,3.4866509053005075,1.0,0.002,0.13631575114645053,0.004953723105546915,0.0002107329531107114,0.001789267053402401,0.1053664765553557,0.1053664765553557,0.0,6.513112531941756e-12,0.9997625300045401,0.9997625300045401,0.0,0.09258673877724641,2.1991794828500217e-05,0.0,0.0,0.0,1600592.8784264664,267.039334948409,0.0,1.0,1283049.8740675105,2604.03811399821,,,,,,,,,,,,,,,,,,,3.0,14597.53679485053,1522.8810298406256,0.37285165351513977,6.1796691888313084,3.1724469488416482
391.0,-28.92369178860254,4.675938212886739,35.03400559673755,28.749553381372266,5.792266536799716,-25.452095956086303,-38.98956774557007,2.3206707017126775,-6.1123948302386,-6.112394830242143,40.068908182699886,37818.36732503579,20635.579968193048,20635.579968193048,58453.94729322883,82274.83713136446,82304.27790778229,20635.579968193048,102939.85787597534,102939.85787597534,102939.85787597534,130050.19866863161,125629.58590326307,4420.61276536854,0.0,94716.41980249713,50259.94998695505,49396.07757282453,27110.340792656258,76506.41836548079,20605.60603542655,1522.9921032385732,0.0,0.8808769239883967,2.7683987780873642,0.0014957518510113484,1.0,1.0,-6.1123948302386,339538.31247827754,1557506.4959835908,4.5871303435992505,1557506.4959835908,4.5871303435992505,0.760064441573094,0.09260848725939222,3.5653652503319284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5653652503319284,1.2808384676319338,1.2811719649178268,2.7836181848314725,5898.152908631909,14597.547729744407,6473.675855505425,0.0004335542319232406,26565.698926268273,2708.9473904206097,19350.250350493967,1973.1764007580537,0.7283922927907747,0.7283922927907747,32281.196404392525,32395.05729023726,0.9956084806172901,0.8,4272.827192325576,4287.898129693729,0.9956084806172901,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2921.2440582013987,3099.015535412006,7.06396985567112,4.675938212886739,-1.7976105754122598,6.473548788298999,3.171817508867826,3.5,0.906233573962236,0.6,0.00026036064110590947,0.9976469096106482,0.0002609747382543594,198.0369872661042,0.0,0.0,0.0,0.007347539525787797,8.836473513813439e-05,0.00017199590596777507,0.0006132282263368632,0.0926084873589291,0.0926084873589291,0.0926084873589291,0.0925869615650018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.3148351961,595.3275688706373,0.0,0.0926084873589291,0.09260848725939222,0.09260848725939222,0.3728470642663136,0.3728470642663136,0.5,9.789368204461335,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27110.340792656258,20605.60603542655,0.760064441573094,0.7640397830935828,0.4943162695758765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450674451658978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.59082303856957,261.59082303856957,-11.55917696143041,245.96775677563076,277.2138893015075,111843.4634347881,112065.64080986922,-222.1773750811472,0.0,nan,277.2138893015075,4.0638893015075155,270.9646627963251,-2.1853372036748624,264.7154362911456,-8.434563708854398,258.46620978599503,-14.683790214004944,252.21698328081348,-20.933016719186497,245.96775677563076,-27.182243224369216,1.0,1.0,25762.5980482374,25762.5980482374,276.63488050354255,3.48488050354257,276.63488050354255,276.63488050354255,82260.7653303575,82304.27790778229,-43.512577424786286,0.0,8575.796259387458,8575.796259387458,0.9086758317897364,3583.192076583588,276.63488050354255,3.48488050354257,1.0,0.002,0.13633768562038917,0.004953313002392404,0.00021076611104768942,0.001789233911267669,0.10538305552384471,0.10538305552384471,0.0,2.2315358328556245e-11,0.9997631486380791,0.9997631486380791,0.0,0.0925865528130594,2.193444633281808e-05,0.0,0.0,0.0,1600590.860408289,267.0376051697614,0.0,1.0,1283055.7920655985,2604.0140881948223,,,,,,,,,,,,,,,,,,,3.0,14597.547729744407,1522.9921032385732,0.3728470642663136,6.1796691888313084,3.171817508867826
392.0,-28.924949103650007,4.675644504637145,35.034038704488985,28.74723271178084,5.79050706832046,-25.453403486370647,-38.990782003942854,2.3189614491125936,-6.114130534386675,-6.114130534390841,40.068965826485275,37819.17971585116,20635.245018789807,20635.245018789807,58454.42473464097,82274.66311237236,82303.82188933746,20635.245018789807,102939.06690812726,102939.06690812726,102939.06690812726,130050.89422772336,125630.58130753906,4420.312920184297,0.0,94716.34364586326,50260.860242430615,49394.98155936961,27111.827319596086,76506.8088789657,20606.593646971818,1523.1024619473922,0.0,0.880867468029602,2.7682202542568186,0.0014957518510113484,1.0,1.0,-6.114130534386675,339515.12633800844,1557508.9850095683,4.587450938662954,1557508.9850095683,4.587450938662954,0.760059194980105,0.09260823804542262,3.565444867982774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.565444867982774,1.2808464150844148,1.2811799144396192,2.7836630730998233,5898.2480214861,14597.558511512825,6473.635797340825,0.0004335330243687889,26565.08434512719,2708.884720585235,19350.13061395928,1973.1641910294834,0.7284046367994559,0.7284046367994559,32281.773096451692,32395.05729023726,0.9956307134049074,0.8,4272.903524859263,4287.898129693729,0.9956307134049074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2920.8964297826774,3099.015535412006,7.064695895542292,4.675644504637145,-1.7990833121172773,6.474727816754422,3.171188456002295,3.5,0.9060538445720843,0.6,0.00026036064110590947,0.9977763295811212,0.0002609408876388279,198.038006796587,0.0,0.0,0.0,0.007347539525787797,8.835269777099537e-05,0.0001720079433349141,0.0006132848388157412,0.09260823795794158,0.09260823795794158,0.09260823795794158,0.09258670565384824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488730.70900666824,595.3264672419505,0.0,0.09260823795794158,0.09260823804542262,0.09260823804542262,0.3728424753324193,0.3728424753324193,0.5,9.788722233766178,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27111.827319596086,20606.593646971818,0.760059194980105,0.7640421237162861,0.49432436498144056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450748694717181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5893604829081,261.5893604829081,-11.560639517091886,245.96649621734204,277.2122247484845,111843.5649681657,112067.30052372593,-223.7355555602374,0.0,nan,277.2122247484845,4.062224748484539,270.9630790422447,-2.1869209577552624,264.71393333602407,-8.436066663975907,258.4647876297809,-14.685212370219062,252.21564192357232,-20.934358076427657,245.96649621734204,-27.183503782657937,1.0,1.0,25762.5980482374,25762.5980482374,276.633091624338,3.4830916243380443,276.633091624338,276.633091624338,82260.42889966803,82303.82188933746,-43.3929896694317,0.0,8575.796259387458,8575.796259387458,0.9086709509187293,3583.272092322688,276.633091624338,3.4830916243380443,1.0,0.002,0.13635962933000015,0.0049529017292512965,0.00021079928045736242,0.001789200730292653,0.10539964022868122,0.10539964022868122,0.0,1.0750015461136186e-11,0.9997630479507079,0.9997630479507079,0.0,0.09258629433363642,2.1943711786191927e-05,0.0,0.0,0.0,1600588.8354342207,267.0358694656133,0.0,1.0,1283061.7302781357,2603.9899806445674,,,,,,,,,,,,,,,,,,,3.0,14597.558511512825,1523.1024619473922,0.3728424753324193,6.1796691888313084,3.171188456002295
393.0,-28.92620102117705,4.67535486271327,35.03407153294933,28.744983253441774,5.788807649721094,-25.45470015407156,-38.99198330529032,2.3173067819997373,-6.115781825366014,-6.115781825360228,40.06902399649682,37819.93958591082,20634.757123054856,20634.757123054856,58454.696708965675,82274.47627210667,82303.59682602175,20634.757123054856,102938.35394907661,102938.35394907661,102938.35394907661,130051.60236262102,125631.5904467817,4420.011915839319,0.0,94716.26626094089,50261.72957253778,49393.92965378123,27113.248413544417,76507.17806732564,20607.53831614409,1523.2077514456264,0.0,0.8808584588392196,2.7680504210845074,0.0014957518510113484,1.0,1.0,-6.115781825366014,339493.0689729526,1557511.4967612575,4.587756390647682,1557511.4967612575,4.587756390647682,0.7600541994020016,0.0926079458181017,3.565522197819154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.565522197819154,1.280854108826603,1.2811876101850594,2.7837067260420056,5898.340516832374,14597.569200241753,6473.596925938025,0.00043351241246307107,26564.486492013413,2708.823756533925,19350.014424735044,1973.1523430259103,0.7284166562208009,0.7284166562208009,32282.333214789756,32395.05729023726,0.9956523073330182,0.8,4272.977663650026,4287.898129693729,0.9956523073330182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2920.548966059095,3099.015535412006,7.065369340784861,4.67535486271327,-1.8005037402202086,6.475858602933479,3.1705597510351455,3.5,0.9058742145814701,0.6,0.00026036064110590947,0.997905211964894,0.0002609071863581657,198.03902196076334,0.0,0.0,0.0,0.007347539525787797,8.83407903426255e-05,0.00017201985076328397,0.0006133405963620271,0.09260794488727564,0.09260794488727564,0.09260794488727564,0.09258647838324269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.096143934,595.3253679252401,0.0,0.09260794488727564,0.0926079458181017,0.0926079458181017,0.3728378792804365,0.3728378792804365,0.5,9.78807825045591,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27113.248413544417,20607.53831614409,0.7600541994020016,0.7640419916877088,0.4943319116100401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450823089803662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.58789554315985,261.58789554315985,-11.562104456840132,245.96523316189425,277.2105579244336,111844.36758504588,112068.46784550548,-224.10026045957937,0.0,nan,277.2105579244336,4.060557924433624,270.96149297191823,-2.1885070280817445,264.7124280194138,-8.437571980586199,258.4633630668954,-14.68663693310458,252.21429811440362,-20.93570188559636,245.96523316189425,-27.18476683810573,1.0,1.0,25762.5980482374,25762.5980482374,276.6314140893548,3.4814140893548142,276.6314140893548,276.6314140893548,82259.92162577412,82303.59682602175,-43.6752002476278,0.0,8575.796259387458,8575.796259387458,0.9086662102585932,3583.3498088082497,276.6314140893548,3.4814140893548142,1.0,0.002,0.13638149186316564,0.0049525062692495105,0.00021083236080077675,0.0017891676404461602,0.10541618040038837,0.10541618040038837,0.0,1.2469370154477577e-12,0.9997639238764636,0.9997639238764636,0.0,0.09258608329324429,2.1862524857404312e-05,0.0,0.0,0.0,1600586.9089015117,267.03421817463396,0.0,1.0,1283067.3796412246,2603.967046042654,,,,,,,,,,,,,,,,,,,3.0,14597.569200241753,1523.2077514456264,0.3728378792804365,6.1796691888313084,3.1705597510351455
394.0,-28.92746625497056,4.675068502389517,35.034103931501036,28.742914320342265,5.787269447529885,-25.455992684805114,-38.99318404784424,2.3157958748635834,-6.117477625415006,-6.1174776254301335,40.06907724828362,37820.592358361515,20634.36325304488,20634.36325304488,58454.955611406396,82274.2342337203,82303.17163501846,20634.36325304488,102937.53488806334,102937.53488806334,102937.53488806334,130052.22456851702,125632.51309705571,4419.711471461311,0.0,94716.17744008219,50262.535555760194,49392.93542702444,27114.689680453677,76507.62510747812,20608.495032830444,1523.3150652904787,0.0,0.8808492305204262,2.767876018775928,0.0014957518510113484,1.0,1.0,-6.117477625415006,339470.4182431742,1557513.7961494585,4.588069276285978,1557513.7961494585,4.588069276285978,0.7600490831981237,0.09260766745157684,3.5655941412057586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5655941412057586,1.280861134205588,1.2811946373932719,2.783747625707451,5898.427178315628,14597.579955190506,6473.560822784377,0.00043349314679710314,26563.92558690163,2708.7665601302824,19349.906509992765,1973.1413387846783,0.728427974498392,0.728427974498392,32282.854315613462,32395.05729023726,0.9956723971248905,0.8,4273.046637976181,4287.898129693729,0.9956723971248905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2920.2018822265604,3099.015535412006,7.066074225427129,4.675068502389517,-1.801949343238217,6.477017845627734,3.169931783229172,3.5,0.9056947952083348,0.6,0.00026036064110590947,0.9980354834825611,0.0002608731306800865,198.04004793350703,0.0,0.0,0.0,0.007347539525787797,8.832888993512882e-05,0.00017203175117078064,0.0006133954040759024,0.09260766728721581,0.09260766728721581,0.09260766728721581,0.09258619747993352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.4600938663,595.3242759093044,0.0,0.09260766728721581,0.09260766745157684,0.09260766745157684,0.37283328504481883,0.37283328504481883,0.5,9.787434143056174,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27114.689680453677,20608.495032830444,0.7600490831981237,0.7640409113377747,0.49433755531204954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450897166280983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5864420982901,261.5864420982901,-11.563557901709885,245.96396722884225,277.2089169677264,111846.62546028446,112068.96728564001,-222.34182535556795,0.0,nan,277.2089169677264,4.058916967726418,270.95992701998244,-2.1900729800175327,264.7109370721555,-8.439062927844475,258.4619471244037,-14.68805287559627,252.2129571766302,-20.93704282336978,245.96396722884225,-27.186032771157727,1.0,1.0,25762.5980482374,25762.5980482374,276.6296687089322,3.479668708932195,276.6296687089322,276.6296687089322,82260.12861963776,82303.17163501846,-43.04301538069558,0.0,8575.796259387458,8575.796259387458,0.9086617997752874,3583.4221119117874,276.6296687089322,3.479668708932195,1.0,0.002,0.13640336582178766,0.004952102655839857,0.0002108654392542608,0.0017891345542675543,0.1054327196271304,0.1054327196271304,0.0,-6.478184742114701e-12,0.9997637996242503,0.9997637996242503,0.0,0.09258579348572747,2.1873965849363242e-05,0.0,0.0,0.0,1600584.930400262,267.03252237458497,0.0,1.0,1283073.1812229778,2603.9434937832502,,,,,,,,,,,,,,,,,,,3.0,14597.579955190506,1523.3150652904787,0.37283328504481883,6.1796691888313084,3.169931783229172
395.0,-28.92872556621204,4.674785524930491,35.03413714638921,28.740646910760574,5.785545206950379,-25.457298488897358,-38.99439802682025,2.314118128827676,-6.119162969671322,-6.119162969688058,40.06916558831633,37821.37069517352,20633.957359721106,20633.957359721106,58455.32805489463,82274.06810022616,82303.26797678594,20633.957359721106,102937.22533650705,102937.22533650705,102937.22533650705,130053.49057756468,125634.07223521548,4419.418342349195,0.0,94716.11395386698,50263.41654591838,49391.88600883178,27116.265241057627,76508.1512498894,20609.54979669387,1523.428485968948,0.0,0.8808399255998292,2.767702700377919,0.0014957518510113484,1.0,1.0,-6.119162969671322,339447.9083473771,1557517.6106375922,4.588384763425004,1557517.6106375922,4.588384763425004,0.7600438192162347,0.09260743755967062,3.565671313878669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.565671313878669,1.280868935438304,1.2812024406572275,2.783790921323673,5898.518916531071,14597.590401639469,6473.5221959213395,0.00043347269205045103,26563.332852695446,2708.706118062279,19349.791051714234,1973.1295653168243,0.7284398821118098,0.7284398821118098,32283.413290901368,32395.05729023726,0.9956939471659737,0.8,4273.120625469708,4287.898129693729,0.9956939471659737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2919.855051264538,3099.015535412006,7.066774547861512,4.674785524930491,-1.8033872112134581,6.478172736143949,3.1693043226360285,3.5,0.905515520753151,0.6,0.00026036064110590947,0.9981651634218112,0.0002608392384817026,198.04106911423423,0.0,0.0,0.0,0.007347539525787797,8.831685984925308e-05,0.0001720437812566564,0.0006134515755580763,0.09260743736075157,0.09260743736075157,0.09260743736075157,0.09258631509043215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.94343851134,595.3231467630948,0.0,0.09260743736075157,0.09260743755967062,0.09260743755967062,0.3728286841784871,0.3728286841784871,0.5,9.786800473915951,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27116.265241057627,20609.54979669387,0.7600438192162347,0.7640405250934504,0.49434432903289105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450972031458904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5849816841229,261.5849816841229,-11.565018315877069,245.96269827313225,277.2072650951043,111847.01611010566,112070.42406574455,-223.40795563888108,0.0,nan,277.2072650951043,4.057265095104299,270.9583517307316,-2.1916482692683985,264.7094383663018,-8.440561633698167,258.4605250019318,-14.689474998068192,252.21161163753573,-20.938388362464252,245.96269827313225,-27.18730172686773,1.0,1.0,25762.5980482374,25762.5980482374,276.6279945988226,3.4779945988226473,276.6279945988226,276.6279945988226,82259.5488376966,82303.26797678594,-43.71913908934221,0.0,8575.796259387458,8575.796259387458,0.9086570686721241,3583.4996704480623,276.6279945988226,3.4779945988226473,1.0,0.002,0.13642488839548822,0.004951702577138955,0.00021089797881999043,0.0017891020403838385,0.10544898940999521,0.10544898940999521,0.0,1.9203829065145284e-11,0.9997675934399458,0.9997675934399458,0.0,0.09258591498367194,2.1522575998676058e-05,0.0,0.0,0.0,1600582.9640571186,267.03083703032866,0.0,1.0,1283078.9469788403,2603.9200872662454,,,,,,,,,,,,,,,,,,,3.0,14597.590401639469,1523.428485968948,0.3728286841784871,6.1796691888313084,3.1693043226360285
396.0,-28.92999670884095,4.6745056383129056,35.03416958163792,28.738500864151888,5.783930510868262,-25.458603986874678,-38.995608233939834,2.312537787081631,-6.120862638828896,-6.120862638887612,40.06920953577698,37822.054750139716,20633.58643392864,20633.58643392864,58455.64118406836,82273.86208666243,82302.68384871908,20633.58643392864,102936.27028264772,102936.27028264772,102936.27028264772,130053.93865213484,125634.8179131304,4419.12073900443,0.0,94716.04166415331,50264.234321106,49390.89704783034,27117.668369487117,76508.56541731746,20610.478576304893,1523.5340819473122,0.0,0.8808307103190993,2.7675279175086134,0.0014957518510113484,1.0,1.0,-6.120862638828896,339425.2083121866,1557519.5082742497,4.588697215563672,1557519.5082742497,4.588697215563672,0.7600387428402903,0.09260715558599471,3.5657449245152057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5657449245152057,1.2808762838446104,1.2812097909768694,2.783832419640447,5898.606846484654,14597.600924562432,6473.485389609032,0.0004334531179979428,26562.764210351022,2708.6481326804796,19349.68103518367,1973.118346752833,0.7284513344301514,0.7284513344301514,32283.946463476597,32395.05729023726,0.9957145025281467,0.8,4273.191197645817,4287.898129693729,0.9957145025281467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2919.5084931431707,3099.015535412006,7.067486353401329,4.6745056383129056,-1.8048323153981602,6.479337953711066,3.1686774052732045,3.5,0.9053364015066299,0.6,0.00026036064110590947,0.9982960801592049,0.00026080503197446997,198.042099899763,0.0,0.0,0.0,0.007347539525787797,8.830486864824692e-05,0.00017205577245766256,0.0006135069973744534,0.09260715547164056,0.09260715547164056,0.09260715547164056,0.09258591673265015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.2289096573,595.3220798216767,0.0,0.09260715547164056,0.09260715558599471,0.09260715558599471,0.3728241190302492,0.3728241190302492,0.5,9.786163308849256,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,27117.668369487117,20610.478576304893,0.7600387428402903,0.764040481810382,0.4943505938693084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445104654696363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5835244508236,261.5835244508236,-11.566475549176403,245.96142579657914,277.2056231050585,111848.46267903454,112071.38403771176,-222.92135867723968,0.0,nan,277.2056231050585,4.055623105058544,270.9567836433944,-2.1932163566056033,264.70794418167105,-8.442055818328924,258.4591047199639,-14.690895280036102,252.21026525827457,-20.939734741725403,245.96142579657914,-27.188574203420842,1.0,1.0,25762.5980482374,25762.5980482374,276.62622681605677,3.476226816056794,276.62622681605677,276.62622681605677,82259.60676990869,82302.68384871908,-43.077078810398234,0.0,8575.796259387458,8575.796259387458,0.908652555903587,3583.5736491377816,276.62622681605677,3.476226816056794,1.0,0.002,0.13644653061049752,0.0049512993094587305,0.00021093069689219154,0.0017890693168513471,0.10546534844609577,0.10546534844609577,0.0,1.374353842537035e-11,0.9997663007973583,0.9997663007973583,0.0,0.09258551336757534,2.1642218419364007e-05,0.0,0.0,0.0,1600580.980959542,267.0291373611711,0.0,1.0,1283084.761686218,2603.8964823324623,,,,,,,,,,,,,,,,,,,3.0,14597.600924562432,1523.5340819473122,0.3728241190302492,6.1796691888313084,3.1686774052732045
397.0,-28.931267209803348,4.674229270012978,35.03420233764059,28.73626568997281,5.78224883694169,-25.459915605114066,-38.99682682296259,2.3108972319281103,-6.1225313130054815,-6.122531313054727,40.069283657313974,37822.8101712788,20633.164264447427,20633.164264447427,58455.974435726224,82273.65933360216,82302.60911210609,20633.164264447427,102935.77337655352,102935.77337655352,102935.77337655352,130054.94505608584,125636.11751710293,4418.8275389829105,0.0,94715.96087060568,50265.11170711985,49389.83240387314,27119.171679532315,76509.00408340545,20611.48170444958,1523.6437008842204,0.0,0.8808215462477733,2.7673563304410713,0.0014957518510113484,1.0,1.0,-6.1225313130054815,339402.9233926174,1557522.7088222073,4.589007935622532,1557522.7088222073,4.589007935622532,0.7600336008789571,0.09260689969475616,3.5658221136031005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5658221136031005,1.2808839123254931,1.2812174214440117,2.7838761025026972,5898.6994052279615,14597.611168486226,6473.446282499659,0.0004334324597328481,26562.16655039461,2708.587188325739,19349.564141416704,1973.1064269058961,0.7284633241308114,0.7284633241308114,32284.50555293241,32395.05729023726,0.9957360571530235,0.8,4273.2652002509185,4287.898129693729,0.9957360571530235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2919.162162339534,3099.015535412006,7.068180223297763,4.674229270012978,-1.8062573252038447,6.4804865952168225,3.168050948685117,3.5,0.9051574139100335,0.6,0.00026036064110590947,0.9984269493242832,0.0002607708468627742,198.04313017567853,0.0,0.0,0.0,0.007347539525787797,8.829279591640378e-05,0.0001720678451895057,0.0006135633274167744,0.09260689952087883,0.09260689952087883,0.09260689952087883,0.09258587431447773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.6293952259,595.3209769338788,0.0,0.09260689952087883,0.09260689969475616,0.09260689969475616,0.3728195338300667,0.3728195338300667,0.5,9.785532561357613,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,27119.171679532315,20611.48170444958,0.7600336008789571,0.7640404568853241,0.49435763312311154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445112176333023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5820637895013,261.5820637895013,-11.567936210498658,245.96014994129956,277.203977637698,111849.29796672605,112072.74373043652,-223.4457637104762,0.0,nan,277.203977637698,4.05397763769804,270.9552120984374,-2.194787901562563,264.7064465591427,-8.443553440857272,258.4576810198521,-14.692318980147888,252.2089154805781,-20.941084519421878,245.96014994129956,-27.189850058700415,1.0,1.0,25762.5980482374,25762.5980482374,276.6245494270589,3.474549427058946,276.6245494270589,276.6245494270589,82259.14276251914,82302.60911210609,-43.46634958694631,0.0,8575.796259387458,8575.796259387458,0.9086478237154273,3583.651224171116,276.6245494270589,3.474549427058946,1.0,0.002,0.13646795231823916,0.004950902721189807,0.00021096308732948573,0.0017890369368112797,0.10548154366474287,0.10548154366474287,0.0,2.4140765341601478e-11,0.9997686813264138,0.9997686813264138,0.0,0.09258547798955384,2.1421705202318226e-05,0.0,0.0,0.0,1600579.033985337,267.0274686869945,0.0,1.0,1283090.4703029036,2603.8733083747175,,,,,,,,,,,,,,,,,,,3.0,14597.611168486226,1523.6437008842204,0.3728195338300667,6.1796691888313084,3.168050948685117
398.0,-28.932552143187024,4.673955892530591,35.03423452264229,28.734129317477368,5.78063970776492,-25.461232958087862,-38.99805009188128,2.3093205207726,-6.124229063971427,-6.124229063998575,40.0693327001333,37823.48665567234,20632.805311441814,20632.805311441814,58456.29196711416,82273.45432271787,82302.0898478288,20632.805311441814,102934.89515927061,102934.89515927061,102934.89515927061,130055.49105151946,125636.958671233,4418.532380286458,0.0,94715.89446176903,50265.92678793772,49388.852970923675,27120.595892248857,76509.44886317253,20612.425749268557,1523.7502670020333,0.0,0.880812320804927,2.7671817620773718,0.0014957518510113484,1.0,1.0,-6.124229063971427,339380.2513362009,1557524.8264801647,4.589320740814794,1557524.8264801647,4.589320740814794,0.760028497572933,0.09260662475074008,3.5658951363115508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5658951363115508,1.28089124402133,1.281224755048833,2.7839171771652533,5898.786437509094,14597.621382893318,6473.409758584864,0.0004334130710805581,26561.603984726302,2708.5298225924553,19349.454968991202,1973.0952944166665,0.7284746425749629,0.7284746425749629,32285.03446259387,32395.05729023726,0.9957564483395376,0.8,4273.335208176135,4287.898129693729,0.9957564483395376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2918.816133054957,3099.015535412006,7.068895185887109,4.673955892530591,-1.807698440242416,6.481654332773007,3.167425086978494,3.5,0.9049785962795697,0.6,0.00026036064110590947,0.9985593239432777,0.0002607362776181929,198.04417216605063,0.0,0.0,0.0,0.007347539525787797,8.828067835435372e-05,0.00017207996275155575,0.0006136191022324455,0.09260662472738138,0.09260662472738138,0.09260662472738138,0.09258553935619543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.91730518313,595.3199094438193,0.0,0.09260662472738138,0.09260662475074008,0.09260662475074008,0.37281496829306543,0.37281496829306543,0.5,9.784900003246438,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27120.595892248857,20612.425749268557,0.760028497572933,0.7640401654396419,0.4943636010672991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451196942510378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.58060560638063,261.58060560638063,-11.569394393619348,245.95886948823068,277.20234172453064,111850.73466677249,112073.80132799874,-223.0666612262189,0.0,nan,277.20234172453064,4.052341724530663,270.9536472772596,-2.1963527227403574,264.70495283002083,-8.445047169979148,258.45625838275595,-14.69374161724403,252.2075639354861,-20.942436064513885,245.95886948823068,-27.191130511769302,1.0,1.0,25762.5980482374,25762.5980482374,276.62279112613675,3.4727911261367694,276.62279112613675,276.62279112613675,82259.190892698,82302.0898478288,-42.8989551308041,0.0,8575.796259387458,8575.796259387458,0.9086433469160972,3583.7246119931083,276.62279112613675,3.4727911261367694,1.0,0.002,0.13648943985601616,0.004950500489894758,0.00021099556667703078,0.0017890044409184479,0.10549778333851538,0.10549778333851538,0.0,7.595478499627939e-12,0.9997679697436598,0.9997679697436598,0.0,0.09258513721186036,2.1487538879716877e-05,0.0,0.0,0.0,1600577.0530440842,267.02577093602855,0.0,1.0,1283096.2783374782,2603.849731136581,,,,,,,,,,,,,,,,,,,3.0,14597.621382893318,1523.7502670020333,0.37281496829306543,6.1796691888313084,3.167425086978494
399.0,-28.933841333930804,4.673685487269828,35.034266656427924,28.73197660027074,5.779030582322654,-25.46255414238403,-38.999277621600754,2.307743388238219,-6.125924431747762,-6.12592443177572,40.06939559470671,37824.180474307745,20632.448655226206,20632.448655226206,58456.62912953395,82273.2268489517,82301.77183681702,20632.448655226206,102934.22049204323,102934.22049204323,102934.22049204323,130056.29545901308,125638.05619668191,4418.239262331172,0.0,94715.81258026352,50266.766196523604,49387.82931526657,27122.074966969853,76509.90428223643,20613.409700882567,1523.8593773255768,0.0,0.8808030554430439,2.7670074474400224,0.0014957518510113484,1.0,1.0,-6.125924431747762,339357.6122927195,1557527.542257552,4.589634903825515,1557527.542257552,4.589634903825515,0.7600233288192828,0.09260636698168583,3.565969727028114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.565969727028114,1.280898577760542,1.2812320906975614,2.7839594710634112,5898.8760532041615,14597.63126582087,6473.3718730645205,0.00043339306574101535,26561.02542384729,2708.4708258016035,19349.341726635597,1973.0837469100659,0.7284862469678288,0.7284862469678288,32285.574727234412,32395.05729023726,0.9957772773836248,0.8,4273.4067190773485,4287.898129693729,0.9957772773836248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2918.470320611771,3099.015535412006,7.069610579730419,4.673685487269828,-1.8091368622462287,6.482822349516057,3.1667996668879956,3.5,0.9047999048251416,0.6,0.00026036064110590947,0.9986921561901282,0.0002607015980771784,198.04521761986095,0.0,0.0,0.0,0.007347539525787797,8.8268520130275e-05,0.00017209212097563448,0.0006136752936591724,0.09260636673960017,0.09260636673960017,0.09260636673960017,0.09258536244007724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.26049336744,595.3188246438048,0.0,0.09260636673960017,0.09260636698168583,0.09260636698168583,0.37281038948922307,0.37281038948922307,0.5,9.784269877612564,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27122.074966969853,20613.409700882567,0.7600233288192828,0.7640400243332421,0.4943697267582325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451272976493812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5791490641714,261.5791490641714,-11.57085093582856,245.95758453798103,277.20071359036024,111852.17025863752,112074.98589970225,-222.81564106474457,0.0,nan,277.20071359036024,4.05071359036026,270.95208777990683,-2.1979122200931442,264.70346196937976,-8.446538030620218,258.454836158929,-14.69516384107095,252.20621034847164,-20.943789651528334,245.95758453798103,-27.192415462018943,1.0,1.0,25762.5980482374,25762.5980482374,276.62105867597074,3.4710586759707667,276.62105867597074,276.62105867597074,82259.12902810912,82301.77183681702,-42.64280870789662,0.0,8575.796259387458,8575.796259387458,0.9086387739497803,3583.7995756632545,276.62105867597074,3.4710586759707667,1.0,0.002,0.13651084568325475,0.00495009909657985,0.0002110279205236158,0.0017889720797290068,0.1055139602618079,0.1055139602618079,0.0,2.526225756360745e-13,0.9997688514688651,0.9997688514688651,0.0,0.09258496115598426,2.140582570155879e-05,0.0,0.0,0.0,1600575.074842426,267.0240755682522,0.0,1.0,1283102.0781635176,2603.8261875258218,,,,,,,,,,,,,,,,,,,3.0,14597.63126582087,1523.8593773255768,0.37281038948922307,6.1796691888313084,3.1667996668879956
400.0,-28.935119021409573,4.673418681482682,35.03429915353646,28.72972871353852,5.777322966667224,-25.463874822601714,-39.000505151320226,2.3060787666294624,-6.127576197192752,-6.127576197203154,40.0694703405669,37824.9352542003,20632.01675481928,20632.01675481928,58456.95200901959,82273.05468067848,82301.73176630141,20632.01675481928,102933.7485211207,102933.7485211207,102933.7485211207,130057.31650255389,125639.36727492878,4417.9492276251085,0.0,94715.75314931505,50267.633718428326,49386.79936765191,27123.567981433196,76510.3673490851,20614.40610610189,1523.968130215069,0.0,0.8807939772150521,2.7668376242560417,0.0014957518510113484,1.0,1.0,-6.127576197192752,339335.5566328331,1557530.7697758223,4.589942725810774,1557530.7697758223,4.589942725810774,0.7600182291729835,0.09260610655463483,3.566046204558582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566046204558582,1.2809063184190919,1.2812398333715789,2.78400235308374,5898.966915059537,14597.641020628196,6473.333342586641,0.0004333727644666857,26560.439129542716,2708.411040420808,19349.226556458758,1973.0720028204084,0.7284979913956674,0.7284979913956674,32286.12865582462,32395.05729023726,0.9957986333100347,0.8,4273.4800385762055,4287.898129693729,0.9957986333100347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2918.1247247146257,3099.015535412006,7.070299833341413,4.673418681482682,-1.8105475963324515,6.483966277815133,3.16617468778855,3.5,0.9046213393681571,0.6,0.00026036064110590947,0.9988238220057825,0.0002606672321681993,198.04625375612656,0.0,0.0,0.0,0.007347539525787797,8.825636345368035e-05,0.00017210427765222913,0.0006137318061100281,0.09260610636122528,0.09260610636122528,0.09260610636122528,0.0925853329228651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.62759812165,595.3177326407061,0.0,0.09260610636122528,0.09260610655463483,0.09260610655463483,0.3728058144140934,0.3728058144140934,0.5,9.783646680833028,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27123.567981433196,20614.40610610189,0.7600182291729835,0.7640396201772857,0.4943765997308678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451349263204158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5776859566182,261.5776859566182,-11.572314043381766,245.95629699980313,277.19907491342974,111852.68258712805,112076.50256546898,-223.81997834096472,0.0,nan,277.19907491342974,4.049074913429763,270.9505193307283,-2.1994806692716793,264.70196374795313,-8.448036252046847,258.4534081652532,-14.696591834746755,252.20485258254186,-20.945147417458116,245.95629699980313,-27.193703000196848,1.0,1.0,25762.5980482374,25762.5980482374,276.6194022380308,3.4694022380307956,276.6194022380308,276.6194022380308,82258.542708955,82301.73176630141,-43.1890573464043,0.0,8575.796259387458,8575.796259387458,0.9086340852686979,3583.876435581375,276.6194022380308,3.4694022380307956,1.0,0.002,0.13653201147477867,0.004949706743538751,0.00021105992203988993,0.001788940077813403,0.10552996101994497,0.10552996101994497,0.0,-1.4670729908683455e-13,0.9997714428832888,0.9997714428832888,0.0,0.09258494076993086,2.1165784703978826e-05,0.0,0.0,0.0,1600573.1474776457,267.0224238028072,0.0,1.0,1283107.7287732416,2603.8032499321594,,,,,,,,,,,,,,,,,,,4.0,14597.641020628196,1523.968130215069,0.3728058144140934,6.1796691888313084,3.16617468778855
401.0,-28.93640766863606,4.67315496512353,35.03433090455729,28.727602993045025,5.775724304074726,-25.465194471394277,-39.00172869963569,2.304511105040142,-6.129255752803886,-6.1292557528069835,40.06951381887944,37825.59716708655,20631.64598124795,20631.64598124795,58457.2431483345,82272.84471084693,82301.16196900976,20631.64598124795,102932.8079502577,102932.8079502577,102932.8079502577,130057.76369648607,125640.10754461326,4417.65615187281,0.0,94715.68603961586,50268.43848942899,49385.83061131874,27124.955746228363,76510.7863575471,20615.324507867772,1524.072564025889,0.0,0.8807848676908444,2.7666649523187163,0.0014957518510113484,1.0,1.0,-6.129255752803886,339313.1310518132,1557532.6471665977,4.590251613129473,1557532.6471665977,4.590251613129473,0.7600132033665812,0.09260581747415633,3.5661189962259643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5661189962259643,1.2809136082893025,1.2812471251398836,2.784043336840351,5899.05375472188,14597.65096291124,6473.2967820607355,0.0004333534004077245,26559.878158820215,2708.353837326734,19349.117274600194,1973.0608591721123,0.7285092634423319,0.7285092634423319,32286.655885413056,32395.05729023726,0.9958189599796115,0.8,4273.549824122374,4287.898129693729,0.9958189599796115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2917.779452799619,3099.015535412006,7.071009414865752,4.67315496512353,-1.811973605400718,6.485128570524248,3.165550343854877,3.5,0.9044429553871077,0.6,0.00026036064110590947,0.9989566361967248,0.00026063257570135064,198.0472987911436,0.0,0.0,0.0,0.007347539525787797,8.824424774617244e-05,0.00017211639335973703,0.0006137875399220586,0.09260581743641016,0.09260581743641016,0.09260581743641016,0.09258494157649104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488760.85828951315,595.3166834885695,0.0,0.09260581743641016,0.09260581747415633,0.09260581747415633,0.37280126111917367,0.37280126111917367,0.5,9.783020408603992,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27124.955746228363,20615.324507867772,0.7600132033665812,0.7640392411490124,0.4943825435321172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451424870013745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57622638593756,261.57622638593756,-11.573773614062418,245.95500644166287,277.1974463302012,111854.23861022966,112077.51753811282,-223.27892788316854,0.0,nan,277.1974463302012,4.04744633020124,270.94895835254056,-2.2010416474594194,264.70047037477326,-8.449529625226717,258.4519823970703,-14.698017602929667,252.20349441937745,-20.946505580622528,245.95500644166287,-27.194993558337103,1.0,1.0,25762.5980482374,25762.5980482374,276.6176562399329,3.4676562399329214,276.6176562399329,276.6176562399329,82258.58122617744,82301.16196900976,-42.5807428323169,0.0,8575.796259387458,8575.796259387458,0.908629622523652,3583.9495912070943,276.6176562399329,3.4676562399329214,1.0,0.002,0.13655328510348697,0.004949308905460828,0.00021109207796124878,0.0017889079314103863,0.10554603898062438,0.10554603898062438,0.0,9.371634978466714e-12,0.9997702776515839,0.9997702776515839,0.0,0.09258454384828918,2.1273625867157482e-05,0.0,0.0,0.0,1600571.187645878,267.0207442471961,0.0,1.0,1283113.4743977063,2603.77992694108,,,,,,,,,,,,,,,,,,,3.0,14597.65096291124,1524.072564025889,0.37280126111917367,6.1796691888313084,3.165550343854877
