time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
402.0,-28.93765583528737,4.672894769722198,35.03436301405876,28.72541007762777,5.774072795548696,-25.466482972537392,-39.00292507661504,2.3028999308963822,-6.130903990637194,-6.13090399059687,40.06958766500488,37826.33426072655,20631.223531192678,20631.223531192678,58457.55779191923,82272.64934818541,82301.1051008728,20631.223531192678,102932.32863206547,102932.32863206547,102932.32863206547,130058.77213515782,125641.40440613979,4417.3677290180285,0.0,94715.61005664464,50269.294962366504,49384.794549197926,27126.443503092352,76511.23805229028,20616.317155827484,1524.1810007008723,0.0,0.8807758104089923,2.766495508377205,0.0014957518510113484,1.0,1.0,-6.130903990637194,339291.12476069474,1557535.835842641,4.590558733126857,1557535.835842641,4.590558733126857,0.7600081136134662,0.09260555585960605,3.566194648487853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566194648487853,1.2809211005861219,1.2812546193875038,2.784086113388279,5899.144393093894,14597.660643044423,6473.258317735153,0.00043333314412941505,26559.293418491947,2708.2942104074223,19349.002302156994,1973.0491352456747,0.7285209737050167,0.7285209737050167,32287.203831988587,32395.05729023726,0.9958400854543457,0.8,4273.622351825454,4287.898129693729,0.9958400854543457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2917.4344231612376,3099.015535412006,7.071700864089124,4.672894769722198,-1.8133793067632542,6.4862740764854525,3.1649264872223375,3.5,0.9042647106349536,0.6,0.00026036064110590947,0.9990852964322103,0.00026059901195190434,198.048311008747,0.0,0.0,0.0,0.007347539525787797,8.823240257845053e-05,0.00017212823852745892,0.0006138428030902647,0.09260555507631105,0.09260555507631105,0.09260555507631105,0.09258490609762016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.2029657908,595.3155987342677,0.0,0.09260555507631105,0.09260555585960605,0.09260555585960605,0.3727966895579585,0.3727966895579585,0.5,9.782400961866962,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,27126.443503092352,20616.317155827484,0.7600081136134662,0.7640388429209238,0.4943892586717104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451501126164765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57476858488275,261.57476858488275,-11.57523141511723,245.95371992431419,277.1958172454411,111855.44820224567,112078.45641519203,-223.0082129463471,0.0,nan,277.1958172454411,4.045817245441128,270.94739778125336,-2.2026022187466197,264.6989783169778,-8.45102168302219,258.45055885276406,-14.699441147235916,252.2021393885464,-20.947860611453564,245.95371992431419,-27.19628007568579,1.0,1.0,25762.5980482374,25762.5980482374,276.6160013709061,3.466001370906099,276.6160013709061,276.6160013709061,82258.15420342643,82301.1051008728,-42.95089744636789,0.0,8575.796259387458,8575.796259387458,0.9086249843620398,3584.025621730292,276.6160013709061,3.466001370906099,1.0,0.002,0.1365743253192985,0.00494891778044585,0.00021112388645990265,0.0017888761202610516,0.10556194322995133,0.10556194322995133,0.0,6.720954088407227e-12,0.9997727976549713,0.9997727976549713,0.0,0.09258451566015205,2.1040199453989666e-05,0.0,0.0,0.0,1600569.264318842,267.0190960093628,0.0,1.0,1283119.1128335642,2603.757039347848,,,,,,,,,,,,,,,,,,,3.0,14597.660643044423,1524.1810007008723,0.3727966895579585,6.1796691888313084,3.1649264872223375
403.0,-28.93894751707487,4.672638206609038,35.03439513493186,28.723302098829322,5.772486931069929,-25.46780407227608,-39.00415267618371,2.3013434851335846,-6.132540450869385,-6.132540450888077,40.069652206794956,37826.99127401759,20630.787618199458,20630.787618199458,58457.77889221705,82272.43819968934,82300.9356320526,20630.787618199458,102931.72325025205,102931.72325025205,102931.72325025205,130059.6077356408,125642.5273875063,4417.080348134512,0.0,94715.54457162136,50270.0976418719,49383.82992194384,27127.88448538876,76511.7144073326,20617.276424109343,1524.2869565366198,0.0,0.8807668501883611,2.766327283318004,0.0014957518510113484,1.0,1.0,-6.132540450869385,339269.2768264753,1557538.622761325,4.590862565955105,1557538.622761325,4.590862565955105,0.7600031043782249,0.09260527871501989,3.566266620782101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566266620782101,1.2809283384677537,1.2812618591536933,2.78412656952228,5899.2301147872395,14597.671091183553,6473.2224954271405,0.0004333140680451308,26558.73905211544,2708.237680769217,19348.895226881115,1973.0382166061925,0.7285321486428005,0.7285321486428005,32287.72512253471,32395.05729023726,0.9958601833185171,0.8,4273.691351263786,4287.898129693729,0.9958601833185171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2917.089710708522,3099.015535412006,7.072387092678243,4.672638206609038,-1.8147763175529974,6.487414524162036,3.164303253218142,3.5,0.904086643776612,0.6,0.00026036064110590947,0.9992184610070136,0.00026056428225266945,198.0493585264321,0.0,0.0,0.0,0.007347539525787797,8.822024980751498e-05,0.0001721403912983945,0.0006138985315758339,0.09260527832617461,0.09260527832617461,0.09260527832617461,0.09258477010467366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488767.4824307908,595.314534740438,0.0,0.09260527832617461,0.09260527871501989,0.09260527871501989,0.3727921393992187,0.3727921393992187,0.5,9.781785705246946,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,27127.88448538876,20617.276424109343,0.7600031043782249,0.7640369758413709,0.4943947677428124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451574987630813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57331424344164,261.57331424344164,-11.576685756558334,245.9524297935879,277.19419869328533,111857.02357665806,112079.50255102133,-222.47897436328498,0.0,nan,277.19419869328533,4.044198693285352,270.9458449133792,-2.2041550866208013,264.69749113339225,-8.45250886660773,258.4491373534705,-14.700862646529458,252.20078357353495,-20.94921642646503,245.9524297935879,-27.19757020641208,1.0,1.0,25762.5980482374,25762.5980482374,276.61434514932216,3.4643451493221846,276.61434514932216,276.61434514932216,82257.94365598344,82300.9356320526,-42.9919760691555,0.0,8575.796259387458,8575.796259387458,0.9086205717795489,3584.0979538860115,276.61434514932216,3.4643451493221846,1.0,0.002,0.1365952225780405,0.004948529412878041,0.0002111554788785309,0.0017888445138149163,0.10557773943926545,0.10557773943926545,0.0,-7.306552932129229e-12,0.9997743404628824,0.9997743404628824,0.0,0.09258438145069041,2.089726432947933e-05,0.0,0.0,0.0,1600567.3546966563,267.0174595491306,0.0,1.0,1283124.7109276287,2603.734315795895,,,,,,,,,,,,,,,,,,,3.0,14597.671091183553,1524.2869565366198,0.3727921393992187,6.1796691888313084,3.164303253218142
404.0,-28.940238220240015,4.672385090397724,35.03442759460463,28.72116893939676,5.770898187834718,-25.469124579425518,-39.00538013605399,2.299784546266559,-6.134183927095876,-6.134183927199509,40.06972621510868,37827.67593763486,20630.373969302684,20630.373969302684,58458.04990693754,82272.20011331157,82300.87171712305,20630.373969302684,102931.24568642574,102931.24568642574,102931.24568642574,130060.61562459439,125643.8185183542,4416.797106240191,0.0,94715.45881312837,50270.934634749836,49382.80464264281,27129.369938168642,76512.17458081145,20618.267537559655,1524.3951857199293,0.0,0.8807578164595694,2.7661583451588774,0.0014957518510113484,1.0,1.0,-6.134183927095876,339247.33633610443,1557541.8184501452,4.591168895448697,1557541.8184501452,4.591168895448697,0.7599980237119905,0.09260502308867403,3.5663409006038664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5663409006038664,1.2809355880249682,1.2812691105985055,2.7841688012608725,5899.319598773647,14597.6806259639,6473.184504893947,0.00043329406667759327,26558.16183951758,2708.1788214647795,19348.781670635075,1973.0266370916752,0.728543706735185,0.728543706735185,32288.26312414301,32395.05729023726,0.9958809255469554,0.8,4273.7625626238805,4287.898129693729,0.9958809255469554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2916.7453373394656,3099.015535412006,7.073080294394456,4.672385090397724,-1.816175975264076,6.4885610656618,3.163680681295209,3.5,0.9039087660843454,0.6,0.00026036064110590947,0.9993515438218598,0.0002605295831236743,198.05040526155048,0.0,0.0,0.0,0.007347539525787797,8.820809996622115e-05,0.0001721525411396883,0.0006139546486093601,0.09260502300759421,0.09260502300759421,0.09260502300759421,0.09258473979034967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488770.77508003806,595.3134669188078,0.0,0.09260502300759421,0.09260502308867403,0.09260502308867403,0.37278760014136003,0.37278760014136003,0.5,9.781177210856894,1.0362555258325301e-10,1.0362555258325301e-10,1.0362555258325301e-10,1.0362555258325301e-10,1.0362555258325301e-10,1.0362555258325301e-10,27129.369938168642,20618.267537559655,0.7599980237119905,0.7640359227431798,0.4944007426907154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451651424941991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.57186255987307,261.57186255987307,-11.578137440126909,245.95113684933182,277.1925882704082,111858.59759221299,112080.66997849655,-222.0723862835549,0.0,nan,277.1925882704082,4.042588270408203,270.9442979862139,-2.2057020137860945,264.6960077019635,-8.453992298036496,258.447717417767,-14.702282582232954,252.19942713355414,-20.95057286644584,245.95113684933182,-27.19886315066816,1.0,1.0,25762.5980482374,25762.5980482374,276.6126942200667,3.462694220066737,276.6126942200667,276.6126942200667,82257.67422015262,82300.87171712305,-43.19749697043153,0.0,8575.796259387458,8575.796259387458,0.9086160176871182,3584.172605106886,276.6126942200667,3.462694220066737,1.0,0.002,0.13661589439835947,0.00494814081968632,0.00021118671954407773,0.001788813283104487,0.10559335977203886,0.10559335977203886,0.0,2.6485645274187952e-12,0.9997767743349882,0.9997767743349882,0.0,0.09258435127081163,2.0671817862398783e-05,0.0,0.0,0.0,1600565.4368488202,267.0158160729041,0.0,1.0,1283130.3329702977,2603.7114953190194,,,,,,,,,,,,,,,,,,,3.0,14597.6806259639,1524.3951857199293,0.37278760014136003,6.1796691888313084,3.163680681295209
405.0,-28.94154145488963,4.672134742425272,35.034459870972746,28.719117678143107,5.769361553687812,-25.470451154005424,-39.0066122758202,2.2982712505275007,-6.135866260644207,-6.1358662606346615,40.06978585273395,37828.289742727546,20630.041813578846,20630.041813578846,58458.331556306395,82271.97506824051,82300.4895930094,20630.041813578846,102930.53140658826,102930.53140658826,102930.53140658826,130061.35765267967,125644.84318233213,4416.514470347544,0.0,94715.39509327126,50271.70975959864,49381.87259296958,27130.826246091405,76512.69883906099,20619.23533462302,1524.5029466989286,0.0,0.8807486290304841,2.7659854211713,0.0014957518510113484,1.0,1.0,-6.135866260644207,339224.8782531884,1557544.3936135755,4.591480441039663,1557544.3936135755,4.591480441039663,0.7599929006066862,0.09260477107522916,3.566411116895743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566411116895743,1.2809426254057386,1.281276149811628,2.784208321403999,5899.403337214645,14597.690137293255,6473.149204990355,0.00043327538620521115,26557.621089885157,2708.123680348045,19348.67615686097,1973.0158776810604,0.7285545678724283,0.7285545678724283,32288.771691934417,32395.05729023726,0.9959005330571995,0.8,4273.829878043701,4287.898129693729,0.9959005330571995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2916.401275543827,3099.015535412006,7.073800847152601,4.672134742425272,-1.8175976958523314,6.489732438277604,3.1630587215824777,3.5,0.9037310633092793,0.6,0.00026036064110590947,0.9994859381478592,0.0002604945514174837,198.05146217068474,0.0,0.0,0.0,0.007347539525787797,8.819590535689367e-05,0.0001721647357490158,0.0006140102275127078,0.09260477088421955,0.09260477088421955,0.09260477088421955,0.0925845306469192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.9920493624,595.312423015523,0.0,0.09260477088421955,0.09260477107522916,0.09260477107522916,0.37278308213723654,0.37278308213723654,0.5,9.780569995572039,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27130.826246091405,20619.23533462302,0.7599929006066862,0.7640343687166143,0.4944053773648301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451727805149317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5704166488759,261.5704166488759,-11.579583351124086,245.94983991229174,277.19099338546255,111860.49074625784,112081.68006815253,-221.18932189466454,0.0,nan,277.19099338546255,4.040993385462571,270.94276269081917,-2.2072373091808117,264.69453199617357,-8.455468003826411,258.4463013015723,-14.703698698427672,252.1980706069362,-20.95192939306378,245.94983991229174,-27.20016008770824,1.0,1.0,25762.5980482374,25762.5980482374,276.6109673281903,3.4609673281903497,276.6109673281903,276.6109673281903,82257.84764861199,82300.4895930094,-42.6419443974155,0.0,8575.796259387458,8575.796259387458,0.9086117126952699,3584.243172480222,276.6109673281903,3.4609673281903497,1.0,0.002,0.13663653056272282,0.0049477453243157105,0.0002112178879804733,0.0017887821308642572,0.10560894399023665,0.10560894399023665,0.0,1.884473046359636e-11,0.999777158645586,0.999777158645586,0.0,0.09258413490261756,2.0636172611599866e-05,0.0,0.0,0.0,1600563.4736166026,267.01413373935577,0.0,1.0,1283136.0878829516,2603.6881358057053,,,,,,,,,,,,,,,,,,,3.0,14597.690137293255,1524.5029466989286,0.37278308213723654,6.1796691888313084,3.1630587215824777
406.0,-28.942847401215698,4.671886794214342,35.03449207989471,28.71686032684522,5.767648620428491,-25.471797799076263,-39.007862471602834,2.2965990159991145,-6.137568783709526,-6.1375687837015125,40.06984845695443,37829.030438511276,20629.75380615076,20629.75380615076,58458.784244662034,82271.7956614311,82300.09277136535,20629.75380615076,102929.84657751612,102929.84657751612,102929.84657751612,130062.15599356875,125645.92274378265,4416.233249786104,0.0,94715.33785098602,50272.57261985689,49380.85025681015,27132.309416052634,76513.15967286278,20620.221500804968,1524.612450567205,0.0,0.8807393222571027,2.765810430632353,0.0014957518510113484,1.0,1.0,-6.137568783709526,339202.1518422837,1557547.0968781412,4.591796037904683,1557547.0968781412,4.591796037904683,0.7599877026540602,0.09260453358489594,3.566487947768374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566487947768374,1.2809504020001665,1.2812839284308806,2.7842513981801384,5899.494611734213,14597.699354551767,6473.1102280016585,0.00043325495060301313,26557.032923734227,2708.0637040920424,19348.559652033415,1973.0039974949057,0.7285663164103493,0.7285663164103493,32289.32816600983,32395.05729023726,0.9959219876524497,0.8,4273.9035344699205,4287.898129693729,0.9959219876524497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2916.057415304511,3099.015535412006,7.074536220678798,4.671886794214342,-1.819030520043495,6.490917314257837,3.1624371750947846,3.5,0.9035534785985099,0.6,0.00026036064110590947,0.999620631674766,0.00026045945117169185,198.052521290275,0.0,0.0,0.0,0.007347539525787797,8.818353363784174e-05,0.00017217710746806773,0.0006140675786664837,0.09260453346587422,0.09260453346587422,0.09260453346587422,0.09258434478648153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.21588954097,595.3113770196197,0.0,0.09260453346587422,0.09260453358489594,0.09260453358489594,0.37277856346653115,0.37277856346653115,0.5,9.779964332069888,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27132.309416052634,20620.221500804968,0.7599877026540602,0.7640356834642112,0.49441208022583133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451804927754057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5689591871748,261.5689591871748,-11.581040812825165,245.9485376372939,277.1893807370589,111860.7065473161,112083.662844245,-222.95629692890282,0.0,nan,277.1893807370589,4.039380737058934,270.9412121170834,-2.2087878829165675,264.69304349715065,-8.456956502849323,258.4448748772141,-14.705125122785887,252.19670625724797,-20.95329374275201,245.9485376372939,-27.20146236270608,1.0,1.0,25762.5980482374,25762.5980482374,276.60921853284367,3.4592185328436926,276.60921853284367,276.60921853284367,82257.53702447841,82300.09277136535,-42.55574688693741,0.0,8575.796259387458,8575.796259387458,0.9086070021224267,3584.320387507216,276.60921853284367,3.4592185328436926,1.0,0.002,0.13665711852006562,0.004947346270218841,0.0002112489729011963,0.0017887510245583414,0.10562448645059815,0.10562448645059815,0.0,-2.5404621982472175e-12,0.9997776786929867,0.9997776786929867,0.0,0.09258394562395399,2.0587960941948644e-05,0.0,0.0,0.0,1600561.4867826428,267.01243121629045,0.0,1.0,1283141.9118040423,2603.664496489299,,,,,,,,,,,,,,,,,,,3.0,14597.699354551767,1524.612450567205,0.37277856346653115,6.1796691888313084,3.1624371750947846
407.0,-28.944156739828045,4.671641899751239,35.03452339567874,28.714673208910995,5.765990621526359,-25.47314200367686,-39.0091123181395,2.2949758834555247,-6.1392268819259925,-6.139226881911333,40.069887121537896,37829.729481910574,20629.38735351438,20629.38735351438,58459.11683542495,82271.6100140603,82299.4733660149,20629.38735351438,102928.86071952929,102928.86071952929,102928.86071952929,130062.5182750849,125646.57136476683,4415.946910318073,0.0,94715.28600667785,50273.40546764611,49379.86726559082,27133.657555555623,76513.52482114645,20621.112068550254,1524.7145218191497,0.0,0.8807303414538605,2.765640014619944,0.0014957518510113484,1.0,1.0,-6.1392268819259925,339180.0195936815,1557548.7664266166,4.592100585088922,1557548.7664266166,4.592100585088922,0.7599827640755374,0.09260423655065596,3.5665621233133025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5665621233133025,1.2809579503400028,1.2812914787361098,2.784292897644794,5899.582544120019,14597.708474045206,6473.072778482742,0.000433235277673399,26556.466067858157,2708.0059008793173,19348.44771291525,1972.9925828815399,0.7285776527447332,0.7285776527447332,32289.865405684475,32395.05729023726,0.9959427007621593,0.8,4273.9746449784,4287.898129693729,0.9959427007621593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2915.71369771757,3099.015535412006,7.075244517204529,4.671641899751239,-1.8204354398846911,6.49207733963593,3.1618159352885296,3.5,0.9033759815110084,0.6,0.00026036064110590947,0.9997556947401169,0.000260424264123436,198.0535831723739,0.0,0.0,0.0,0.007347539525787797,8.817116697804655e-05,0.00017218947412786292,0.0006141244564576718,0.0926042365374478,0.0926042365374478,0.0926042365374478,0.09258389415010007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.3460621046,595.3103603255465,0.0,0.0926042365374478,0.09260423655065596,0.09260423655065596,0.37277404523473273,0.37277404523473273,0.5,9.779354079557175,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27133.657555555623,20621.112068550254,0.7599827640755374,0.7640363840520428,0.49441885693201487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451882211655651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5674969605723,261.5674969605723,-11.58250303942765,245.94723090838502,277.1877630127649,111861.54611487407,112085.23132952234,-223.68521464829206,0.0,nan,277.1877630127649,4.037763012764913,270.9396565918726,-2.2103434081273576,264.6915501710059,-8.458449828994105,258.44344375013884,-14.706556249861137,252.19533732926644,-20.95466267073354,245.94723090838502,-27.202769091614954,1.0,1.0,25762.5980482374,25762.5980482374,276.6074882074806,3.457488207480651,276.6074882074806,276.6074882074806,82257.34840444427,82299.4733660149,-42.12496157063288,0.0,8575.796259387458,8575.796259387458,0.9086024543124175,3584.394933929869,276.6074882074806,3.457488207480651,1.0,0.002,0.13667785179316017,0.004946954827411075,0.000211280301571625,0.0017887197077607199,0.1056401507858125,0.1056401507858125,0.0,9.332344792778446e-12,0.9997761089150269,0.9997761089150269,0.0,0.09258350328766153,2.073326299443342e-05,0.0,0.0,0.0,1600559.551752383,267.010773118074,0.0,1.0,1283147.5837045885,2603.6414745207594,,,,,,,,,,,,,,,,,,,3.0,14597.708474045206,1524.7145218191497,0.37277404523473273,6.1796691888313084,3.1618159352885296
408.0,-28.945469347637744,4.671400004528807,35.034554168143586,28.712489164341264,5.764345067413947,-25.47448790610731,-39.01036240914834,2.2933636236187898,-6.140884628224569,-6.1408846282351,40.06993409043482,37830.42436860659,20629.027468342116,20629.027468342116,58459.451836948705,82271.40494629297,82298.97000080666,20629.027468342116,102927.99746914877,102927.99746914877,102927.99746914877,130063.04145559085,125647.38117410158,4415.660281489272,0.0,94715.22256528157,50274.241979476,49378.867317561744,27135.043986442073,76513.91130400382,20622.030295261575,1524.8184220011813,0.0,0.8807213307487091,2.7654696430673633,0.0014957518510113484,1.0,1.0,-6.140884628224569,339157.89317672973,1557550.7945590604,4.592406150333779,1557550.7945590604,4.592406150333779,0.759977772859528,0.09260394623540041,3.566636927251739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566636927251739,1.2809654482046406,1.281298978552998,2.7843349968967708,5899.671747383186,14597.7174820483,6473.034679258845,0.0004332153040927477,26555.89130522015,2707.9472914012586,19348.333831785425,1972.9809702380962,0.7285891333642445,0.7285891333642445,32290.407194433297,32395.05729023726,0.9959635893472725,0.8,4274.046357614742,4287.898129693729,0.9959635893472725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2915.3702341952903,3099.015535412006,7.075954616802282,4.671400004528807,-1.8218388402256407,6.493238844754448,3.161195203449184,3.5,0.9031986295569097,0.6,0.00026036064110590947,0.9998911148001948,0.00026038899361350616,198.05464771724252,0.0,0.0,0.0,0.007347539525787797,8.815879950254916e-05,0.00017220184160336033,0.0006141814472032997,0.09260394580599478,0.09260394580599478,0.09260394580599478,0.09258355213345193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.52387380175,595.3093285347052,0.0,0.09260394580599478,0.09260394623540041,0.09260394623540041,0.3727695028349634,0.3727695028349634,0.5,9.778742279378069,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27135.043986442073,20622.030295261575,0.759977772859528,0.7640369031022158,0.49442544138541505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451959697137362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56603166953965,261.56603166953965,-11.583968330460323,245.94592008380172,277.18614325529074,111862.5861249839,112086.74012289383,-224.15399790993197,0.0,nan,277.18614325529074,4.036143255290767,270.938098620951,-2.2119013790489817,264.690053986682,-8.45994601331796,258.442009352405,-14.707990647594954,252.19396471810748,-20.956035281892497,245.94592008380172,-27.204079916198253,1.0,1.0,25762.5980482374,25762.5980482374,276.60577176512527,3.4557717651252915,276.60577176512527,276.60577176512527,82257.13551621261,82298.97000080666,-41.834484594044625,0.0,8575.796259387458,8575.796259387458,0.9085978679370923,3584.4701118879975,276.60577176512527,3.4557717651252915,1.0,0.002,0.13669863722485034,0.004946563200488534,0.00021131171081310388,0.0017886882917707797,0.10565585540655194,0.10565585540655194,0.0,2.583883627893524e-12,0.9997755449363154,0.9997755449363154,0.0,0.0925831608107507,2.0785424649714428e-05,0.0,0.0,0.0,1600557.6170935333,267.0091153717754,0.0,1.0,1283153.2543481968,2603.618457945974,,,,,,,,,,,,,,,,,,,3.0,14597.7174820483,1524.8184220011813,0.3727695028349634,6.1796691888313084,3.161195203449184
409.0,-28.94677680059643,4.671161940503018,35.03458506916989,28.710338367987447,5.7627269631275615,-25.47582642422347,-39.01160383885724,2.29177658602907,-6.142485421213223,-6.14248542117339,40.069999339413435,37831.025772420275,20628.567705379635,20628.567705379635,58459.59347779991,82271.19562767264,82298.8750850817,20628.567705379635,102927.44279046134,102927.44279046134,102927.44279046134,130063.90402681653,125648.52798683761,4415.376039978917,0.0,94715.15908124423,50275.05789144079,49377.890210892714,27136.46123635519,76514.3514472479,20622.97394743401,1524.9224542961101,0.0,0.880712554349577,2.765305132643936,0.0014957518510113484,1.0,1.0,-6.142485421213223,339136.528008313,1557553.6120350224,4.592703773852527,1557553.6120350224,4.592703773852527,0.7599728559966048,0.09260365167572182,3.566710649753852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566710649753852,1.280972828858159,1.2813063611282483,2.7843765062005,5899.759700616808,14597.726380913851,6472.9971180373395,0.00043319561065572834,26555.324606379487,2707.8895042016884,19348.221558780748,1972.9695215777813,0.7286004537912013,0.7286004537912013,32290.94114834913,32395.05729023726,0.9959841759472875,0.8,4274.117033211224,4287.898129693729,0.9959841759472875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2915.0270185136656,3099.015535412006,7.076630018989628,4.671161940503018,-1.8232064012298883,6.494368341732907,3.1605749682233357,3.5,0.9030214194923817,0.6,0.00026036064110590947,1.0000260227172557,0.0002603538659908684,198.05571024942887,0.0,0.0,0.0,0.007347539525787797,8.814651930212533e-05,0.00017221412180378414,0.000614237942275564,0.0926036516163497,0.0926036516163497,0.0926036516163497,0.09258343821189581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.76406982733,595.308277338844,0.0,0.0926036516163497,0.09260365167572182,0.09260365167572182,0.3727649484178601,0.3727649484178601,0.5,9.778135879983695,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,27136.46123635519,20622.97394743401,0.7599728559966048,0.7640343592025912,0.4944304572522257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445203737692124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5645668353065,261.5645668353065,-11.585433164693484,245.94460704812505,277.1845266224981,111863.93339570593,112088.017513932,-224.08411822608574,0.0,nan,277.1845266224981,4.034526622498106,270.93654270759436,-2.2134572924056215,264.6885587927314,-8.461441207268592,258.44057487788126,-14.709425122118716,252.19259096300888,-20.957409036991095,245.94460704812505,-27.205392951874927,1.0,1.0,25762.5980482374,25762.5980482374,276.6041599043255,3.454159904325536,276.6041599043255,276.6041599043255,82256.67129587507,82298.8750850817,-42.20378920662915,0.0,8575.796259387458,8575.796259387458,0.9085933478297976,3584.5442030026215,276.6041599043255,3.454159904325536,1.0,0.002,0.1367192309549033,0.004946182850717079,0.00021134284829748087,0.0017886571588950893,0.10567142414874044,0.10567142414874044,0.0,7.192570324054959e-12,0.9997776143035835,0.9997776143035835,0.0,0.0925830579481532,2.05937275686189e-05,0.0,0.0,0.0,1600555.7488642843,267.00751457878675,0.0,1.0,1283158.7301215276,2603.59623260715,,,,,,,,,,,,,,,,,,,3.0,14597.726380913851,1524.9224542961101,0.3727649484178601,6.1796691888313084,3.1605749682233357
410.0,-28.94806650197248,4.670927497790238,35.03461611120286,28.708255604747706,5.761161561319075,-25.47714369564847,-39.01283744545651,2.2902387546855794,-6.144094372655104,-6.144094372642493,40.07006520892877,37831.35357948332,20628.133165513453,20628.133165513453,58459.48674499677,82270.98546564096,82298.75347064069,20628.133165513453,102926.88663615414,102926.88663615414,102926.88663615414,130064.77637350494,125649.6816463828,4415.094727122136,0.0,94715.09882200122,50275.818094724,49376.97858586357,27137.889737350793,76514.86832321437,20623.925216793028,1525.0272250053497,0.0,0.8807037315657078,2.7651397915802494,0.0014957518510113484,1.0,1.0,-6.144094372655104,339115.055017724,1557556.456309169,4.5930029742494405,1557556.456309169,4.5930029742494405,0.7599679052571146,0.09260336734282118,3.566781991544986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566781991544986,1.2809799947034028,1.2813135201600545,2.7844166234390224,5899.8447042313,14597.735339294659,6472.960968073817,0.000433176599639018,26554.776559521226,2707.8336189750044,19348.11350412062,1972.9585030688995,0.7286114217814176,0.7286114217814176,32291.457857260462,32395.05729023726,0.9960040977469596,0.8,4274.18542621188,4287.898129693729,0.9960040977469596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2914.68419239236,3099.015535412006,7.077313288127441,4.670927497790238,-1.8245771797192498,6.495504677509488,3.159955485583104,3.5,0.9028444244523154,0.6,0.0002603538659908684,1.0001330920210305,0.0002603192195798214,198.05676726763264,0.0,1.3418502214854479e-06,3.8028035276897594,0.0073488813760092826,8.813431805372949e-05,0.0001722195479371389,0.0006142695821742054,0.09260336703444304,0.09260336703444304,0.09260336703444304,0.09258333566341513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488789.98099039495,595.3072337450784,0.0,0.09260336703444304,0.09260336734282118,0.09260336734282118,0.37276040982866343,0.37276040982866343,0.5,9.777534930007391,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27137.889737350793,20623.925216793028,0.7599679052571146,0.7640278030415214,0.49443140148495046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445211481194545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.83679484814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56310877972936,261.56310877972936,-11.586891220270616,245.94329574868226,277.18292181078505,111865.80218654913,112088.84933365697,-223.04714710781585,0.0,nan,277.18292181078505,4.032921810785069,270.9349965983384,-2.2150034016615905,264.6870713859323,-8.462928614067664,258.43914617352823,-14.710853826471748,252.19122096110982,-20.958779038890157,245.94329574868226,-27.206704251317717,1.0,1.0,25762.5980482374,25762.5980482374,276.60253677173114,3.452536771731161,276.60253677173114,276.60253677173114,82256.42360325482,82298.75347064069,-42.32986738586624,0.0,8575.796259387458,8575.796259387458,0.9085889736548198,3584.6159015027106,276.60253677173114,3.452536771731161,1.0,0.002,0.13673964398455027,0.004945801757004964,0.00021137370270005277,0.001788626290570503,0.10568685135002638,0.10568685135002638,0.0,-6.729444258779527e-12,0.99977956487701,0.99977956487701,0.0,0.09258295430815168,2.0413034669500194e-05,0.0,0.0,0.0,1600553.8710766826,267.0059056273449,0.0,1.0,1283164.2337522772,2603.573894473517,,,,,,,,,,,,,,,,,,,3.0,14597.735339294659,1525.0272250053497,0.37276040982866343,6.1796691888313084,3.159955485583104
411.0,-28.949289805829554,4.67069589644464,35.03464711505489,28.706246916577243,5.759665829009116,-25.478394242288523,-39.01404632544143,2.2887702634838907,-6.145748249171504,-6.145748249245512,40.07012619178376,37831.83297718037,20627.79218910635,20627.79218910635,58459.625166286714,82270.76154503999,82298.43283947837,20627.79218910635,102926.22502858471,102926.22502858471,102926.22502858471,130065.55817440723,125650.74266535795,4414.815509049281,0.0,94715.0215605658,50276.42603368373,49376.217252091184,27139.333145822508,76515.5503979137,20624.88480302991,1525.1337559466367,0.0,0.8806946870873584,2.76496984200831,0.0014957518510113484,1.0,1.0,-6.145748249171504,339092.9835725983,1557559.0895777952,4.593309696849946,1557559.0895777952,4.593309696849946,0.7599628440466912,0.09260310243062593,3.566852250256225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.566852250256225,1.280986895528441,1.2813203783979337,2.784456470793797,5899.929135994516,14597.74460971707,6472.9252192057165,0.0004331577394338253,26554.231831094756,2707.77807213419,19348.006648361556,1972.9476068139024,0.7286223443189654,0.7286223443189654,32291.96671970274,32395.05729023726,0.9960237171025756,0.8,4274.252780632493,4287.898129693729,0.9960237171025756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2914.3417244130324,3099.015535412006,7.078027952696908,4.67069589644464,-1.8259735995359883,6.496669495980628,3.1593366985989206,3.5,0.9026676281711202,0.6,0.0002603192195798214,1.0001262409238019,0.00026028636078918236,198.05776987658282,0.0,6.861956169388484e-06,19.446783784046964,0.007355743332178671,8.812236288339181e-05,0.0001721968566964296,0.0006142007457947086,0.09260310204876654,0.09260310204876654,0.09260310204876654,0.09258316157423885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.16115848883,595.3062018685022,0.0,0.09260310204876654,0.09260310243062593,0.09260310243062593,0.3727558873138059,0.3727558873138059,0.5,9.776936700071222,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,27139.333145822508,20624.88480302991,0.7599628440466912,0.7640228014079697,0.4944332593889556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452191441896152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.4807751045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56166864006144,261.56166864006144,-11.588331359938536,245.9419979718205,277.1813393083102,111868.49935961691,112088.80580727656,-220.30644765967236,0.0,nan,277.1813393083102,4.031339308310237,270.9334710409812,-2.216528959018774,264.6856027736892,-8.46439722631078,258.4377345064354,-14.712265493564587,252.1898662391319,-20.960133760868075,245.9419979718205,-27.208002028179465,1.0,1.0,25762.5980482374,25762.5980482374,276.6008455072107,3.4508455072107154,276.6008455072107,276.6008455072107,82256.6200479698,82298.43283947837,-41.81279150856426,0.0,8575.796259387458,8575.796259387458,0.908584665853102,3584.686511507506,276.6008455072107,3.4508455072107154,1.0,0.002,0.13675997419346633,0.0049454128706566,0.00021140440931810314,0.001788595581348175,0.10570220465905157,0.10570220465905157,0.0,-9.333722163218372e-12,0.9997804585745936,0.9997804585745936,0.0,0.09258277221352126,2.0330217104671385e-05,0.0,0.0,0.0,1600551.9408190104,267.0042517508285,0.0,1.0,1283169.891003022,2603.550933113678,,,,,,,,,,,,,,,,,,,3.0,14597.74460971707,1525.1337559466367,0.3727558873138059,6.1796691888313084,3.1593366985989206
412.0,-28.950521342415705,4.670466876832902,35.03467839742361,28.70412116115915,5.75805217989844,-25.479663990144562,-39.01526861647142,2.287194825505937,-6.147415208768052,-6.147415208793344,40.070196230954295,37832.35353577686,20627.482394360475,20627.482394360475,58459.83593013734,82270.59191733462,82298.20101619116,20627.482394360475,102925.68341055163,102925.68341055163,102925.68341055163,130066.50545227838,125651.9658663816,4414.539585896786,0.0,94714.96699322156,50277.06386127097,49375.44792438954,27140.82204172674,76516.26996611628,20625.876682850212,1525.242741282907,0.0,0.8806855382524267,2.764798556388842,0.0014957518510113484,1.0,1.0,-6.147415208768052,339070.73867221974,1557562.1139085987,4.5936199626305605,1557562.1139085987,4.5936199626305605,0.7599576995545549,0.09260285944014977,3.5669247147769654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5669247147769654,1.2809942901310978,1.2813277328315333,2.7844969663462935,5900.014941210923,14597.755167313067,6472.889376884031,0.00043313864394450255,26553.677065523363,2707.721501789435,19347.89951326347,1972.9366820742528,0.7286335322042574,0.7286335322042574,32292.491556051198,32395.05729023726,0.9960439524182663,0.8,4274.322249402891,4287.898129693729,0.9960439524182663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2913.999487766405,3099.015535412006,7.078752923931205,4.670466876832902,-1.8273767570429955,6.497843633875897,3.158718378022649,3.5,0.9024909651493284,0.6,0.00026028636078918236,1.0001270918403726,0.00026025328472026424,198.05877924192401,0.0,6.507938794810078e-06,18.44349854449176,0.007362251270973482,8.811027660880911e-05,0.00017217608418037324,0.0006141391299564926,0.09260285928594073,0.09260285928594073,0.09260285928594073,0.09258307994735843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488796.3617990353,595.3051637723767,0.0,0.09260285928594073,0.09260285944014977,0.09260285944014977,0.3727513699816809,0.3727513699816809,0.5,9.776343309710795,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27140.82204172674,20625.876682850212,0.7599576995545549,0.7640183709428744,0.49443541291976434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452264127431185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.47748986494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.56023169075235,261.56023169075235,-11.589768309247631,245.9407087648931,277.1797546166191,111869.78554677925,112089.60395213541,-219.81840535616584,0.0,nan,277.1797546166191,4.02975461661913,270.9319454462579,-2.2180545537420926,264.68413627590076,-8.465863724099222,258.4363271055881,-14.7136728944119,252.18851793525502,-20.961482064744956,245.9407087648931,-27.20929123510689,1.0,1.0,25762.5980482374,25762.5980482374,276.59915151538735,3.4491515153873706,276.59915151538735,276.59915151538735,82256.4826572285,82298.20101619116,-41.71835896266566,0.0,8575.796259387458,8575.796259387458,0.9085802227707888,3584.75933835085,276.59915151538735,3.4491515153873706,1.0,0.002,0.13678014448727166,0.004945022370018968,0.00021143486283728164,0.0017885651487754253,0.10571743141864082,0.10571743141864082,0.0,1.1612706889846391e-11,0.9997821848819637,0.9997821848819637,0.0,0.09258268913739032,2.0170302759456328e-05,0.0,0.0,0.0,1600549.995252371,267.0025847912319,0.0,1.0,1283175.5929522677,2603.527790627823,,,,,,,,,,,,,,,,,,,3.0,14597.755167313067,1525.242741282907,0.3727513699816809,6.1796691888313084,3.158718378022649
413.0,-28.951753689443965,4.670240659792426,35.03470923450073,28.701892133709066,5.75637608364975,-25.48094071214846,-39.01649960372595,2.2855631045027787,-6.149064949082629,-6.149064949074521,40.07024595312037,37832.958751530095,20627.14605540006,20627.14605540006,58460.104806930154,82270.39714347647,82297.72107548903,20627.14605540006,102924.86713088909,102924.86713088909,102924.86713088909,130067.07940526254,125652.81812386536,4414.261281397179,0.0,94714.8835417489,50277.78058907047,49374.55883630937,27142.21227437345,76516.77111068282,20626.797880620226,1525.3466513584574,0.0,0.8806765568936012,2.764629048358608,0.0014957518510113484,1.0,1.0,-6.149064949082629,339048.7246850454,1557564.2609418677,4.593924552846336,1557564.2609418677,4.593924552846336,0.7599527139537993,0.09260258010886044,3.567002445838193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.567002445838193,1.2810019470280007,1.2813353493488113,2.784541002544022,5900.108248629711,14597.765519203263,6472.849909441342,0.00043311780618618303,26553.075020247794,2707.6601102565905,19347.78154243611,1972.924652397721,0.7286456098844538,0.7286456098844538,32293.054533824823,32395.05729023726,0.9960656583861915,0.8,4274.396766676344,4287.898129693729,0.9960656583861915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2913.657441770975,3099.015535412006,7.079468491966065,4.670240659792426,-1.8287684000595474,6.499009059851973,3.1581004502671823,3.5,0.9023144143620521,0.6,0.00026025328472026424,1.0001271767591544,0.00026022019075973686,198.05978928046073,0.0,6.551005832045251e-06,18.56555052801624,0.007368802276805527,8.809810589246761e-05,0.00017215517882779663,0.000614077943942462,0.09260258007089948,0.09260258007089948,0.09260258007089948,0.09258276656835343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488799.4690665679,595.3041550606323,0.0,0.09260258007089948,0.09260258010886044,0.09260258010886044,0.37274686635652216,0.37274686635652216,0.5,9.775748902623336,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27142.21227437345,20626.797880620226,0.7599527139537993,0.7640168809837338,0.4944400842111342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452337302835336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.59954184847,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55879160098783,261.55879160098783,-11.591208399012146,245.9394258620318,277.1781573399574,111870.5539325831,112090.85274550707,-220.29881292399156,0.0,nan,277.1781573399574,4.028157339957431,270.9304110443473,-2.219588955652682,264.68266474876754,-8.467335251232441,258.4349184531972,-14.715081546802764,252.1871721576259,-20.962827842374082,245.9394258620318,-27.210574137968166,1.0,1.0,25762.5980482374,25762.5980482374,276.5974458105418,3.447445810541808,276.5974458105418,276.5974458105418,82256.13920091018,82297.72107548903,-41.58187457884196,0.0,8575.796259387458,8575.796259387458,0.9085754567369795,3584.837458067384,276.5974458105418,3.447445810541808,1.0,0.002,0.13680034562795257,0.0049446348272135085,0.00021146537133312493,0.0017885346323313217,0.10573268566656246,0.10573268566656246,0.0,3.664446350526429e-12,0.9997818512148715,0.9997818512148715,0.0,0.09258237896850993,2.02011403505117e-05,0.0,0.0,0.0,1600548.0697438512,267.00093505091735,0.0,1.0,1283181.2359489177,2603.5048877032827,,,,,,,,,,,,,,,,,,,3.0,14597.765519203263,1525.3466513584574,0.37274686635652216,6.1796691888313084,3.1581004502671823
414.0,-28.952988501363507,4.670017548554089,35.03473937838893,28.699743223283463,5.754757978130705,-25.482213853395955,-39.0177262952551,2.2839833285175524,-6.150691830709377,-6.1506918306727805,40.070287640184354,37833.502903087254,20626.773363641714,20626.773363641714,58460.276266728964,82270.20407215122,82297.18513537008,20626.773363641714,102923.95849901179,102923.95849901179,102923.95849901179,130067.5114316403,125653.53096766969,4413.980463970614,0.0,94714.81170210929,50278.44661163442,49373.738989416524,27143.55293262851,76517.29192204503,20627.684267113254,1525.4476910826543,0.0,0.8806677269821958,2.7644618970580948,0.0014957518510113484,1.0,1.0,-6.150691830709377,339027.0168219052,1557566.0610176064,4.594224010872307,1557566.0610176064,4.594224010872307,0.7599478343278079,0.09260227425532797,3.5670768059091222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5670768059091222,1.2810093624625745,1.2813427243174964,2.7845829315812956,5900.197091228347,14597.775813806384,6472.812516499223,0.0004330979925401326,26552.501349342216,2707.6016121042576,19347.669772429785,1972.9132550289635,0.7286571429892454,0.7286571429892454,32293.59309444679,32395.05729023726,0.9960864230237639,0.8,4274.468052029013,4287.898129693729,0.9960864230237639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2913.3156257331293,3099.015535412006,7.0801711910123135,4.670017548554089,-1.8301449827992862,6.500162531353375,3.1574829862546934,3.5,0.9021379960727696,0.6,0.00026022019075973686,1.0001274324311438,0.0002601870344933793,198.06080134822489,0.0,6.554582848508501e-06,18.575687792673094,0.007375356859654036,8.808597919332311e-05,0.00017213421156641375,0.0006140159535820083,0.0926022742251087,0.0926022742251087,0.0926022742251087,0.0925823730447051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.5501305726,595.303154478818,0.0,0.0926022742251087,0.09260227425532797,0.09260227425532797,0.3727423530034354,0.3727423530034354,0.5,9.775151870301084,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,27143.55293262851,20627.684267113254,0.7599478343278079,0.7640139215366855,0.49444383031265154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452410527099127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.60967911313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55735398960843,261.55735398960843,-11.592646010391547,245.9381482185112,277.17655976071745,111871.84125438867,112091.76093696298,-219.9196825743155,0.0,nan,277.17655976071745,4.0265597607174755,270.9288774522522,-2.2211225477477683,264.6811951438025,-8.468804856197494,258.43351283539573,-14.716487164604246,252.18583052697133,-20.964169473028647,245.9381482185112,-27.211851781488775,1.0,1.0,25762.5980482374,25762.5980482374,276.5957564344412,3.4457564344412503,276.5957564344412,276.5957564344412,82255.94441201218,82297.18513537008,-41.2407233578997,0.0,8575.796259387458,8575.796259387458,0.9085708973553097,3584.912189938668,276.5957564344412,3.4457564344412503,1.0,0.002,0.1368206304159095,0.00494425115820096,0.00021149601888276965,0.0017885039887111105,0.10574800944138482,0.10574800944138482,0.0,7.593879951944826e-12,0.9997809472048022,0.9997809472048022,0.0,0.09258198946831066,2.0284787017307435e-05,0.0,0.0,0.0,1600546.170876952,266.9993081692906,0.0,1.0,1283186.8007050853,2603.482302612231,,,,,,,,,,,,,,,,,,,3.0,14597.775813806384,1525.4476910826543,0.3727423530034354,6.1796691888313084,3.1574829862546934
