time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
415.0,-28.954217795584412,4.669798224337287,35.03476972120858,28.69762749122458,5.753167273556367,-25.483479288669752,-39.018944290559716,2.2824287654601374,-6.152271118555518,-6.152271118579864,40.070353669029366,37834.0250786835,20626.318966533443,20626.318966533443,58460.344045216945,82270.00672273063,82297.11732912784,20626.318966533443,102923.43629566129,102923.43629566129,102923.43629566129,130068.39456104532,125654.69148920751,4413.703071837814,0.0,94714.73967808687,50279.09258024789,49372.94121982109,27144.958265384033,76517.89948520513,20628.6201090903,1525.5506908570326,0.0,0.8806590588308512,2.7642996433378273,0.0014957518510113484,1.0,1.0,-6.152271118555518,339005.94505831273,1557568.9121880757,4.594517986757302,1557568.9121880757,4.594517986757302,0.759942966477,0.0926019785109304,3.567150092659971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.567150092659971,1.28101666084695,1.281349982125217,2.7846242767065448,5900.284696587471,14597.78601795128,6472.775663951496,0.0004330784573716334,26551.93563987645,2707.54392579285,19347.559617698455,1972.9020223724162,0.7286685189399804,0.7286685189399804,32294.123879238374,32395.05729023726,0.9961068879426541,0.8,4274.538308151566,4287.898129693729,0.9961068879426541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2912.974092936357,3099.015535412006,7.080845317694382,4.669798224337287,-1.83149132366899,6.501289548006277,3.1568660821307826,3.5,0.9019617377516521,0.6,0.0002601870344933793,1.0001268642438628,0.0002601540302490439,198.06180890254979,0.0,6.5669566844972236e-06,18.610755243865132,0.0073819238163385335,8.807393998871196e-05,0.00017211309450466733,0.0006139532410103185,0.09260197794870025,0.09260197794870025,0.09260197794870025,0.09258227875555816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.71971265733,595.3021262853148,0.0,0.09260197794870025,0.0926019785109304,0.0926019785109304,0.37273782346338735,0.37273782346338735,0.5,9.774560900033364,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,27144.958265384033,20628.6201090903,0.759942966477,0.7640087409419852,0.4944467285853656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452483898530346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.644746564314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5559213985931,261.5559213985931,-11.594078601406864,245.9368760802134,277.1749667169799,111873.35986757428,112092.51155688154,-219.15168930726267,0.0,nan,277.1749667169799,4.024966716979918,270.92734858961387,-2.2226514103861064,264.67973046224233,-8.470269537757645,258.4321123349255,-14.7178876650745,252.18449420758395,-20.965505792416025,245.9368760802134,-27.213123919786568,1.0,1.0,25762.5980482374,25762.5980482374,276.59416923983486,3.4441692398348778,276.59416923983486,276.59416923983486,82255.50600652146,82297.11732912784,-41.611322606375325,0.0,8575.796259387458,8575.796259387458,0.9085664037476997,3584.985843123271,276.59416923983486,3.4441692398348778,1.0,0.002,0.1368407040884728,0.004943877070736735,0.00021152636062390768,0.0017884736388768122,0.10576318031195384,0.10576318031195384,0.0,-4.992803046000027e-13,0.999783226355751,0.999783226355751,0.0,0.09258190484258391,2.0073668346481127e-05,0.0,0.0,0.0,1600544.327524473,266.99772888144446,0.0,1.0,1283192.2026175794,2603.460378706551,,,,,,,,,,,,,,,,,,,3.0,14597.78601795128,1525.5506908570326,0.37273782346338735,6.1796691888313084,3.1568660821307826
416.0,-28.955457586060795,4.669581763150601,35.03479977908922,28.69557657921689,5.751627291186133,-25.484749098295367,-39.02017049314452,2.2809188019395994,-6.153904181821986,-6.153904181890529,40.07040613373029,37834.51003015077,20625.97535829991,20625.97535829991,58460.48538845068,82269.80164677052,82296.70088938491,20625.97535829991,102922.67624768482,102922.67624768482,102922.67624768482,130069.02861144303,125655.60223325453,4413.426378188511,0.0,94714.67308872631,50279.71884092166,49372.17138644961,27146.352363758215,76518.52375020782,20629.544744503193,1525.6544331792938,0.0,0.8806501543311658,2.764131872719394,0.0014957518510113484,1.0,1.0,-6.153904181821986,338984.15687442257,1557571.1776530084,4.594819982191717,1557571.1776530084,4.594819982191717,0.7599380008064989,0.09260169294010923,3.5672208595602073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5672208595602073,1.2810237515691316,1.2813570324109866,2.7846641057128743,5900.369089472534,14597.796291473678,6472.740351492822,0.00043305966601528645,26551.390232788508,2707.488309747825,19347.454066396367,1972.8912591350122,0.7286795115723942,0.7286795115723942,32294.636411753047,32395.05729023726,0.9961266492072303,0.8,4274.60614835297,4287.898129693729,0.9961266492072303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2912.6329600957915,3099.015535412006,7.081556667415298,4.669581763150601,-1.8328685813640133,6.502450344514615,3.1562499485729707,3.5,0.9017856995922774,0.6,0.0002601540302490439,1.0001279488240706,0.00026012074810520747,198.06282506884975,0.0,6.536880334527813e-06,18.525518868051822,0.007388460696673062,8.806182119581505e-05,0.00017209220905322885,0.0006138909179024739,0.09260169293645434,0.09260169293645434,0.09260169293645434,0.09258201914651495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488808.81997881696,595.3011199796046,0.0,0.09260169293645434,0.09260169294010923,0.09260169294010923,0.3727333125432692,0.3727333125432692,0.5,9.773970698008762,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,27146.352363758215,20629.544744503193,0.7599380008064989,0.7640043550669247,0.4944490324154746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452556942807964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.559510188505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55449657203553,261.55449657203553,-11.595503427964445,245.93560709433962,277.1733860497345,111875.20674444076,112093.17065745236,-217.96391301160347,0.0,nan,277.1733860497345,4.02338604973454,270.925830258651,-2.2241697413489874,264.67827446754427,-8.471725532455707,258.43071867650775,-14.719281323492226,252.18316288543582,-20.966837114564157,245.93560709433962,-27.21439290566036,1.0,1.0,25762.5980482374,25762.5980482374,276.59248761663184,3.4424876166318654,276.59248761663184,276.59248761663184,82255.54212337974,82296.70088938491,-41.158766005173675,0.0,8575.796259387458,8575.796259387458,0.9085620646114207,3585.056963858008,276.59248761663184,3.4424876166318654,1.0,0.002,0.13686076128420416,0.004943493319792894,0.00021155665327374695,0.0017884433589853467,0.10577832663687348,0.10577832663687348,0.0,1.2259093479932703e-11,0.9997834036572073,0.9997834036572073,0.0,0.09258163575208199,2.0057188027239918e-05,0.0,0.0,0.0,1600542.4213675715,266.996095818178,0.0,1.0,1283197.7884168068,2603.437708766868,,,,,,,,,,,,,,,,,,,3.0,14597.796291473678,1525.6544331792938,0.3727333125432692,6.1796691888313084,3.1562499485729707
417.0,-28.956700663766465,4.669368166280057,35.03482992670437,28.693503874260955,5.750082357256632,-25.486022361655266,-39.02139725452287,2.2794040528529242,-6.155533559263915,-6.1555335592706095,40.070468839174545,37835.00280609649,20625.631663545777,20625.631663545777,58460.63446964227,82269.5759530826,82296.43659557399,20625.631663545777,102922.06825911977,102922.06825911977,102922.06825911977,130069.85225000359,125656.70013401647,4413.1521159871245,0.0,94714.59127151244,50280.35635195787,49371.37213283841,27147.783990883818,76519.15612372223,20630.496808355605,1525.7598621714149,0.0,0.8806412304325208,2.763964488774163,0.0014957518510113484,1.0,1.0,-6.155533559263915,338962.418963031,1557573.885324557,4.595122639523156,1557573.885324557,4.595122639523156,0.7599329954622923,0.09260142155280368,3.5672933451147912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5672933451147912,1.2810308651990407,1.2813641052539584,2.784705226099702,5900.45621863791,14597.806313744615,6472.703638404723,0.0004330402274079996,26550.827786904258,2707.430956229116,19347.3443285192,1972.8800689857599,0.7286908146066146,0.7286908146066146,32295.161389592304,32395.05729023726,0.9961468903965051,0.8,4274.675635851477,4287.898129693729,0.9961468903965051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2912.2920764532937,3099.015535412006,7.082267548062867,4.669368166280057,-1.8342423741060685,6.503610540386125,3.1556343131555495,3.5,0.9016098037587285,0.6,0.00026012074810520747,1.000128289393168,0.0002600873816528446,198.06384393856035,0.0,6.591955432590981e-06,18.68160169596284,0.0073950526521056525,8.804969842239155e-05,0.00017207104968281593,0.0006138279104204258,0.09260142138923258,0.09260142138923258,0.09260142138923258,0.09258187201794384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488811.9519097456,595.3001038703954,0.0,0.09260142138923258,0.09260142155280368,0.09260142155280368,0.37272879907515183,0.37272879907515183,0.5,9.77338420286545,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27147.783990883818,20630.496808355605,0.7599329954622923,0.7639999894290325,0.49445138606758626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452630611480406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.715593016415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.55307734922565,261.55307734922565,-11.596922650774331,245.9343400748659,277.17181462357604,111876.93689799304,112094.04356914795,-217.10667115491077,0.0,nan,277.17181462357604,4.021814623576063,270.92431971385236,-2.2256802861476217,264.67682480406216,-8.473175195937813,258.4293298943694,-14.720670105630575,252.18183498462807,-20.96816501537191,245.9343400748659,-27.215659925134077,1.0,1.0,25762.5980482374,25762.5980482374,276.59082742067784,3.440827420677863,276.59082742067784,276.59082742067784,82255.46749284862,82296.43659557399,-40.96910272537207,0.0,8575.796259387458,8575.796259387458,0.9085576200593101,3585.129811840365,276.59082742067784,3.440827420677863,1.0,0.002,0.13688069379684342,0.00494311075475749,0.00021158675459768871,0.0017884132542831228,0.10579337729884436,0.10579337729884436,0.0,8.880811450812098e-12,0.9997847492952336,0.9997847492952336,0.0,0.09258148903155207,1.993252125160747e-05,0.0,0.0,0.0,1600540.5194748857,266.99446644073606,0.0,1.0,1283203.3615575107,2603.415090483997,,,,,,,,,,,,,,,,,,,3.0,14597.806313744615,1525.7598621714149,0.37272879907515183,6.1796691888313084,3.1556343131555495
418.0,-28.957946192398996,4.669157442643715,35.03486011127754,28.691397536918544,5.748497546177163,-25.487301818594155,-39.02263253750277,2.2778531702054687,-6.157158685082152,-6.1571586850955535,40.070530197214,37835.52006222697,20625.286849176697,20625.286849176697,58460.80691140366,82269.37811317548,82296.15737162833,20625.286849176697,102921.44422080503,102921.44422080503,102921.44422080503,130070.65045743535,125657.7712236103,4412.879233825055,0.0,94714.52473977163,50281.00555045861,49370.576877014464,27149.20623663032,76519.78311364478,20631.44225804859,1525.864749782514,0.0,0.8806323336788816,2.763797549567049,0.0014957518510113484,1.0,1.0,-6.157158685082152,338940.73886453605,1557576.5348178514,4.595424380190443,1557576.5348178514,4.595424380190443,0.7599280096156986,0.09260114832190712,3.5673660777392207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5673660777392207,1.2810381471409946,1.2813713463442715,2.7847461730166465,5900.542980241421,14597.816228835043,6472.667048996752,0.00043302086587394643,26550.26780985593,2707.3738544616085,19347.23496033021,1972.86891653421,0.7287020642838177,0.7287020642838177,32295.68815469467,32395.05729023726,0.9961672005786646,0.8,4274.745359917003,4287.898129693729,0.9961672005786646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2911.9514449234625,3099.015535412006,7.0829775974230955,4.669157442643715,-1.8356123556225175,6.504769798266232,3.1550191810381865,3.5,0.9014340517251961,0.6,0.0002600873816528446,1.0001285436568599,0.000260053953366698,198.0648648262824,0.0,6.60868781358843e-06,18.729021263709612,0.007401661339919241,8.80374929974902e-05,0.00017204988865535437,0.0006137649364679212,0.09260114826358402,0.09260114826358402,0.09260114826358402,0.09258170900189107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488815.06134723686,595.299095012416,0.0,0.09260114826358402,0.09260114832190712,0.09260114832190712,0.3727242948488916,0.3727242948488916,0.5,9.772801021018108,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27149.20623663032,20631.44225804859,0.7599280096156986,0.7639959829026111,0.4944540943880466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452704476197364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.76301258416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5516588633382,261.5516588633382,-11.598341136661759,245.93307387842603,277.1702438482433,111878.18174811217,112095.17569206604,-216.99394395385485,0.0,nan,277.1702438482433,4.020243848243297,270.9228098542784,-2.227190145721579,264.67537586025907,-8.47462413974091,258.42794186640043,-14.722058133599546,252.18050787242223,-20.96949212757775,245.93307387842603,-27.216926121573948,1.0,1.0,25762.5980482374,25762.5980482374,276.58916973531706,3.43916973531708,276.58916973531706,276.58916973531706,82255.27939636822,82296.15737162833,-40.87797526011127,0.0,8575.796259387458,8575.796259387458,0.9085531603221825,3585.2029081279165,276.58916973531706,3.43916973531708,1.0,0.002,0.13690051453995697,0.004942729449642653,0.00021161668480628405,0.0017883833140214277,0.10580834240314202,0.10580834240314202,0.0,-1.1722883948295237e-12,0.9997859557124608,0.9997859557124608,0.0,0.09258132757508925,1.9820746817878006e-05,0.0,0.0,0.0,1600538.6225071172,266.9928413149178,0.0,1.0,1283208.92010482,2603.3925317084727,,,,,,,,,,,,,,,,,,,3.0,14597.816228835043,1525.864749782514,0.3727242948488916,6.1796691888313084,3.1550191810381865
419.0,-28.959194055245003,4.668949733824971,35.034890118660904,28.689301362633728,5.746916369749236,-25.488583012715146,-39.02386429309843,2.276305324956022,-6.158771088307731,-6.15877108834674,40.07058545973489,37836.00790612806,20624.925088435677,20624.925088435677,58460.932994563744,82269.18722492178,82295.81840244573,20624.925088435677,102920.7434908814,102920.7434908814,102920.7434908814,130071.337022993,125658.7305883139,4412.606434679093,0.0,94714.46481886576,50281.624963091854,49369.822061971005,27150.5935321116,76520.4155940826,20632.362988821747,1525.9676901273747,0.0,0.8806235270894238,2.76363192514401,0.0014957518510113484,1.0,1.0,-6.158771088307731,338919.22956939496,1557578.9211034446,4.595723066768405,1557578.9211034446,4.595723066768405,0.7599230920833977,0.09260086192081177,3.5674381005865192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5674381005865192,1.2810454151649175,1.281378573433232,2.784786595662777,5900.628630977986,14597.826053389314,6472.630940731326,0.0004330017537735043,26549.71499107268,2707.3174826339964,19347.127030308486,1972.857910734908,0.7287131721306214,0.7287131721306214,32296.209777128617,32395.05729023726,0.9961873125594952,0.8,4274.814403284912,4287.898129693729,0.9961873125594952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2911.6110696980254,3099.015535412006,7.083681369082984,4.668949733824971,-1.8369733754418798,6.505923109266851,3.1544045596850236,3.5,0.9012584456242925,0.6,0.000260053953366698,1.0001287858821133,0.00026002046640156496,198.0658876364058,0.0,6.620968976999966e-06,18.763826080817903,0.007408282308896241,8.802532398244666e-05,0.00017202862938425133,0.0006137014868570558,0.09260086146279399,0.09260086146279399,0.09260086146279399,0.09258148058384978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.133006426,595.298098146431,0.0,0.09260086146279399,0.09260086192081177,0.09260086192081177,0.3727197983217024,0.3727197983217024,0.5,9.7722195592793,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27150.5935321116,20632.362988821747,0.7599230920833977,0.7639913157905612,0.49445638281470544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445277848727002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.79781740127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5502410985851,261.5502410985851,-11.599758901414873,245.93180798527095,277.1686742119018,111879.42232715279,112096.30595464402,-216.88362749122956,0.0,nan,277.1686742119018,4.018674211901839,270.92130096656723,-2.228699033432747,264.67392772122366,-8.476072278776314,258.42655447593586,-14.723445524064118,252.179181230611,-20.970818769388984,245.93180798527095,-27.218192014729027,1.0,1.0,25762.5980482374,25762.5980482374,276.5875178058024,3.437517805802429,276.5875178058024,276.5875178058024,82255.09316576083,82295.81840244573,-40.725236684898846,0.0,8575.796259387458,8575.796259387458,0.9085487440712461,3585.275291089452,276.5875178058024,3.437517805802429,1.0,0.002,0.13692027564532147,0.004942350724362586,0.0002116465281774294,0.0017883534528367647,0.1058232640887147,0.1058232640887147,0.0,-1.8985805982918436e-11,0.9997865988922204,0.9997865988922204,0.0,0.09258110079429652,1.976112651524377e-05,0.0,0.0,0.0,1600536.7403528064,266.99122891169225,0.0,1.0,1283214.4350855954,2603.3701500203138,,,,,,,,,,,,,,,,,,,3.0,14597.826053389314,1525.9676901273747,0.3727197983217024,6.1796691888313084,3.1544045596850236
420.0,-28.960434501495033,4.668745629040739,35.034920375021564,28.687121893186145,5.745278009832637,-25.489863250372956,-39.025099750701315,2.2747067585407,-6.160341811652927,-6.160341811684424,40.07065265209678,37836.578135333744,20624.492597259967,20624.492597259967,58461.07073259371,82268.990145108,82295.7534302553,20624.492597259967,102920.24602751527,102920.24602751527,102920.24602751527,130072.24305148463,125659.90661430855,4412.33643717608,0.0,94714.38876933002,50282.31417976151,49368.971766187235,27151.997023969365,76520.96879015659,20633.297718830854,1526.0704244857575,0.0,0.8806148974101065,2.763470589573499,0.0014957518510113484,1.0,1.0,-6.160341811652927,338898.27731087484,1557581.8225349544,4.596015756982349,1557581.8225349544,4.596015756982349,0.7599182373442401,0.09260057286536065,3.567513919542147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.567513919542147,1.2810529193051392,1.281386036624229,2.7848294678390144,5900.719471974913,14597.835789663884,6472.592345496043,0.00043298143914783234,26549.12942329476,2707.257771338302,19347.011666567432,1972.846146907194,0.7287248993404644,0.7287248993404644,32296.758890441393,32395.05729023726,0.996208484582532,0.8,4274.887085420515,4287.898129693729,0.996208484582532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2911.2709771441328,3099.015535412006,7.084360322065232,4.668745629040739,-1.8383077733665143,6.507053402407253,3.1537904965957755,3.5,0.9010829990273644,0.6,0.00026002046640156496,1.0001280217010837,0.0002599871824002141,198.06690437662888,0.0,6.632625473320386e-06,18.796860591389976,0.007414914934369561,8.801311995530975e-05,0.0001720073464462552,0.0006136386027105239,0.09260057272679341,0.09260057272679341,0.09260057272679341,0.09258140119036186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.23201349005,595.2970929647345,0.0,0.09260057272679341,0.09260057286536065,0.09260057286536065,0.37271530313721646,0.37271530313721646,0.5,9.771644393687703,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,27151.997023969365,20633.297718830854,0.7599182373442401,0.7639875926415866,0.4944602601555264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452852637767275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.83085191184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54881939960705,261.54881939960705,-11.601180600392922,245.9305431014147,277.1670956977977,111880.21749489706,112097.70296657007,-217.48547167303082,0.0,nan,277.1670956977977,4.017095697797743,270.9197851785236,-2.230214821476352,264.6724746592179,-8.477525340782051,258.42516413998334,-14.72483586001664,252.1778536207051,-20.972146379294884,245.9305431014147,-27.219456898585264,1.0,1.0,25762.5980482374,25762.5980482374,276.5859395062364,3.435939506236423,276.5859395062364,276.5859395062364,82254.46214758247,82295.7534302553,-41.29128267282795,0.0,8575.796259387458,8575.796259387458,0.9085440950152072,3585.3514891398577,276.5859395062364,3.435939506236423,1.0,0.002,0.13693981797451957,0.004941980652994452,0.00021167605134682206,0.0017883239441668893,0.10583802567341102,0.10583802567341102,0.0,-4.486288510824332e-12,0.9997889608861605,0.9997889608861605,0.0,0.09258103052252212,1.9542342838532225e-05,0.0,0.0,0.0,1600534.9068155913,266.98965818834705,0.0,1.0,1283219.8074583632,2603.3483473499905,,,,,,,,,,,,,,,,,,,3.0,14597.835789663884,1526.0704244857575,0.37271530313721646,6.1796691888313084,3.1537904965957755
421.0,-28.961686985547015,4.668544696809691,35.03495013248099,28.685165766533487,5.743825308754434,-25.491135756132177,-39.02632640730587,2.2732740776135287,-6.161935133825864,-6.161935133808944,40.07069878010683,37836.98824519451,20624.11189491694,20624.11189491694,58461.10014011145,82268.75127612065,82295.31722026688,20624.11189491694,102919.42911518383,102919.42911518383,102919.42911518383,130072.7621981944,125660.69694036846,4412.065257825935,0.0,94714.31506331488,50282.8926876676,49368.24708405253,27153.333083010573,76521.5801670631,20634.18218674316,1526.1705074246117,0.0,0.8806062257770698,2.763306940382854,0.0014957518510113484,1.0,1.0,-6.161935133825864,338877.0246409382,1557583.8143892512,4.596309873883042,1557583.8143892512,4.596309873883042,0.7599134192352118,0.09260026822965116,3.56758206353089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.56758206353089,1.2810596515409702,1.281392727969659,2.7848680264338133,5900.801173010388,14597.845632922168,6472.55810032898,0.00043296323690370734,26548.601651387013,2707.2039535811937,19346.909305471396,1972.8357089802732,0.7287355303875536,0.7287355303875536,32297.25241636899,32395.05729023726,0.9962275134136144,0.8,4274.95240985822,4287.898129693729,0.9962275134136144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2910.9312685649074,3099.015535412006,7.085056290279452,4.668544696809691,-1.839654252090436,6.508198948900127,3.1531771745422406,3.5,0.9009077641549259,0.6,0.0002599871824002141,1.0001292654707448,0.000259953579378404,198.0679309929329,0.0,6.592459112828966e-06,18.68302912575729,0.00742150739348239,8.800100441272805e-05,0.00017198617798748608,0.0006135748037633866,0.09260026814688499,0.09260026814688499,0.09260026814688499,0.09258107828583019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488824.23169427883,595.2961190686942,0.0,0.09260026814688499,0.09260026822965116,0.09260026822965116,0.3727108276595519,0.3727108276595519,0.5,9.771068695895092,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27153.333083010573,20634.18218674316,0.7599134192352118,0.7639818729890087,0.49446166901661215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452926348272197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.71702044621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5474102654323,261.5474102654323,-11.602589734567687,245.9292786519322,277.1655418789367,111882.67160356317,112098.23496517916,-215.56336161600996,0.0,nan,277.1655418789367,4.0155418789367445,270.91828923354547,-2.231710766454512,264.671036588138,-8.478963411861969,258.42378394271344,-14.726216057286535,252.17653129732807,-20.97346870267191,245.9292786519322,-27.22072134806777,1.0,1.0,25762.5980482374,25762.5980482374,276.58429531886566,3.4342953188656793,276.58429531886566,276.58429531886566,82254.63886666871,82295.31722026688,-40.67835359816672,0.0,8575.796259387458,8575.796259387458,0.9085399165386658,3585.4199738485445,276.58429531886566,3.4342953188656793,1.0,0.002,0.13695938224059653,0.00494160638878583,0.00021170559838584925,0.0017882944120005046,0.10585279919292462,0.10585279919292462,0.0,1.0386353669483706e-11,0.999788723421389,0.999788723421389,0.0,0.09258070396180114,1.9564267850019258e-05,0.0,0.0,0.0,1600533.0468622865,266.9880648661741,0.0,1.0,1283225.2570775806,2603.3262314585027,,,,,,,,,,,,,,,,,,,3.0,14597.845632922168,1526.1705074246117,0.3727108276595519,6.1796691888313084,3.1531771745422406
422.0,-28.962936304330857,4.668346895324483,35.034980704285665,28.683034947048895,5.742211217970031,-25.492421552108976,-39.027566474955506,2.271696464402321,-6.16352688434614,-6.163526884359805,40.070781780909755,37837.51055333774,20623.736248066612,20623.736248066612,58461.246801404355,82268.57451656579,82295.40287268987,20623.736248066612,102919.13912075647,102919.13912075647,102919.13912075647,130073.95899180077,125662.1572469126,4411.80174488817,0.0,94714.26107868583,50283.53687776536,49367.47133435608,27154.819871044292,76522.29120540037,20635.176073055653,1526.2776938945403,0.0,0.8805974234352199,2.7631434602583314,0.0014957518510113484,1.0,1.0,-6.16352688434614,338855.79398026015,1557587.398452803,4.5966084279011605,1557587.398452803,4.5966084279011605,0.7599084129834107,0.09260001894664473,3.567654977592604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.567654977592604,1.2810670586258728,1.2814000939304435,2.784908841087072,5900.8876543630195,14597.855193674943,6472.521477326578,0.00043294391422427135,26548.043931814696,2707.1470820121754,19346.799836866405,1972.8245462891412,0.7287467162008704,0.7287467162008704,32297.78048697838,32395.05729023726,0.9962478742611297,0.8,4275.022306724216,4287.898129693729,0.9962478742611297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2910.591875272596,3099.015535412006,7.085753390325487,4.668346895324483,-1.8409983677107284,6.509345263035211,3.1525644693676087,3.5,0.9007327055336025,0.6,0.000259953579378404,1.00012894008633,0.0002599200652627501,198.06895502400425,0.0,6.655681005045549e-06,18.862199968299088,0.007428163074487435,8.798875797752811e-05,0.00017196482140087585,0.0006135111510416579,0.09260001820213867,0.09260001820213867,0.09260001820213867,0.09258117746035568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.3592897626,595.2951053558356,0.0,0.09260001820213867,0.09260001894664473,0.09260001894664473,0.3727063445702471,0.3727063445702471,0.5,9.770503460345976,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27154.819871044292,20635.176073055653,0.7599084129834107,0.7639766907198748,0.4944639000912123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453000774819158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.89619128875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.545997027507,261.545997027507,-11.604002972492992,245.9280136373527,277.1639804176641,111883.46947314437,112099.66060845005,-216.19113530568694,0.0,nan,277.1639804176641,4.013980417664129,270.91678706161724,-2.233212938382735,264.66959370554304,-8.480406294456941,258.4224003494552,-14.72759965054479,252.17520699340926,-20.974793006590716,245.9280136373527,-27.22198636264727,1.0,1.0,25762.5980482374,25762.5980482374,276.5827135560081,3.4327135560081388,276.5827135560081,276.5827135560081,82254.12661413514,82295.40287268987,-41.27625855473161,0.0,8575.796259387458,8575.796259387458,0.9085354455345139,3585.4932524805668,276.5827135560081,3.4327135560081388,1.0,0.002,0.13697859666498294,0.004941233831933398,0.00021173460515228184,0.0017882653848225048,0.10586730257614092,0.10586730257614092,0.0,-1.0025213298403557e-11,0.9997925007993032,0.9997925007993032,0.0,0.09258080451672879,1.9214429915941754e-05,0.0,0.0,0.0,1600531.1887074145,266.98647311565384,0.0,1.0,1283230.7012723265,2603.3041378500884,,,,,,,,,,,,,,,,,,,3.0,14597.855193674943,1526.2776938945403,0.3727063445702471,6.1796691888313084,3.1525644693676087
423.0,-28.96419549898114,4.66815265381392,35.035011190345934,28.680975024495297,5.740677872284333,-25.4937081618626,-39.02880664737893,2.2701905349255247,-6.1650868995593555,-6.16508689955033,40.07084044735615,37837.98603730239,20623.309014918184,20623.309014918184,58461.29505222058,82268.34272301199,82295.21596947197,20623.309014918184,102918.52498439015,102918.52498439015,102918.52498439015,130074.70359753512,125663.16617809616,4411.537419438963,0.0,94714.1815755491,50284.16730810096,49366.68251938682,27156.17861314497,76522.86113253179,20636.07880267856,1526.37806608938,0.0,0.8805888812478573,2.7629832469080213,0.0014957518510113484,1.0,1.0,-6.1650868995593555,338834.9876170016,1557589.931736944,4.596898161820139,1557589.931736944,4.596898161820139,0.7599036335948111,0.09259972464155666,3.5677270382648087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5677270382648087,1.2810741321867716,1.2814071263939337,2.7849497141705295,5900.97425952223,14597.864776089122,6472.484802206579,0.0004329245635917248,26547.485432521782,2707.0901309337833,19346.69021247843,1972.8133677125654,0.7287579180202853,0.7287579180202853,32298.3023749045,32395.05729023726,0.9962679968043557,0.8,4275.091385233392,4287.898129693729,0.9962679968043557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2910.2527932821176,3099.015535412006,7.086432169234235,4.66815265381392,-1.842321824923907,6.5104744787378275,3.151952373747587,3.5,0.9005578210707392,0.6,0.0002599200652627501,1.0001299607534078,0.0002598862902446695,198.06998715936467,0.0,6.6381058661194875e-06,18.81239202458263,0.007434801180353555,8.797651208284736e-05,0.00017194355317990274,0.000613447663735262,0.09259972456223932,0.09259972456223932,0.09259972456223932,0.09258099934557591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.3522626615,595.2941342543246,0.0,0.09259972456223932,0.09259972464155666,0.09259972464155666,0.3727018979467206,0.3727018979467206,0.5,9.769941731158852,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27156.17861314497,20636.07880267856,0.7599036335948111,0.7639716313138116,0.4944664310416971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453075014001575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.84638334504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54458687462767,261.54458687462767,-11.605413125372309,245.92674718866795,277.1624265605911,111885.08279652153,112100.80199445087,-215.7191979293399,0.0,nan,277.1624265605911,4.012426560591109,270.91529068621827,-2.234709313781707,264.6681548118239,-8.481845188176067,258.4210189374155,-14.728981062584467,252.17388306304946,-20.97611693695052,245.92674718866795,-27.22325281133203,1.0,1.0,25762.5980482374,25762.5980482374,276.5811317465477,3.4311317465477487,276.5811317465477,276.5811317465477,82253.83045462242,82295.21596947197,-41.38551484954951,0.0,8575.796259387458,8575.796259387458,0.9085310268240232,3585.5656734561326,276.5811317465477,3.4311317465477487,1.0,0.002,0.1369976872584405,0.004940867731978816,0.00021176343415984676,0.0017882365768433167,0.10588171707992337,0.10588171707992337,0.0,1.1003163657985482e-11,0.9997938376445564,0.9997938376445564,0.0,0.09258063406421113,1.9090577345529608e-05,0.0,0.0,0.0,1600529.3675641199,266.9849131004406,0.0,1.0,1283236.0368766873,2603.2824851838036,,,,,,,,,,,,,,,,,,,3.0,14597.864776089122,1526.37806608938,0.3727018979467206,6.1796691888313084,3.151952373747587
424.0,-28.96545958724782,4.667961367786193,35.03504172229447,28.67912398595365,5.739302788710422,-25.4949833496536,-39.030037669558055,2.268826548355693,-6.166680640621564,-6.166680640577392,40.07090274136223,37838.321740853484,20622.954337128154,20622.954337128154,58461.27607798164,82268.10247653838,82294.97961751366,20622.954337128154,102917.9339546418,102917.9339546418,102917.9339546418,130075.51530606626,125664.2392351445,4411.276070921757,0.0,94714.12341764434,50284.68638689528,49366.04114527673,27157.58135142446,76523.6224967012,20637.01149652987,1526.4813273446819,0.0,0.8805801449649695,2.7628195774940387,0.0014957518510113484,1.0,1.0,-6.166680640621564,338813.7324791513,1557592.621666657,4.597194482849076,1557592.621666657,4.597194482849076,0.7598987269699342,0.09259945611545449,3.5677908669307796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5677908669307796,1.2810805461299668,1.281413498733557,2.7849855949407445,5901.050286568741,14597.874119012817,6472.453006572193,0.00043290763510595313,26546.994190588004,2707.0400381973463,19346.595173199483,1972.8036764032045,0.7287678233665581,0.7287678233665581,32298.764642077607,32395.05729023726,0.9962858206054771,0.8,4275.152572177106,4287.898129693729,0.9962858206054771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2909.9140972943774,3099.015535412006,7.087135100071601,4.667961367786193,-1.8436641365625706,6.511625504348763,3.1513410223841087,3.5,0.9003831492526025,0.6,0.0002598862902446695,1.0001304671960616,0.00025985238803221306,198.0710233153335,0.0,6.689817397523795e-06,18.958942504582435,0.007441490997751078,8.796435809858471e-05,0.00017192193214608483,0.0006133814993358947,0.09259945608516862,0.09259945608516862,0.09259945608516862,0.09258085951448267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488833.34429207654,595.2931636359149,0.0,0.09259945608516862,0.09259945611545449,0.09259945611545449,0.3726974599988403,0.3726974599988403,0.5,9.76938383685785,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,27157.58135142446,20637.01149652987,0.7598987269699342,0.7639637823013646,0.4944658983242022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453149840778179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.99293382504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5431931884508,261.5431931884508,-11.606806811549177,245.9254801600926,277.16090621680985,111887.9877294056,112101.18791789412,-213.20018848849136,0.0,nan,277.16090621680985,4.010906216809872,270.9138210054898,-2.236178994510169,264.66673579414595,-8.483264205854027,258.41965058274275,-14.73034941725723,252.17256537142381,-20.977434628576162,245.9254801600926,-27.224519839907373,1.0,1.0,25762.5980482374,25762.5980482374,276.57951044516926,3.429510445169285,276.57951044516926,276.57951044516926,82254.19926453807,82294.97961751366,-40.780352975591086,0.0,8575.796259387458,8575.796259387458,0.9085271128652502,3585.6298212654337,276.57951044516926,3.429510445169285,1.0,0.002,0.13701665553496967,0.004940495964983577,0.00021179205920713958,0.001788207951246096,0.1058960296035698,0.1058960296035698,0.0,1.0453235499419122e-11,0.9997951577915911,0.9997951577915911,0.0,0.09258048783836634,1.8968277088151247e-05,0.0,0.0,0.0,1600527.5070137559,266.9833193593784,0.0,1.0,1283241.487782517,2603.2603648741238,,,,,,,,,,,,,,,,,,,3.0,14597.874119012817,1526.4813273446819,0.3726974599988403,6.1796691888313084,3.1513410223841087
425.0,-28.966720256707838,4.667772194889955,35.03507284178616,28.676958346646302,5.737663531288023,-25.49628187785187,-39.03128730654714,2.267225150389168,-6.168324432875863,-6.168324432875582,40.070980748646,37838.85046795382,20622.700779562118,20622.700779562118,58461.551247515934,82267.92348157628,82294.82541910901,20622.700779562118,102917.52619867113,102917.52619867113,102917.52619867113,130076.61283031042,125665.59229015195,4411.020540158474,0.0,94714.06716412248,50285.3368944599,49365.25585518064,27159.086631639286,76524.34248681992,20638.01583103328,1526.5906135103278,0.0,0.8805710820347851,2.7626507760891044,0.0014957518510113484,1.0,1.0,-6.168324432875863,338791.81092448125,1557595.990120151,4.597501887279527,1557595.990120151,4.597501887279527,0.759893589609556,0.09259924040893439,3.567865197829795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.567865197829795,1.281088064703679,1.2814209758273645,2.7850272718410323,5901.13859491936,14597.883321927908,6472.415358592162,0.0004328878662159818,26546.425358708526,2706.9820334883498,19346.48264086777,1972.792201298891,0.7287792001916814,0.7287792001916814,32299.302967624302,32395.05729023726,0.9963065770969544,0.8,4275.223826414571,4287.898129693729,0.9963065770969544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2909.575689647088,3099.015535412006,7.087872246438624,4.667772194889955,-1.8450355425397014,6.5128077374296565,3.150730238855434,3.5,0.9002086396729811,0.6,0.00025985238803221306,1.0001301156558629,0.0002598185815670671,198.0720566783471,0.0,6.715045913906535e-06,19.03044012001112,0.007448206043664985,8.795202191589868e-05,0.00017190036611631438,0.0006133173337605982,0.09259924015679924,0.09259924015679924,0.09259924015679924,0.09258087798638613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.37832917925,595.2921801170689,0.0,0.09259924015679924,0.09259924040893439,0.09259924040893439,0.37269303207722543,0.37269303207722543,0.5,9.768832993905924,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27159.086631639286,20638.01583103328,0.759893589609556,0.7639601902830461,0.4944681553385571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453224959095146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.06443144046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5417892700844,261.5417892700844,-11.608210729915584,245.92421084604536,277.15936769412855,111888.31661400829,112103.08208692979,-214.7654729214963,0.0,nan,277.15936769412855,4.009367694128571,270.9123363245138,-2.2376636754862034,264.6653049549059,-8.4846950450941,258.4182735852566,-14.731726414743378,252.17124221565632,-20.978757784343657,245.92421084604536,-27.225789153954622,1.0,1.0,25762.5980482374,25762.5980482374,276.5778486722195,3.427848672219511,276.5778486722195,276.5778486722195,82253.85882636944,82294.82541910901,-40.96659273956902,0.0,8575.796259387458,8575.796259387458,0.9085225548774499,3585.704523818944,276.5778486722195,3.427848672219511,1.0,0.002,0.13703539721373417,0.004940116055985115,0.000211820311979304,0.0017881796968672202,0.105910155989652,0.105910155989652,0.0,8.846524207628548e-12,0.9997976045513314,0.9997976045513314,0.0,0.09258049874412544,1.8741664808940065e-05,0.0,0.0,0.0,1600525.587995074,266.9816755671241,0.0,1.0,1283247.1098217864,2603.23755037076,,,,,,,,,,,,,,,,,,,3.0,14597.883321927908,1526.5906135103278,0.37269303207722543,6.1796691888313084,3.150730238855434
426.0,-28.96798343398926,4.667586005316089,35.03510322909361,28.67484645629304,5.736084087630173,-25.49757668185742,-39.03253631489349,2.2656773333358773,-6.169910045135339,-6.169910045129621,40.071021874545025,37839.35984417782,20622.34277255858,20622.34277255858,58461.7026167364,82267.70631731332,82294.29886960896,20622.34277255858,102916.64164216754,102916.64164216754,102916.64164216754,130077.03176749637,125666.2723205273,4410.759446969073,0.0,94713.99260708388,50285.989525237834,49364.447868717834,27160.39012532884,76524.83799404667,20638.87698828796,1526.688968442607,0.0,0.880562467521131,2.7624879569192746,0.0014957518510113484,1.0,1.0,-6.169910045135339,338770.66631209233,1557597.7659901902,4.597794085734844,1557597.7659901902,4.597794085734844,0.7598888268192017,0.09259894410856337,3.5679388165663712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5679388165663712,1.2810953339361595,1.2814282036373112,2.785068934412473,5901.226872908871,14597.892551196817,6472.377733039226,0.00043286810516592175,26545.856719099378,2706.924048385471,19346.37017557214,1972.7807330303563,0.7287905747510758,0.7287905747510758,32299.836133276833,32395.05729023726,0.9963271347210184,0.8,4275.294397674372,4287.898129693729,0.9963271347210184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2909.237432328892,3099.015535412006,7.088573295322294,4.667586005316089,-1.8463707723921674,6.513956777708256,3.150119773978046,3.5,0.9000342211365846,0.6,0.0002598185815670671,1.0001303758506355,0.0002597847119142692,198.07309210641642,0.0,6.696116080481868e-06,18.97679297208561,0.007454902159745466,8.793969353671246e-05,0.00017187888803035464,0.0006132533563517673,0.09259894388970043,0.09259894388970043,0.09259894388970043,0.09258048037615937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.2487411117,595.2912480316434,0.0,0.09259894388970043,0.09259894410856337,0.09259894410856337,0.3726886271148835,0.3726886271148835,0.5,9.7682790858631,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27160.39012532884,20638.87698828796,0.7598888268192017,0.7639572215923475,0.49447160995128897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445329987498888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.010784292535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.54038218950456,261.54038218950456,-11.609617810495422,245.92293977260601,277.1578246063989,111889.36498977852,112104.61420227688,-215.24921249832832,0.0,nan,277.1578246063989,4.007824606398913,270.9108476396632,-2.2391523603367887,264.66387067288144,-8.486129327118533,258.41689370611357,-14.733106293886408,252.1699167393643,-20.980083260635666,245.92293977260601,-27.227060227393963,1.0,1.0,25762.5980482374,25762.5980482374,276.5762016604774,3.4262016604774317,276.5762016604774,276.5762016604774,82253.63286373706,82294.29886960896,-40.66600587189896,0.0,8575.796259387458,8575.796259387458,0.9085180405229548,3585.778510649203,276.5762016604774,3.4262016604774317,1.0,0.002,0.13705423071322392,0.004939746364358659,0.0002118487318737831,0.0017881512653620966,0.10592436593689154,0.10592436593689154,0.0,-2.7641205296857763e-12,0.9997966121261254,0.9997966121261254,0.0,0.0925801106061981,1.88335023652772e-05,0.0,0.0,0.0,1600523.7368611011,266.98008995486464,0.0,1.0,1283252.5328264658,2603.2155438311584,,,,,,,,,,,,,,,,,,,3.0,14597.892551196817,1526.688968442607,0.3726886271148835,6.1796691888313084,3.150119773978046
427.0,-28.96925197973486,4.667402439672837,35.03513305023407,28.672689163964264,5.7344560192564975,-25.498881179815218,-39.033794368710346,2.2640852174959267,-6.171514682825375,-6.1715146828397405,40.07106632264586,37839.88905383643,20622.027886709628,20622.027886709628,58461.916940546056,82267.51657779969,82293.76439892195,20622.027886709628,102915.79228563159,102915.79228563159,102915.79228563159,130077.5190769698,125667.02110152315,4410.497975446653,0.0,94713.93237890699,50286.6496725486,49363.64745150932,27161.726791338213,76525.37424284754,20639.761015661123,1526.7893649379885,0.0,0.8805537384520543,2.7623231918319644,0.0014957518510113484,1.0,1.0,-6.171514682825375,338749.269045552,1557599.6853195624,4.5980901736207445,1557599.6853195624,4.5980901736207445,0.759883978445843,0.09259865773459504,3.568013130512494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568013130512494,1.2811028094385108,1.2814356376892717,2.7851106907464382,5901.315349569921,14597.90168820339,6472.339970641044,0.0004328482916037226,26545.286946660617,2706.86594776612,19346.257301236914,1972.76922305139,0.7288019654905505,0.7288019654905505,32300.374331582614,32395.05729023726,0.9963478864784943,0.8,4275.365635069882,4287.898129693729,0.9963478864784943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2908.8994727972395,3099.015535412006,7.089288605384217,4.667402439672837,-1.8477162375407943,6.515118677213631,3.149509893781413,3.5,0.8998599696518322,0.6,0.0002597847119142692,1.000130931331887,0.00025975070240884425,198.07413194450243,0.0,6.708666858247979e-06,19.01236187627477,0.007461610826603714,8.792727748835959e-05,0.00017185743442590964,0.0006131895826078354,0.0925986576478832,0.0925986576478832,0.0925986576478832,0.09258012858532805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488842.1447784695,595.2903077682471,0.0,0.0925986576478832,0.09259865773459504,0.09259865773459504,0.37268420461686325,0.37268420461686325,0.5,9.767723197521638,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27161.726791338213,20639.761015661123,0.759883978445843,0.7639546688791296,0.49447506043883405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453374940651351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.046353196725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53896761318026,261.53896761318026,-11.611032386819716,245.9216658903638,277.1562693360007,111889.96408439388,112106.35996013739,-216.39587574353783,0.0,nan,277.1562693360007,4.0062693360007415,270.90934864688126,-2.2406513531187215,264.662427957742,-8.487572042257966,258.4155072685995,-14.73449273140045,252.1685865794942,-20.98141342050579,245.9216658903638,-27.228334109636165,1.0,1.0,25762.5980482374,25762.5980482374,276.5745346996114,3.4245346996113994,276.5745346996114,276.5745346996114,82253.33608028453,82293.76439892195,-40.42831863742322,0.0,8575.796259387458,8575.796259387458,0.9085134835007086,3585.8531961650565,276.5745346996114,3.4245346996113994,1.0,0.002,0.13707313376045235,0.004939372955570516,0.00021187725078748967,0.001788122744482718,0.10593862539374484,0.10593862539374484,0.0,-4.729792512508935e-12,0.9997958603788799,0.9997958603788799,0.0,0.09257975467968887,1.8903054906169297e-05,0.0,0.0,0.0,1600521.8634791856,266.9784853171746,0.0,1.0,1283258.0208511963,2603.193273712183,,,,,,,,,,,,,,,,,,,3.0,14597.90168820339,1526.7893649379885,0.37268420461686325,6.1796691888313084,3.149509893781413
