time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
428.0,-28.97051920246968,4.6672219944730475,35.035162316202246,28.6706643057056,5.732932956425435,-25.500173986662556,-39.035039430577285,2.2625877386578117,-6.173084148868497,-6.1730841488479795,40.0711099571858,37840.32422819988,20621.653437868747,20621.653437868747,58461.97766606863,82267.31368084521,82293.31187198652,20621.653437868747,102914.96530985527,102914.96530985527,102914.96530985527,130077.99740297586,125667.76253466852,4410.234868307333,0.0,94713.8792984225,50287.23426855658,49362.93892207324,27163.032093120597,76525.97101519383,20640.62418386474,1526.8874546517652,0.0,0.8805451995623221,2.762162045697013,0.0014957518510113484,1.0,1.0,-6.173084148868497,338728.3418075128,1557601.5695191016,4.598379814359411,1557601.5695191016,4.598379814359411,0.7598792400312429,0.09259834890329187,3.568082607270259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568082607270259,1.2811098451014,1.2814426316078333,2.785149627031275,5901.397850885263,14597.91067555582,6472.304957716184,0.00043282984518588555,26544.755187403804,2706.8117234125625,19346.15264526144,1972.7585511118928,0.7288126226321993,0.7288126226321993,32300.877495855013,32395.05729023726,0.9963672874779376,0.8,4275.43223526519,4287.898129693729,0.9963672874779376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2908.5617537909416,3099.015535412006,7.089983016860835,4.6672219944730475,-1.849039215075913,6.5162612095489605,3.1489004948212256,3.5,0.8996858556632074,0.6,0.00025975070240884425,1.0001307961225432,0.00025971673246727797,198.07517070759005,0.0,6.736403264914301e-06,19.09096685276713,0.007468347229868628,8.791499125589488e-05,0.00017183571115294936,0.0006131240122727547,0.09259834884807683,0.09259834884807683,0.09259834884807683,0.09257977748236462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.04292490066,595.2893667764727,0.0,0.09259834884807683,0.09259834890329187,0.09259834890329187,0.3726797689034738,0.3726797689034738,0.5,9.767166056618978,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27163.032093120597,20640.62418386474,0.7598792400312429,0.7639495048610532,0.4944768909980493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453450326086266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.12495817322,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5375565702434,261.5375565702434,-11.612443429756581,245.92039089310384,277.15472224738807,111891.58950452873,112107.44486071524,-215.8553561865096,0.0,nan,277.15472224738807,4.004722247388088,270.9078559765558,-2.2421440234441548,264.66098970566964,-8.489010294330342,258.41412343478106,-14.735876565218916,252.167257163962,-20.98274283603797,245.92039089310384,-27.229609106896135,1.0,1.0,25762.5980482374,25762.5980482374,276.57291246568263,3.422912465682657,276.57291246568263,276.57291246568263,82253.24030842418,82293.31187198652,-40.07156356233463,0.0,8575.796259387458,8575.796259387458,0.9085092230671654,3585.9230203066104,276.57291246568263,3.422912465682657,1.0,0.002,0.1370920722834269,0.004939005852758585,0.00021190583969870862,0.0017880941604462455,0.1059529198493543,0.1059529198493543,0.0,1.44953927333491e-13,0.9997954766558661,0.9997954766558661,0.0,0.09257941037931289,1.893852397897891e-05,0.0,0.0,0.0,1600520.0311238633,266.9769158511315,0.0,1.0,1283263.3885371792,2603.1714921860926,,,,,,,,,,,,,,,,,,,3.0,14597.91067555582,1526.8874546517652,0.3726797689034738,6.1796691888313084,3.1489004948212256
429.0,-28.971779891504475,4.66704500606715,35.03519200757016,28.66855360278862,5.7313471034321966,-25.501467191990606,-39.03628829922525,2.2610344032782685,-6.174627791654473,-6.174627791642821,40.07118075675538,37840.83702157802,20621.238638332274,20621.238638332274,58462.0756599103,82267.11111709954,82293.30694033136,20621.238638332274,102914.54557866363,102914.54557866363,102914.54557866363,130078.97700269868,125669.00025958239,4409.976743116286,0.0,94713.81428084595,50287.88280287598,49362.1460866333,27164.43142403505,76526.57751066834,20641.556903733122,1526.9894061288394,0.0,0.8805366958435868,2.7620035582273474,0.0014957518510113484,1.0,1.0,-6.174627791654473,338707.7598873066,1557604.626746042,4.598668265717566,1557604.626746042,4.598668265717566,0.7598744321763902,0.09259806669030865,3.568155696312985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568155696312985,1.2811171405846578,1.2814498854644565,2.785190817667619,5901.485128900936,14597.919647127708,6472.2676826375,0.0004328102957999976,26544.193230893707,2706.754419796129,19346.04122755681,1972.74718966791,0.7288238545913213,0.7288238545913213,32301.40681888686,32395.05729023726,0.9963876971879305,0.8,4275.502297905238,4287.898129693729,0.9963876971879305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2908.2243608047315,3099.015535412006,7.090662920045893,4.66704500606715,-1.8503451098467956,6.517390115913946,3.148291731252077,3.5,0.8995119232148792,0.6,0.00025971673246727797,1.0001301230455428,0.0002596829417320243,198.07620412430475,0.0,6.72860197466739e-06,19.068857996207385,0.007475075831843295,8.790266905212718e-05,0.0001718140634151508,0.0006130593290814508,0.09259806661745844,0.09259806661745844,0.09259806661745844,0.0925797526230682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.03521427803,595.2883964807199,0.0,0.09259806661745844,0.09259806669030865,0.09259806669030865,0.3726753228737357,0.3726753228737357,0.5,9.766616643448696,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27164.43142403505,20641.556903733122,0.7598744321763902,0.7639447308585082,0.4944796729777017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453525633645212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.10284931666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53614330400586,261.53614330400586,-11.613856695994116,245.91911554131238,277.1531710667019,111892.6642290327,112108.85969371021,-216.1954646774886,0.0,nan,277.1531710667019,4.003171066701896,270.90635996165145,-2.2436400383485307,264.659548856552,-8.490451143447956,258.4127377514301,-14.737262248569891,252.16592664638742,-20.98407335361256,245.91911554131238,-27.230884458687598,1.0,1.0,25762.5980482374,25762.5980482374,276.57136824782106,3.4213682478210785,276.57136824782106,276.57136824782106,82252.673854116,82293.30694033136,-40.63308621535543,0.0,8575.796259387458,8575.796259387458,0.9085047410870777,3585.99647479455,276.57136824782106,3.4213682478210785,1.0,0.002,0.1371107473735232,0.004938644624550111,0.00021193403250585114,0.0017880659788434064,0.10596701625292557,0.10596701625292557,0.0,1.1349257471315877e-11,0.9997983209982116,0.9997983209982116,0.0,0.09257939160465102,1.8675085657633198e-05,0.0,0.0,0.0,1600518.2288829244,266.9753722083455,0.0,1.0,1283268.6678593599,2603.150069486533,,,,,,,,,,,,,,,,,,,3.0,14597.919647127708,1526.9894061288394,0.3726753228737357,6.1796691888313084,3.148291731252077
430.0,-28.973057809261036,4.666870835047303,35.03522118932198,28.66655815104025,5.729847713069984,-25.502767257021937,-39.03754184776915,2.2595571592230836,-6.176207511105872,-6.176207511092982,40.071225443894804,37841.25026282317,20620.900539246057,20620.900539246057,58462.15080206923,82266.90224191637,82292.82323190235,20620.900539246057,102913.7237711484,102913.7237711484,102913.7237711484,130079.47601436992,125669.7588520647,4409.717162305233,0.0,94713.7635549722,50288.458837029124,49361.44968660342,27165.752243221512,76527.20192982492,20642.43060057044,1527.0884935876504,0.0,0.8805280971963959,2.7618413741634567,0.0014957518510113484,1.0,1.0,-6.176207511105872,338686.69796186424,1557606.5564039315,4.59895994078668,1557606.5564039315,4.59895994078668,0.7598696482156575,0.09259776916816811,3.5682240279809574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5682240279809574,1.281124081826719,1.28145678521699,2.7852290645361424,5901.566169425839,14597.928707350628,6472.233384241045,0.0004327921893157402,26543.670692270123,2706.7011356854914,19345.93870735456,1972.7367355166707,0.7288343398936289,0.7288343398936289,32301.90168625629,32395.05729023726,0.9964067784273973,0.8,4275.567799899842,4287.898129693729,0.9964067784273973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2907.887353037494,3099.015535412006,7.09136841828005,4.666870835047303,-1.8516713332084667,6.518542168255769,3.14768370974042,3.5,0.8993382027829772,0.6,0.0002596829417320243,1.0001319028047981,0.00025964869334111045,198.07725167338796,0.0,6.69314057361708e-06,18.968360385630803,0.007481768972416912,8.789030227838529e-05,0.000171792639453639,0.0006129946239287441,0.09259776910752915,0.09259776910752915,0.09259776910752915,0.09257941951281395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488850.906331084,595.2874643327334,0.0,0.09259776910752915,0.09259776916816811,0.09259776916816811,0.3726709025224208,0.3726709025224208,0.5,9.76606616417654,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27165.752243221512,20642.43060057044,0.7598696482156575,0.7639394793981719,0.49448103822642586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453600553664359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.00235170608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53473451270276,261.53473451270276,-11.615265487297222,245.9178377095871,277.1516313158231,111894.43657549583,112109.94748239631,-215.510906900524,0.0,nan,277.1516313158231,4.001631315823147,270.904872594593,-2.245127405407004,264.65811387333343,-8.491886126666543,258.41135515204866,-14.73864484795132,252.16459643083158,-20.985403569168398,245.9178377095871,-27.232162290412873,1.0,1.0,25762.5980482374,25762.5980482374,276.56973212446223,3.419732124462257,276.56973212446223,276.56973212446223,82252.69897619111,82292.82323190235,-40.12425571124186,0.0,8575.796259387458,8575.796259387458,0.9085005508071162,3586.065148120862,276.56973212446223,3.419732124462257,1.0,0.002,0.13712946478996377,0.0049382766069215964,0.00021196227481592333,0.0017880377289156235,0.10598113740796167,0.10598113740796167,0.0,3.731546755619819e-12,0.9997978632697221,0.9997978632697221,0.0,0.09257905175787744,1.8717410290682458e-05,0.0,0.0,0.0,1600516.384486341,266.9737924888941,0.0,1.0,1283274.070517572,2603.128146569811,,,,,,,,,,,,,,,,,,,3.0,14597.928707350628,1527.0884935876504,0.3726709025224208,6.1796691888313084,3.14768370974042
431.0,-28.974330913512894,4.666699379369379,35.03525042829758,28.664528333488875,5.7283404024747115,-25.504063781961346,-39.03879134505985,2.258073269104912,-6.177790025795446,-6.177790025807009,40.07128545855988,37841.69656670102,20620.57470522891,20620.57470522891,58462.27127192993,82266.66278861629,82292.5474423157,20620.57470522891,102913.12214754461,102913.12214754461,102913.12214754461,130080.25981729991,125670.79947388262,4409.46034341729,0.0,94713.68741612561,50289.06711155209,49360.68922730391,27167.137669755306,76527.82689705922,20643.35099276429,1527.1907063538442,0.0,0.8805194254683166,2.761678910664094,0.0014957518510113484,1.0,1.0,-6.177790025795446,338665.5998001485,1557609.1479298056,4.599254098582712,1557609.1479298056,4.599254098582712,0.7598647764702193,0.09259749444966046,3.5682951544464094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5682951544464094,1.2811310550014334,1.2814637163236515,2.7852694230742983,5901.651684325299,14597.937380401854,6472.196805412446,0.0004327730258399536,26543.12026237629,2706.6450074568065,19345.829370788022,1972.7255862897139,0.7288453346688817,0.7288453346688817,32302.416791921543,32395.05729023726,0.9964266400985665,0.8,4275.635980690475,4287.898129693729,0.9964266400985665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2907.55062684688,3099.015535412006,7.092077611591267,4.666699379369379,-1.8529980146546778,6.519697394024057,3.1470762431595443,3.5,0.899164640902727,0.6,0.00025964869334111045,1.0001314073037186,0.00025961457808939767,198.0782952862784,0.0,6.783827146449624e-06,19.225366133038236,0.007488552799563362,8.787797707207577e-05,0.0001717707162690347,0.0006129286145385855,0.09259749432163568,0.09259749432163568,0.09259749432163568,0.09257925809271526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.8351061888,595.286514172192,0.0,0.09259749432163568,0.09259749444966046,0.09259749444966046,0.37266647266403863,0.37266647266403863,0.5,9.765519104327533,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27167.137669755306,20643.35099276429,0.7598647764702193,0.7639348148559083,0.4944828319456068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453676498302441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.25935745349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53332910030446,261.53332910030446,-11.61667089969552,245.91655860825534,277.1500995923499,111896.17168558587,112111.16570527562,-214.9940196897557,0.0,nan,277.1500995923499,4.000099592349898,270.9033913955516,-2.2466086044483973,264.6566831987235,-8.493316801276478,258.4099750018775,-14.740024998122465,252.16326680506904,-20.986733194930935,245.91655860825534,-27.233441391744634,1.0,1.0,25762.5980482374,25762.5980482374,276.56811745068353,3.418117450683553,276.56811745068353,276.56811745068353,82252.59110684606,82292.5474423157,-39.95633546964382,0.0,8575.796259387458,8575.796259387458,0.9084961891093635,3586.1366302186416,276.56811745068353,3.418117450683553,1.0,0.002,0.13714806831978568,0.004937908631961164,0.0002119903396907414,0.0017880096720363438,0.10599516984537069,0.10599516984537069,0.0,1.1727085014873184e-11,0.9997990926953971,0.9997990926953971,0.0,0.0925788909366376,1.860351302286058e-05,0.0,0.0,0.0,1600514.5367904364,266.97220997420453,0.0,1.0,1283279.4826871937,2603.106185323387,,,,,,,,,,,,,,,,,,,3.0,14597.937380401854,1527.1907063538442,0.37266647266403863,6.1796691888313084,3.1470762431595443
432.0,-28.975597870385073,4.666531294299825,35.035280101835376,28.66245349813255,5.726763578566052,-25.50536172547772,-39.040040982048936,2.2565274322643685,-6.179326965831592,-6.179326965783162,40.07135647331272,37842.15842537092,20620.170288524172,20620.170288524172,58462.3287138951,82266.49207681173,82292.54136583602,20620.170288524172,102912.71165436019,102912.71165436019,102912.71165436019,130081.24353577921,125672.03663332525,4409.206902453972,0.0,94713.64999878441,50289.66056112002,49359.988264071544,27168.531881419018,76528.52014549056,20644.28024499097,1527.2922673528055,0.0,0.8805109550975969,2.7615211331568257,0.0014957518510113484,1.0,1.0,-6.179326965831592,338645.110230394,1557612.2144609136,4.599541429673108,1557612.2144609136,4.599541429673108,0.7598599856295479,0.09259721701438542,3.5683654553901496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5683654553901496,1.281138316141361,1.2814709356403913,2.785308510745077,5901.734506409287,14597.946107286367,6472.161516888358,0.00043275448589468786,26542.586846231206,2706.5906141476657,19345.723891028014,1972.7148303475717,0.7288560080109494,0.7288560080109494,32302.92591705011,32395.05729023726,0.9964462712473743,0.8,4275.703369880961,4287.898129693729,0.9964462712473743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2907.2141678347193,3099.015535412006,7.092759287108863,4.666531294299825,-1.854295824937111,6.5208271192369365,3.1464693054217827,3.5,0.8989912301205093,0.6,0.00025961457808939767,1.0001307740964005,0.00025958063166684836,198.07933386942392,0.0,6.757490902531533e-06,19.150729217774366,0.007495310290465893,8.786565208539874e-05,0.00017174892600399893,0.0006128629345530288,0.09259721616034255,0.09259721616034255,0.09259721616034255,0.09257923468880071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.7803773235,595.2855591817967,0.0,0.09259721616034255,0.09259721701438542,0.09259721701438542,0.37266205127325525,0.37266205127325525,0.5,9.764979658102732,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,27168.531881419018,20644.28024499097,0.7598599856295479,0.7639286451998639,0.4944843876953077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453752157635682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.18472053823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5319206919011,261.5319206919011,-11.618079308098856,245.91527889803976,277.14856248576405,111897.14905127524,112112.60138587897,-215.45233460372563,0.0,nan,277.14856248576405,3.9985624857640687,270.9019057682314,-2.2480942317685617,264.65524905067906,-8.494750949320917,258.40859233310994,-14.74140766689004,252.16193561558276,-20.988064384417214,245.91527889803976,-27.23472110196022,1.0,1.0,25762.5980482374,25762.5980482374,276.5665798021458,3.4165798021458045,276.5665798021458,276.5665798021458,82252.07111132055,82292.54136583602,-40.470254515472334,0.0,8575.796259387458,8575.796259387458,0.9084918780017524,3586.2072826671006,276.5665798021458,3.4165798021458045,1.0,0.002,0.13716640929365784,0.004937550042269356,0.00021201801844957614,0.0017879819764378044,0.10600900922478806,0.10600900922478806,0.0,-5.112619529124007e-12,0.9998019273523197,0.9998019273523197,0.0,0.09257887603844354,1.834097594187103e-05,0.0,0.0,0.0,1600512.7422718601,266.9706730341684,0.0,1.0,1283284.73894607,2603.084856978785,,,,,,,,,,,,,,,,,,,3.0,14597.946107286367,1527.2922673528055,0.37266205127325525,6.1796691888313084,3.1464693054217827
433.0,-28.97687482629482,4.666365971345769,35.03530924186921,28.660440688859694,5.725270216256042,-25.506660322039615,-39.041294425819046,2.2550557102554487,-6.180898088930519,-6.18089808895929,40.07140043150056,37842.5978126992,20619.838784842206,20619.838784842206,58462.436597541404,82266.24889551305,82292.04804359746,20619.838784842206,102911.88682843966,102911.88682843966,102911.88682843966,130081.72964867402,125672.77794389323,4408.951704780796,0.0,94713.57431435757,50290.270125639116,49359.22687635383,27169.84282023437,76529.06969658821,20645.147109597972,1527.3906974139181,0.0,0.880502403438131,2.7613598538805864,0.0014957518510113484,1.0,1.0,-6.180898088930519,338624.1659591477,1557614.1126472494,4.599831521874204,1557614.1126472494,4.599831521874204,0.759855227952323,0.09259692054424665,3.5684359504081065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5684359504081065,1.2811452322434123,1.2814778100454953,2.7853484996072004,5901.819238009595,14597.954914886577,6472.125359664644,0.0004327355100586644,26542.04128380827,2706.53498226288,19345.61581466669,1972.7038096257836,0.7288669174992319,0.7288669174992319,32303.43644566549,32395.05729023726,0.9964659565903311,0.8,4275.77094484079,4287.898129693729,0.9964659565903311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2906.8780881640955,3099.015535412006,7.093465277680472,4.666365971345769,-1.85561285556129,6.521978826907059,3.1458630987247496,3.5,0.8988180282070714,0.6,0.00025958063166684836,1.0001318076229768,0.00025954642146998227,198.08038065883312,0.0,6.724084765815979e-06,19.056056226322486,0.00750203437523171,8.785329115784102e-05,0.00017172734050900735,0.0006127980155403161,0.09259692020286256,0.09259692020286256,0.09259692020286256,0.0925788948414223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488859.6011469888,595.2846433763989,0.0,0.09259692020286256,0.09259692054424665,0.09259692054424665,0.3726576551993856,0.3726576551993856,0.5,9.764438888903943,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,2.8762769943568856e-11,27169.84282023437,20645.147109597972,0.759855227952323,0.7639245691777664,0.49448657827322684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445382745238351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.09004754677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.53051651063106,261.53051651063106,-11.619483489368918,245.91399772126758,277.14703529999053,111898.98661034307,112113.79229399873,-214.80568365566495,0.0,nan,277.14703529999053,3.997035299990557,270.9004277842597,-2.2495722157402724,264.65382026848965,-8.496179731510324,258.40721275275905,-14.742787247240926,252.16060523701975,-20.989394762980226,245.91399772126758,-27.2360022787324,1.0,1.0,25762.5980482374,25762.5980482374,276.5649511540211,3.4149511540211392,276.5649511540211,276.5649511540211,82252.05301215831,82292.04804359746,-39.99503143914626,0.0,8575.796259387458,8575.796259387458,0.908487554959435,3586.278130160147,276.5649511540211,3.4149511540211392,1.0,0.002,0.13718480020985901,0.004937185073376097,0.00021204575930765734,0.001787954234869864,0.10602287965382867,0.10602287965382867,0.0,-5.822478783834573e-12,0.9998013873354558,0.9998013873354558,0.0,0.09257852962312876,1.8390921117884094e-05,0.0,0.0,0.0,1600510.907806535,266.96910191106946,0.0,1.0,1283290.1120621697,2603.063054721413,,,,,,,,,,,,,,,,,,,3.0,14597.954914886577,1527.3906974139181,0.3726576551993856,6.1796691888313084,3.1458630987247496
434.0,-28.978146247731903,4.666204000618238,35.03533887826619,28.658409998193406,5.723737728558531,-25.507957850085692,-39.04254402788354,2.2535493312922608,-6.1824276734665204,-6.18242767346901,40.07147302030905,37843.03243836561,20619.436484326277,20619.436484326277,58462.468922691885,82266.05573815391,82292.06909127015,20619.436484326277,102911.50557559643,102911.50557559643,102911.50557559643,130082.74343938337,125674.04200893192,4408.701430451443,0.0,94713.5286639968,50290.850727338475,49358.53104073147,27171.237863786937,76529.76890451841,20646.07727656844,1527.4921340806857,0.0,0.880493965350639,2.7612028457768756,0.0014957518510113484,1.0,1.0,-6.1824276734665204,338603.77640647494,1557617.2471556899,4.600117765035962,1557617.2471556899,4.600117765035962,0.7598504484804851,0.09259664512176924,3.5685053122874177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5685053122874177,1.2811523101834987,1.2814848459922192,2.78538725171272,5901.901349071066,14597.96347994084,6472.090330719125,0.0004327171222648524,26541.51258732056,2706.4810702248537,19345.511110804397,1972.6931328031894,0.7288774913320559,0.7288774913320559,32303.938766062663,32395.05729023726,0.996485325510603,0.8,4275.837433338473,4287.898129693729,0.996485325510603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2906.5422892583792,3099.015535412006,7.094146388486727,4.666204000618238,-1.8569034337242796,6.523107434342518,3.1452574451241087,3.5,0.8986449843211739,0.6,0.00025954642146998227,1.0001312376800202,0.0002595123636694377,198.0814229209032,0.0,6.776368817648912e-06,19.204229229217017,0.007508810744049359,8.784096971525596e-05,0.00017170545175472632,0.0006127318167354518,0.09259664510962543,0.09259664510962543,0.09259664510962543,0.09257889165888546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.5210649098,595.2836967099752,0.0,0.09259664510962543,0.09259664512176924,0.09259664512176924,0.37265324868343713,0.37265324868343713,0.5,9.763906279704985,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27171.237863786937,20646.07727656844,0.7598504484804851,0.7639180120304818,0.49448773960862324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445390334212456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.23822054967,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5291127342212,261.5291127342212,-11.620887265778777,245.91271594487563,277.1455095235661,111900.35206670508,112115.09581753024,-214.74375082518134,0.0,nan,277.1455095235661,3.9955095235661133,270.89895080783606,-2.2510491921639186,264.65239209207715,-8.497607907922827,258.40583337635,-14.74416662364996,252.15927466062217,-20.990725339377803,245.91271594487563,-27.23728405512435,1.0,1.0,25762.5980482374,25762.5980482374,276.56342402382256,3.4134240238225857,276.56342402382256,276.56342402382256,82251.62601083227,82292.06909127015,-40.44308043787896,0.0,8575.796259387458,8575.796259387458,0.9084833013731908,3586.3478388488547,276.56342402382256,3.4134240238225857,1.0,0.002,0.13720291000151452,0.0049368289110126055,0.00021207308359686518,0.0017879269137849397,0.10603654179843258,0.10603654179843258,0.0,-2.6181951572057383e-12,0.9998044227850277,0.9998044227850277,0.0,0.09257853532780054,1.8109793968695893e-05,0.0,0.0,0.0,1600509.1218083398,266.96757232653346,0.0,1.0,1283295.3430738726,2603.041829326634,,,,,,,,,,,,,,,,,,,4.0,14597.96347994084,1527.4921340806857,0.37265324868343713,6.1796691888313084,3.1452574451241087
435.0,-28.979427158680267,4.666044609337292,35.03536814005954,28.656421810761117,5.722250156276144,-25.509259427245706,-39.043801732454426,2.2520824230806165,-6.184002082210839,-6.184002082236872,40.071521494414746,37843.451705641724,20619.126978612912,20619.126978612912,58462.57868425464,82265.8352569454,82291.61477555525,20619.126978612912,102910.74175416816,102910.74175416816,102910.74175416816,130083.31198506641,125674.86147286702,4408.450512199393,0.0,94713.47240057065,50291.4367469093,49357.81739295706,27172.570230898244,76530.3876238553,20646.959409131843,1527.5916651791315,0.0,0.8804853780955934,2.76104124394168,0.0014957518510113484,1.0,1.0,-6.184002082210839,338582.7903489796,1557619.3403544186,4.600409072029236,1557619.3403544186,4.600409072029236,0.7598456544112249,0.09259636309283556,3.568573865908324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568573865908324,1.2811592042708828,1.2814916982332958,2.785425772231973,5901.982969429027,14597.97211330384,6472.055559980488,0.0004326988512572818,26540.986948707265,2706.4274700032393,19345.407178739755,1972.682534682053,0.728888010688013,0.728888010688013,32304.4352311143,32395.05729023726,0.9965044687291961,0.8,4275.9031468066505,4287.898129693729,0.9965044687291961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2906.206872445271,3099.015535412006,7.094858653769566,4.666044609337292,-1.8582197027302358,6.524264312067528,3.144652527240213,3.5,0.8984721506400609,0.6,0.0002595123636694377,1.0001322186399022,0.0002594780558338109,198.0824729717595,0.0,6.746217593423357e-06,19.118780659761793,0.007515556961642782,8.782856999221749e-05,0.00017168379367722022,0.0006126662993165248,0.09259636277688059,0.09259636277688059,0.09259636277688059,0.09257860256088354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488865.32539199264,595.2827864735016,0.0,0.09259636277688059,0.09259636309283556,0.09259636309283556,0.37264886973501943,0.37264886973501943,0.5,9.763373450638268,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27172.570230898244,20646.959409131843,0.7598456544112249,0.7639132702632654,0.4944892203034593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453978903703246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.15277198021,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5277125095973,261.5277125095973,-11.622287490402698,245.91143244710096,277.14399257209726,111902.10842953598,112116.30884419473,-214.20041465876503,0.0,nan,277.14399257209726,3.9939925720972838,270.8974805470998,-2.2525194529001737,264.6509685221051,-8.499031477894903,258.40445649708164,-14.745543502918338,252.15794447209885,-20.99205552790113,245.91143244710096,-27.238567552899013,1.0,1.0,25762.5980482374,25762.5980482374,276.56179663854954,3.4117966385495606,276.56179663854954,276.56179663854954,82251.64993439597,82291.61477555525,-39.964841159278876,0.0,8575.796259387458,8575.796259387458,0.9084790973212485,3586.4167352378654,276.56179663854954,3.4117966385495606,1.0,0.002,0.13722103560910023,0.004936464495210861,0.00021210041258850455,0.001787899574994085,0.10605020629425227,0.10605020629425227,0.0,-1.2417410415882513e-11,0.9998042512679544,0.9998042512679544,0.0,0.0925782374721681,1.8125620667460434e-05,0.0,0.0,0.0,1600507.2834368693,266.96599791778914,0.0,1.0,1283300.7273322667,2603.019982376338,,,,,,,,,,,,,,,,,,,3.0,14597.97211330384,1527.5916651791315,0.37264886973501943,6.1796691888313084,3.144652527240213
436.0,-28.980710877745498,4.665887815261223,35.03539737797798,28.654432959761493,5.720750836878505,-25.51056470628613,-39.04506006566805,2.2506046635497343,-6.185571931630193,-6.185571931552806,40.0715793282853,37843.85392827139,20618.81530203318,20618.81530203318,58462.66923030457,82265.63578651752,82291.30406603287,20618.81530203318,102910.11936806605,102910.11936806605,102910.11936806605,130084.05526227683,125675.85394167439,4408.201320602437,0.0,94713.43110319506,50291.99786906224,49357.14803792536,27173.935894210776,76531.08393213614,20647.8659446925,1527.6926623225643,0.0,0.8804767794462083,2.760880117526143,0.0014957518510113484,1.0,1.0,-6.185571931630193,338561.86608250043,1557621.8377249318,4.600700769251349,1557621.8377249318,4.600700769251349,0.7598408278092461,0.09259609118441892,3.568641610269424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568641610269424,1.2811661494269926,1.2814986012355274,2.785463549646168,5902.063015236541,14597.980514179582,6472.021428763375,0.0004326809278210499,26540.471542628347,2706.3749132097455,19345.305158247742,1972.672131487077,0.7288983214626014,0.7288983214626014,32304.92583363581,32395.05729023726,0.9965233859664746,0.8,4275.968084294353,4287.898129693729,0.9965233859664746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2905.871711633141,3099.015535412006,7.095569711315686,4.665887815261223,-1.8595320779434816,6.525419893204704,3.144048117538158,3.5,0.8982994621537594,0.6,0.0002594780558338109,1.000132509905361,0.0002594436769767282,198.08352533434288,0.0,6.795780923270823e-06,19.259243136549514,0.007522352742566053,8.781616569024946e-05,0.00017166189014356144,0.000612599764063812,0.09259609114397623,0.09259609114397623,0.09259609114397623,0.0925784163311664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488868.1625423813,595.2818660132602,0.0,0.09259609114397623,0.09259609118441892,0.09259609118441892,0.3726444848325682,0.3726444848325682,0.5,9.762843204602365,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,-7.736389306955971e-11,27173.935894210776,20647.8659446925,0.7598408278092461,0.7639075030238208,0.49448997693315555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454055030010304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.293234457,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5263138677786,261.5263138677786,-11.623686132221394,245.9101469490892,277.1424807864778,111903.6599091991,112117.61819427011,-213.9582850710199,0.0,nan,277.1424807864778,3.992480786477813,270.8960140189731,-2.253985981026858,264.64954725155025,-8.500452748449732,258.40308048402613,-14.746919515973843,252.15661371655497,-20.993386283445005,245.9101469490892,-27.239853050910767,1.0,1.0,25762.5980482374,25762.5980482374,276.5601905582513,3.4101905582513155,276.5601905582513,276.5601905582513,82251.5880686752,82291.30406603287,-39.71599735766358,0.0,8575.796259387458,8575.796259387458,0.9084749428661416,3586.484818320771,276.5601905582513,3.4101905582513155,1.0,0.002,0.13723907362499554,0.0049361013820896004,0.0002121276080092401,0.0017878723969689423,0.10606380400462004,0.10606380400462004,0.0,4.978182362863626e-12,0.9998051967689874,0.9998051967689874,0.0,0.09257805316667705,1.80380177418639e-05,0.0,0.0,0.0,1600505.4503538734,266.9644280683698,0.0,1.0,1283306.0959507308,2602.9981991480886,,,,,,,,,,,,,,,,,,,3.0,14597.980514179582,1527.6926623225643,0.3726444848325682,6.1796691888313084,3.144048117538158
437.0,-28.9819956731714,4.665733514112592,35.03542640991358,28.652315271925204,5.719165097622729,-25.51187959612486,-39.046327374502994,2.2490490180941256,-6.187145065981497,-6.1871450659766225,40.07163187269231,37844.34790045246,20618.51621057454,20618.51621057454,58462.864111027004,82265.42043605463,82290.9030083744,20618.51621057454,102909.41921894894,102909.41921894894,102909.41921894894,130084.70205276817,125676.7497560224,4407.952296745768,0.0,94713.36395068534,50292.64029395924,49356.35961858455,27175.282833819238,76531.64245240379,20648.758654759768,1527.7928563992984,0.0,0.8804681825982201,2.7607186614009773,0.0014957518510113484,1.0,1.0,-6.187145065981497,338540.8990509356,1557624.1066901577,4.6009924090613445,1557624.1066901577,4.6009924090613445,0.7598360164650317,0.09259581543726293,3.568715272574794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568715272574794,1.281173457133934,1.281505866791185,2.785505157559411,5902.15117741189,14597.988816102352,6471.983422358976,0.00043266112559983423,26539.904900384656,2706.3171317814604,19345.191554561603,1972.660547135016,0.7289096033754523,0.7289096033754523,32305.459291608822,32395.05729023726,0.9965439557568828,0.8,4276.03869424649,4287.898129693729,0.9965439557568828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2905.5368122352643,3099.015535412006,7.096284625873478,4.665733514112592,-1.8608453131402634,6.526578827252855,3.1434442256741058,3.5,0.898126921621173,0.6,0.0002594436769767282,1.0001326224074865,0.00025940927349435303,198.0845785890448,0.0,6.809885207904569e-06,19.29921467920155,0.007529162627773958,8.780367454551985e-05,0.00017164000243120834,0.000612534298061028,0.09259581448083487,0.09259581448083487,0.09259581448083487,0.09257816984329754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.9697847061,595.2809550242305,0.0,0.09259581448083487,0.09259581543726293,0.09259581543726293,0.3726401052122779,0.3726401052122779,0.5,9.762313855031246,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27175.282833819238,20648.758654759768,0.7598360164650317,0.763904474510474,0.49449282267773687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454131323972215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.333205999654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5249085667579,261.5249085667579,-11.625091433242062,245.90885884295565,277.14095829056464,111904.4912185666,112119.46819705424,-214.976978487651,0.0,nan,277.14095829056464,3.990958290564663,270.8945384010361,-2.2554615989639046,264.6481185115489,-8.50188148845109,258.40169862197786,-14.74830137802212,252.15527873246472,-20.994721267535255,245.90885884295565,-27.241141157044325,1.0,1.0,25762.5980482374,25762.5980482374,276.5585706575977,3.4085706575977497,276.5585706575977,276.5585706575977,82251.25493165944,82290.9030083744,-39.64807671496237,0.0,8575.796259387458,8575.796259387458,0.9084704254552853,3586.558848937668,276.5585706575977,3.4085706575977497,1.0,0.002,0.1372570831879264,0.004935737727991928,0.00021215475784381474,0.0017878452333368539,0.10607737892190737,0.10607737892190737,0.0,-8.819331549780873e-12,0.9998055034523528,0.9998055034523528,0.0,0.09257780587083381,1.8009566429129515e-05,0.0,0.0,0.0,1600503.6133998095,266.9628549340185,0.0,1.0,1283311.4757553474,2602.9763707944076,,,,,,,,,,,,,,,,,,,3.0,14597.988816102352,1527.7928563992984,0.3726401052122779,6.1796691888313084,3.1434442256741058
438.0,-28.983274377276434,4.665582755601908,35.0354553450094,28.65025782901796,5.717623561619278,-25.513184583367114,-39.04758570771662,2.247533767571151,-6.188647514227966,-6.1886475142676085,40.07168713704503,37844.80660392822,20618.091048562335,20618.091048562335,58462.89765249056,82265.2067496582,82290.72573254033,20618.091048562335,102908.81678110267,102908.81678110267,102908.81678110267,130085.40114837239,125677.69792657402,4407.70322179837,0.0,94713.30368259021,50293.25073469817,49355.6143865467,27176.584367269726,76532.19875381642,20649.62231150479,1527.8892412952057,0.0,0.8804599524189876,2.7605644669930682,0.0014957518510113484,1.0,1.0,-6.188647514227966,338520.8750896414,1557626.4931102502,4.601271613450089,1557626.4931102502,4.601271613450089,0.7598314060531566,0.09259550623218184,3.568786516325898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568786516325898,1.281180577052309,1.2815129444775057,2.7855452855340848,5902.236203774999,14597.997053671394,6471.946864560655,0.0004326420416408477,26539.358196213576,2706.261383470765,19345.08228085597,1972.6494043180876,0.7289205013109915,0.7289205013109915,32305.97523246274,32395.05729023726,0.9965638501794202,0.8,4276.106985584972,4287.898129693729,0.9965638501794202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2905.202159264657,3099.015535412006,7.096955708507745,4.665582755601908,-1.8621145178646143,6.527697273466522,3.1428408245197046,3.5,0.8979545212913441,0.6,0.00025940927349435303,1.0001319949720882,0.0002593750372935451,198.08562685985825,0.0,6.814799308279696e-06,19.31314123966466,0.007535977427082238,8.779127349305802e-05,0.000171618000001295,0.0006124680043634395,0.09259550616391929,0.09259550616391929,0.09259550616391929,0.09257797390923815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.77383457054,595.280045205882,0.0,0.09259550616391929,0.09259550623218184,0.09259550623218184,0.3726357241364223,0.3726357241364223,0.5,9.76178789620238,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27176.584367269726,20649.62231150479,0.7598314060531566,0.763899360066082,0.49449522188255457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454207682670766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.34713256011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.52350238956683,261.52350238956683,-11.626497610433148,245.90757005691236,277.13943472221996,111905.81192957466,112120.92294416197,-215.11101458732276,0.0,nan,277.13943472221996,3.9894347222199826,270.89306178916485,-2.2569382108351306,264.64668885611474,-8.503311143885242,258.4003159230231,-14.749684076976905,252.15394298996608,-20.996057010033894,245.90757005691236,-27.242429943087615,1.0,1.0,25762.5980482374,25762.5980482374,276.5570475376596,3.4070475376596505,276.5570475376596,276.5570475376596,82250.76036557993,82290.72573254033,-39.9653669604013,0.0,8575.796259387458,8575.796259387458,0.9084660563298761,3586.6304489075274,276.5570475376596,3.4070475376596505,1.0,0.002,0.13727496537507758,0.004935387598027062,0.00021218174150581845,0.0017878182626841238,0.10609087075290922,0.10609087075290922,0.0,4.189942229976262e-12,0.9998068785020737,0.9998068785020737,0.0,0.09257762404931703,1.7882182864800606e-05,0.0,0.0,0.0,1600501.8589531283,266.961352485772,0.0,1.0,1283316.6137830163,2602.955523686919,,,,,,,,,,,,,,,,,,,3.0,14597.997053671394,1527.8892412952057,0.3726357241364223,6.1796691888313084,3.1428408245197046
439.0,-28.984559803739156,4.6654353022989055,35.03548429957181,28.648312878236197,5.716168215748786,-25.5144870017712,-39.048839815054066,2.24609541362529,-6.190160054114415,-6.190160054153033,40.071745569788376,37845.176928142246,20617.694432185646,20617.694432185646,58462.87136032789,82264.98546135827,82290.55380368649,20617.694432185646,102908.24823587213,102908.24823587213,102908.24823587213,130086.15880247075,125678.70205660541,4407.4567458653355,0.0,94713.25372255343,50293.794176430405,49354.95505124781,27177.910566598614,76532.86561784643,20650.503176398848,1527.9870517576499,0.0,0.8804516559348252,2.760409243763211,0.0014957518510113484,1.0,1.0,-6.190160054114415,338500.7175714738,1557629.0163505618,4.601553070627306,1557629.0163505618,4.601553070627306,0.7598267396529781,0.09259521047310508,3.5688533366276602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5688533366276602,1.2811873389691308,1.2815196642832523,2.785582738820407,5902.315562794444,14598.005370443385,6471.913012506446,0.00043262426905689715,26538.847295992116,2706.2092861468614,19344.98109480056,1972.6390862119647,0.7289307210310536,0.7289307210310536,32306.459137221307,32395.05729023726,0.9965825093782514,0.8,4276.171036538505,4287.898129693729,0.9965825093782514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2904.867930726561,3099.015535412006,7.097635735552626,4.6654353022989055,-1.8633882000659616,6.528823502364867,3.1422382348925026,3.5,0.8977823528264294,0.6,0.0002593750372935451,1.000132690324856,0.0002593406253017255,198.08668065133597,0.0,6.781699298338661e-06,19.219335811491767,0.007542759126380577,8.777891569774917e-05,0.00017159612159579592,0.000612401391109522,0.09259521036359757,0.09259521036359757,0.09259521036359757,0.09257782220647041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.5724015084,595.2791373256607,0.0,0.09259521036359757,0.09259521047310508,0.09259521047310508,0.372631351614404,0.372631351614404,0.5,9.761266252808532,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,27177.910566598614,20650.503176398848,0.7598267396529781,0.7638923603390481,0.49449575189194617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454283680107738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.25332713194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5221027198252,261.5221027198252,-11.62789728017475,245.90628033697735,277.1379251026725,111907.85845315878,112121.97398398833,-214.11553082954475,0.0,nan,277.1379251026725,3.987925102672534,270.89159614953525,-2.258403850464731,264.6452671964086,-8.504732803591367,258.39893824324685,-14.751061756753131,252.1526092901106,-20.997390709889373,245.90628033697735,-27.24371966302263,1.0,1.0,25762.5980482374,25762.5980482374,276.5555149496237,3.4055149496237505,276.5555149496237,276.5555149496237,82250.58573553152,82290.55380368649,-39.968068154965295,0.0,8575.796259387458,8575.796259387458,0.908461958447857,3586.6976033107985,276.5555149496237,3.4055149496237505,1.0,0.002,0.13729270495618748,0.004935036238929628,0.00021220850017376853,0.0017877915100675003,0.10610425008688426,0.10610425008688426,0.0,1.0241268770527778e-11,0.9998084179310289,0.9998084179310289,0.0,0.09257747089110584,1.7739581999249582e-05,0.0,0.0,0.0,1600500.092689615,266.95983994588556,0.0,1.0,1283321.786277729,2602.934536974476,,,,,,,,,,,,,,,,,,,3.0,14598.005370443385,1527.9870517576499,0.372631351614404,6.1796691888313084,3.1422382348925026
440.0,-28.985842980825897,4.6652909274584085,35.03551372710376,28.646367892529838,5.7147130269083215,-25.515787380060527,-39.05009371284393,2.244657425516949,-6.191682373825188,-6.19168237384514,40.07181711541623,37845.55569744721,20617.325003706275,20617.325003706275,58462.88070115349,82264.76469554163,82290.53259236514,20617.325003706275,102907.85759607141,102907.85759607141,102907.85759607141,130087.15546970503,125679.9402250189,4407.215244686128,0.0,94713.20372354661,50294.3430641954,49354.289621501346,27179.29787363362,76533.58749513497,20651.42780494294,1528.087986415219,0.0,0.8804432574031045,2.7602530238468024,0.0014957518510113484,1.0,1.0,-6.191682373825188,338480.4306705247,1557632.1058352995,4.6018379932619835,1557632.1058352995,4.6018379932619835,0.7598219755697477,0.09259494346634017,3.568920212540971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568920212540971,1.2811940996166158,1.2815263825936356,2.7856202378772537,5902.395018796139,14598.013509920671,6471.879035326023,0.0004326064621220469,26538.33599045731,2706.157147492499,19344.879534734526,1972.6287299673718,0.728940938184315,0.728940938184315,32306.943442897853,32395.05729023726,0.9966011841062993,0.8,4276.235140558636,4287.898129693729,0.9966011841062993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2904.534090261416,3099.015535412006,7.09832433120131,4.6652909274584085,-1.8646662966709453,6.529957224129354,3.1416363910721,3.5,0.8976103974491715,0.6,0.0002593406253017255,1.0001324595013061,0.00025930627772149294,198.08773260850975,0.0,6.816557234148198e-06,19.318123201575993,0.007549575683614725,8.77665615745333e-05,0.0001715740637271922,0.0006123341439837689,0.09259494340203414,0.09259494340203414,0.09259494340203414,0.09257781494155527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.39683583454,595.2782216697531,0.0,0.09259494340203414,0.09259494346634017,0.09259494346634017,0.3726269913860935,0.3726269913860935,0.5,9.760752399102238,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,27179.29787363362,20651.42780494294,0.7598219755697477,0.7638852772303377,0.4944960367871551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454360077841226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.35211452203,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5207085931301,261.5207085931301,-11.629291406869868,245.90499024289838,277.136426943364,111909.82618173874,112123.09376010582,-213.26757836712594,0.0,nan,277.136426943364,3.9864269433639947,270.89013960326434,-2.2598603967356325,264.64385226319524,-8.506147736804735,258.3975649230759,-14.752435076924087,252.15127758298306,-20.99872241701692,245.90499024289838,-27.2450097571016,1.0,1.0,25762.5980482374,25762.5980482374,276.5539901565378,3.403990156537816,276.5539901565378,276.5539901565378,82250.38651048188,82290.53259236514,-40.14608188325656,0.0,8575.796259387458,8575.796259387458,0.9084578571253169,3586.764813603676,276.5539901565378,3.403990156537816,1.0,0.002,0.13731018552553798,0.004934684195574656,0.00021223485406076577,0.0017877651520807546,0.10611742703038288,0.10611742703038288,0.0,6.141520451918847e-12,0.9998112146572639,0.9998112146572639,0.0,0.09257746289820225,1.748056813792671e-05,0.0,0.0,0.0,1600498.3149727434,266.9583176261748,0.0,1.0,1283326.992172291,2602.9134149918605,,,,,,,,,,,,,,,,,,,3.0,14598.013509920671,1528.087986415219,0.3726269913860935,6.1796691888313084,3.1416363910721
