time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
441.0,-28.98713637639847,4.665148945496985,35.03554312131699,28.64444840177896,5.71327643372946,-25.51709509539457,-39.05135620208455,2.2432351510391464,-6.193244341098477,-6.1932443411051326,40.07187500926851,37845.91467101968,20617.03785107411,20617.03785107411,58462.952522093794,82264.5423056028,82290.2013496963,20617.03785107411,102907.23920077042,102907.23920077042,102907.23920077042,130087.89806953567,125680.92308519095,4406.974984344715,0.0,94713.15846108836,50294.881898937325,49353.64062461226,27180.658868765255,76534.2994933775,20652.331128932743,1528.1886039786912,0.0,0.8804346979450228,2.7600927425691233,0.0014957518510113484,1.0,1.0,-6.193244341098477,338459.61640693224,1557634.6058120066,4.60212837900062,1557634.6058120066,4.60212837900062,0.7598171636915483,0.09259468250669049,3.568985948075834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.568985948075834,1.281200787098188,1.281533027801196,2.7856570055340715,5902.472925048938,14598.02165161291,6471.845787904806,0.00043258901210793525,26537.834510710683,2706.106010789687,19344.78015596759,1972.6185961533847,0.7289509680286848,0.7289509680286848,32307.419488350013,32395.05729023726,0.9966195403899876,0.8,4276.29815123294,4287.898129693729,0.9966195403899876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2904.200603067063,3099.015535412006,7.099040551572403,4.665148945496985,-1.865967078430744,6.531116023927729,3.1410352301657154,3.5,0.8974386371902044,0.6,0.00025930627772149294,1.0001335158060418,0.00025927166085670984,198.0887929527075,0.0,6.803834288854108e-06,19.28206637461254,0.007556379517903579,8.775412442686383e-05,0.0001715521532946291,0.0006122672244706827,0.0925946824934802,0.0925946824934802,0.0925946824934802,0.09257763461263271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.143531311,595.2773306401077,0.0,0.0925946824934802,0.09259468250669049,0.09259468250669049,0.37262265742268835,0.37262265742268835,0.5,9.760240971528448,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27180.658868765255,20652.331128932743,0.7598171636915483,0.7638791092241274,0.49449612685478983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454436342651344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.31605769506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.51931976321595,261.51931976321595,-11.63068023678403,245.90369824673735,277.13494127969716,111911.83227705616,112124.28957554883,-212.45729849269242,0.0,nan,277.13494127969716,3.984941279697182,270.88869267309394,-2.261307326906035,264.6424440665381,-8.507555933461902,258.39619545990917,-14.753804540090812,252.1499468533197,-21.000053146680273,245.90369824673735,-27.246301753262628,1.0,1.0,25762.5980482374,25762.5980482374,276.5523895639818,3.402389563981842,276.5523895639818,276.5523895639818,82250.49734578909,82290.2013496963,-39.70400390721625,0.0,8575.796259387458,8575.796259387458,0.9084538257098831,3586.830877816213,276.5523895639818,3.402389563981842,1.0,0.002,0.13732759206177458,0.0049343252886159235,0.00021226107602942694,0.0017877389349639436,0.10613053801471346,0.10613053801471346,0.0,1.0993370276601855e-11,0.9998120136936828,0.9998120136936828,0.0,0.09257727597434144,1.74065323490487e-05,0.0,0.0,0.0,1600496.4909222922,266.9567556589015,0.0,1.0,1283332.333603559,2602.891743349174,,,,,,,,,,,,,,,,,,,3.0,14598.02165161291,1528.1886039786912,0.37262265742268835,6.1796691888313084,3.1410352301657154
442.0,-28.988434677327472,4.665009918649271,35.03557300482667,28.64236955009403,5.711719147198375,-25.51841929486592,-39.052632556389995,2.2417037641447,-6.194767071894773,-6.194767071844084,40.07194790716774,37846.37227927596,20616.683250529593,20616.683250529593,58463.055529805555,82264.32564238097,82290.1829442413,20616.683250529593,102906.86619477089,102906.86619477089,102906.86619477089,130088.9146206271,125682.1761328255,4406.7384878016055,0.0,94713.09924489215,50295.498253388076,49352.88999056008,27182.04842585621,76534.93841641629,20653.25736028579,1528.2896461256987,0.0,0.8804262910806527,2.7599364946187217,0.0014957518510113484,1.0,1.0,-6.194767071894773,338439.3259638821,1557637.7536992505,4.602413591455622,1557637.7536992505,4.602413591455622,0.7598123966492503,0.09259442666762234,3.5690579550226156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5690579550226156,1.2812079828280858,1.2815401810433762,2.785697562658347,5902.558860728556,14598.029545822244,6471.8086407463525,0.000432569693544506,26537.28250940996,2706.049722322094,19344.669120625087,1972.6072736994884,0.728961946791861,0.728961946791861,32307.94094827752,32395.05729023726,0.9966396479306869,0.8,4276.367173091054,4287.898129693729,0.9966396479306869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2903.8673573273018,3099.015535412006,7.099733119182495,4.665009918649271,-1.867242977344536,6.532252895993807,3.14043455048645,3.5,0.8972670144247,0.6,0.00025927166085670984,1.0001340236310265,0.00025923691698379953,198.08985732832295,0.0,6.85721296069078e-06,19.43334153059767,0.007563236730864269,8.774155234616545e-05,0.0001715301085105444,0.0006122008983054509,0.09259442661187474,0.09259442661187474,0.09259442661187474,0.09257763061813036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.926367326,595.2764285844906,0.0,0.09259442661187474,0.09259442666762234,0.09259442666762234,0.3726183282930744,0.3726183282930744,0.5,9.759737100460237,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,27182.04842585621,20653.25736028579,0.7598123966492503,0.7638740781591271,0.4944979778171238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454513215564655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.46733285105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5179238489848,261.5179238489848,-11.632076151015156,245.90240274985717,277.1334449481145,111912.71439851707,112126.25542819274,-213.54102967569924,0.0,nan,277.1334449481145,3.9834449481145384,270.8872365084575,-2.2627634915425006,264.6410280688416,-8.508971931158385,258.3948196291416,-14.755180370858398,252.1486111894964,-21.001388810503585,245.90240274985717,-27.247597250142803,1.0,1.0,25762.5980482374,25762.5980482374,276.5508646870334,3.4008646870334474,276.5508646870334,276.5508646870334,82249.95183917167,82290.1829442413,-40.23110506962985,0.0,8575.796259387458,8575.796259387458,0.90844940964927,3586.903244797729,276.5508646870334,3.4008646870334474,1.0,0.002,0.13734473848823373,0.004933974652069578,0.00021228691294342453,0.001787713098862296,0.10614345647171226,0.10614345647171226,0.0,1.1805720463720082e-11,0.9998148223279524,0.9998148223279524,0.0,0.09257728024724744,1.7146420374894425e-05,0.0,0.0,0.0,1600494.7126582745,266.9552329281052,0.0,1.0,1283337.5408132016,2602.8706165296167,,,,,,,,,,,,,,,,,,,3.0,14598.029545822244,1528.2896461256987,0.3726183282930744,6.1796691888313084,3.14043455048645
443.0,-28.989727220016537,4.664873846189298,35.03560246415742,28.64042274830865,5.7102600725818355,-25.519728490760876,-39.05389542980117,2.240261343343486,-6.19628565085435,-6.196285650886616,40.0719954405697,37846.746540279375,20616.328690719194,20616.328690719194,58463.07523099857,82264.10873584307,82289.80419326435,20616.328690719194,102906.13288398355,102906.13288398355,102906.13288398355,130089.46353879974,125682.96344748052,4406.500091319213,0.0,94713.05455703488,50296.04313580245,49352.234912480475,27183.33065481619,76535.56556729667,20654.105898846472,1528.3855144749439,0.0,0.8804180012684298,2.7597806796470867,0.0014957518510113484,1.0,1.0,-6.19628565085435,338419.0917960812,1557639.8062964168,4.602694836244619,1557639.8062964168,4.602694836244619,0.7598077719437627,0.09259413622493673,3.56912468897984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.56912468897984,1.2812147649970802,1.281546920454206,2.7857349029129974,5902.637980247453,14598.037298647752,6471.774646941523,0.0004325519374795839,26536.77380604672,2705.9978490153844,19344.567510867586,1972.5969123877765,0.7289720917943573,0.7289720917943573,32308.42422038912,32395.05729023726,0.9966582830182846,0.8,4276.431140305709,4287.898129693729,0.9966582830182846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2903.5344494151727,3099.015535412006,7.100425033659139,4.664873846189298,-1.86851500720819,6.533388853397488,3.139834525629885,3.5,0.8970955787513957,0.6,0.00025923691698379953,1.0001334305779288,0.0002592023314669114,198.09091699309624,0.0,6.88240882783692e-06,19.50474661808983,0.007570119139692106,8.77291146904873e-05,0.00017150780229331224,0.0006121327315177339,0.09259413629769535,0.09259413629769535,0.09259413629769535,0.09257733935927936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488887.5866115445,595.2755651765427,0.0,0.09259413629769535,0.09259413622493673,0.09259413622493673,0.3726140245907107,0.3726140245907107,0.5,9.759233207252292,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27183.33065481619,20654.105898846472,0.7598077719437627,0.7638680762029881,0.4944988158087269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454590380809154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.53873793854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5165315903109,261.5165315903109,-11.633468409689101,245.9011062761779,277.13195690444616,111914.55092526025,112127.53274285868,-212.98181759839673,0.0,nan,277.13195690444616,3.9819569044461787,270.8857867787886,-2.264213221211378,264.6396166531657,-8.51038334683426,258.3934465274669,-14.756553472533085,252.14727640182002,-21.002723598179955,245.9011062761779,-27.24889372382208,1.0,1.0,25762.5980482374,25762.5980482374,276.5493019428818,3.3993019428818343,276.5493019428818,276.5493019428818,82249.86770884448,82289.80419326435,-39.936484419871704,0.0,8575.796259387458,8575.796259387458,0.9084453169408285,3586.970312424739,276.5493019428818,3.3993019428818343,1.0,0.002,0.13736188478469832,0.0049336247795988535,0.000212312751312716,0.0017876872562279972,0.10615637565635799,0.10615637565635799,0.0,7.540713279491351e-12,0.9998148231871987,0.9998148231871987,0.0,0.09257698993790651,1.7146287030221312e-05,0.0,0.0,0.0,1600492.9392098368,266.9537143491456,0.0,1.0,1283342.733780406,2602.849547740043,,,,,,,,,,,,,,,,,,,4.0,14598.037298647752,1528.3855144749439,0.3726140245907107,6.1796691888313084,3.139834525629885
444.0,-28.991025011886528,4.664739995396019,35.03563168738219,28.638398204371356,5.708743137315935,-25.5210481968826,-39.05516731375826,2.2387663211093947,-6.197847134284871,-6.197847134272041,40.072047553359944,37847.16661560374,20616.06211456164,20616.06211456164,58463.22873016538,82263.89171258187,82289.37081095544,20616.06211456164,102905.43292551709,102905.43292551709,102905.43292551709,130090.10037743767,125683.83711610029,4406.263261337389,0.0,94713.00166405155,50296.628725131406,49351.525487689054,27184.66745192058,76536.19293960964,20654.99155553614,1528.4849870619673,0.0,0.8804094645401445,2.7596204696737274,0.0014957518510113484,1.0,1.0,-6.197847134284871,338398.2869427489,1557642.0566423004,4.6029844616377344,1557642.0566423004,4.6029844616377344,0.7598029879183561,0.09259387352454036,3.569194513160051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569194513160051,1.2812217916344986,1.2815539045992583,2.785774123156856,5902.721083237889,14598.045123553304,6471.738801072918,0.00043253326640943447,26536.239847627607,2705.943400409682,19344.46036516752,1972.5859865670257,0.728982722354198,0.728982722354198,32308.92986925676,32395.05729023726,0.9966777810335199,0.8,4276.498069368819,4287.898129693729,0.9966777810335199,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2903.2018820185813,3099.015535412006,7.101146579661006,4.664739995396019,-1.8698117644600556,6.5345517598560745,3.1392351603022086,3.5,0.8969243315149168,0.6,0.0002592023314669114,1.0001339739080835,0.00025916760976938194,198.09198097123138,0.0,6.851076755046734e-06,19.415951523802445,0.0075769702164471524,8.77165899395806e-05,0.00017148574152733083,0.0006120659677445319,0.09259387343237659,0.09259387343237659,0.09259387343237659,0.09257709233211192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488890.26683988736,595.2746954883079,0.0,0.09259387343237659,0.09259387352454036,0.09259387352454036,0.3726097160008051,0.3726097160008051,0.5,9.758729764364322,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27184.66745192058,20654.99155553614,0.7598029879183561,0.763863820301271,0.49450025095273276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454667204587253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.44994284425,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.51513658531115,261.51513658531115,-11.634863414688823,245.89980757062142,277.13046559999924,111915.82490567832,112129.22684800306,-213.40194232475983,0.0,nan,277.13046559999924,3.9804655999992633,270.8843339941261,-2.265666005873868,264.63820238827145,-8.511797611728525,258.3920707823599,-14.757929217640083,252.14593917648887,-21.00406082351111,245.89980757062142,-27.250192429378558,1.0,1.0,25762.5980482374,25762.5980482374,276.5476899239781,3.3976899239781346,276.5476899239781,276.5476899239781,82249.7448152018,82289.37081095544,-39.62599575363856,0.0,8575.796259387458,8575.796259387458,0.9084410346809381,3587.0404857258513,276.5476899239781,3.3976899239781346,1.0,0.002,0.1373790239122017,0.004933267137674995,0.00021233855968659396,0.0017876614423181444,0.10616927984329698,0.10616927984329698,0.0,2.004738389183025e-12,0.9998148998986536,0.9998148998986536,0.0,0.09257673438916691,1.7139135373450466e-05,0.0,0.0,0.0,1600491.115621741,266.9521528657151,0.0,1.0,1283348.0734182736,2602.8278841369133,,,,,,,,,,,,,,,,,,,3.0,14598.045123553304,1528.4849870619673,0.3726097160008051,6.1796691888313084,3.1392351603022086
445.0,-28.99231667930793,4.664609294549358,35.03566091623824,28.636369748879247,5.707207916767529,-25.52236421971107,-39.05643877862019,2.2372554570169547,-6.1993461058899015,-6.199346105880052,40.07210616329878,37847.59876332076,20615.684134804163,20615.684134804163,58463.282898124926,82263.70495870293,82289.19471217744,20615.684134804163,102904.8788469816,102904.8788469816,102904.8788469816,130090.85824998727,125684.8311500028,4406.02709998447,0.0,94712.96704547867,50297.21131368044,49350.83970199803,27185.97940300566,76536.8191050037,20655.862668728874,1528.5818081262903,0.0,0.8804012367745965,2.7594666803949304,0.0014957518510113484,1.0,1.0,-6.1993461058899015,338378.3159283304,1557644.5875534716,4.603263608308121,1557644.5875534716,4.603263608308121,0.7597983638009076,0.09259358868940072,3.5692634134677093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5692634134677093,1.2812288923322859,1.2815609626489006,2.7858124608557633,5902.802316221476,14598.052800215508,6471.703771020961,0.00043251501653048023,26535.717898573508,2705.8901764184006,19344.355657998007,1972.5753094071888,0.7289931153148832,0.7289931153148832,32309.42882573619,32395.05729023726,0.9966970210624666,0.8,4276.564112609174,4287.898129693729,0.9966970210624666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2902.8695352868062,3099.015535412006,7.101829374073923,4.664609294549358,-1.871069574887545,6.535678869436903,3.1386362383898847,3.5,0.8967532109685384,0.6,0.00025916760976938194,1.0001333430337498,0.00025913305618152584,198.0930399381933,0.0,6.878089846297844e-06,19.49250662440809,0.0075838483062934505,8.77040709674051e-05,0.00017146353880197684,0.0006119985357895968,0.09259358846894351,0.09259358846894351,0.09259358846894351,0.09257693190179835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.9605915519,595.2738217166002,0.0,0.09259358846894351,0.09259358868940072,0.09259358868940072,0.37260540441748524,0.37260540441748524,0.5,9.758230034899373,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27185.97940300566,20655.862668728874,0.7597983638009076,0.7638582786922067,0.49450185160420945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445474434113737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.52649794486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5137382277446,261.5137382277446,-11.636261772255352,245.8985079305935,277.1289685248942,111916.94469154144,112130.8594907988,-213.91479925739583,0.0,nan,277.1289685248942,3.978968524894242,270.8828764060418,-2.2671235939581607,264.6367842871985,-8.513215712801468,258.3906921682939,-14.759307831706053,252.14460004944567,-21.005399950554306,245.8985079305935,-27.25149206940648,1.0,1.0,25762.5980482374,25762.5980482374,276.5461704179762,3.3961704179762364,276.5461704179762,276.5461704179762,82249.29148922257,82289.19471217744,-39.90322295487567,0.0,8575.796259387458,8575.796259387458,0.9084368090493062,3587.1097305350477,276.5461704179762,3.3961704179762364,1.0,0.002,0.1373960273263264,0.0049329214742927655,0.00021236418546605502,0.0017876358068514317,0.1061820927330275,0.1061820927330275,0.0,-7.682513479545516e-12,0.9998163648837974,0.9998163648837974,0.0,0.09257658525498214,1.7003434418590415e-05,0.0,0.0,0.0,1600489.3650057055,266.9506538941101,0.0,1.0,1283353.1992468326,2602.8070882294187,,,,,,,,,,,,,,,,,,,3.0,14598.052800215508,1528.5818081262903,0.37260540441748524,6.1796691888313084,3.1386362383898847
446.0,-28.99361934563932,4.664481228127202,35.03568962763497,28.634474286250793,5.705803975400321,-25.523677013533312,-39.05770207112653,2.235861641923164,-6.200873612316798,-6.200873612329705,40.07214969832249,37847.92629087761,20615.36797998564,20615.36797998564,58463.29427086325,82263.45382398847,82288.71884397269,20615.36797998564,102904.08682395832,102904.08682395832,102904.08682395832,130091.34105084011,125685.55112243144,4405.789928408667,0.0,94712.90845822073,50297.734331599466,49350.193474023625,27187.254226881792,76537.44770090541,20656.705158937013,1528.6775566191911,0.0,0.8803929127708817,2.7593099705058814,0.0014957518510113484,1.0,1.0,-6.200873612316798,338357.9656930723,1557646.467497481,4.60354602353425,1557646.467497481,4.60354602353425,0.7597937249033555,0.09259329725866158,3.5693292622513053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5693292622513053,1.2812354481899688,1.2815674759321516,2.785849601096957,5902.881011935859,14598.060556311104,6471.669970558997,0.00043249735635803233,26535.2119402069,2705.8385830234483,19344.25462615527,1972.5650070263823,0.7290032078788228,0.7290032078788228,32309.905682143883,32395.05729023726,0.9967154089702357,0.8,4276.627230623764,4287.898129693729,0.9967154089702357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2902.5375667337144,3099.015535412006,7.102532699752285,4.664481228127202,-1.8723432701752305,6.536824498302432,3.138038043626802,3.5,0.8965822981790863,0.6,0.00025913305618152584,1.0001344799861782,0.00025909821265746887,198.09410793253687,0.0,6.844825259187201e-06,19.39823478453653,0.007590693131552638,8.769163409644873e-05,0.0001714414220850771,0.0006119308846102429,0.0925932973053413,0.0925932973053413,0.0925932973053413,0.09257659774165683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.5873857997,595.2729689929082,0.0,0.0925932973053413,0.09259329725866158,0.09259329725866158,0.37260110292852927,0.37260110292852927,0.5,9.757729068609684,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27187.254226881792,20656.705158937013,0.7597937249033555,0.7638521537761136,0.4945020696114731,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454821114446992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.43222610499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5123480617826,261.5123480617826,-11.637651938217402,245.89720681964323,277.1274893039175,111919.31099739592,112131.97268344946,-212.66168605354338,0.0,nan,277.1274893039175,3.9774893039175367,270.88143280706373,-2.2685671929362456,264.63537631024207,-8.514623689757912,258.3893198133427,-14.760680186657282,252.14326331648635,-21.006736683513623,245.89720681964323,-27.252793180356747,1.0,1.0,25762.5980482374,25762.5980482374,276.5445874218449,3.3945874218449035,276.5445874218449,276.5445874218449,82249.42500533936,82288.71884397269,-39.29383863332623,0.0,8575.796259387458,8575.796259387458,0.908432770536786,3587.1759085625617,276.5445874218449,3.3945874218449035,1.0,0.002,0.13741307719196108,0.004932570514684879,0.00021238987041011123,0.001787610141232996,0.10619493520505562,0.10619493520505562,0.0,1.1643107051401147e-11,0.9998158629757367,0.9998158629757367,0.0,0.09257624740443764,1.7049854223941025e-05,0.0,0.0,0.0,1600487.5810314596,266.9491263876832,0.0,1.0,1283358.422607394,2602.7858968720466,,,,,,,,,,,,,,,,,,,3.0,14598.060556311104,1528.6775566191911,0.37260110292852927,6.1796691888313084,3.138038043626802
447.0,-28.994926001778627,4.664355259115409,35.035718392216054,28.63241439862179,5.704242536981573,-25.525009147918894,-39.058987226430304,2.234325681626987,-6.202431987889156,-6.202431987910593,40.07220865460354,37848.36148484181,20615.116289361573,20615.116289361573,58463.47777420338,82263.27026576875,82288.37659656869,20615.116289361573,102903.49288593026,102903.49288593026,102903.49288593026,130092.11074816495,125686.55488800086,4405.55586016409,0.0,94712.8763629891,50298.322033545934,49349.504810492406,27188.617862234692,76538.1226727271,20657.610296721243,1528.7782442923697,0.0,0.8803843653175637,2.759150100933849,0.0014957518510113484,1.0,1.0,-6.202431987889156,338337.2051940109,1557649.0133700168,4.603836023522221,1557649.0133700168,4.603836023522221,0.7597889087777023,0.0925930431115692,3.5693991260717866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5693991260717866,1.2812426660500933,1.2815746510174257,2.7858884352296713,5902.963296803112,14598.068049006288,6471.634358669504,0.0004324788506469393,26534.683574941926,2705.7847047607415,19344.14817983443,1972.5541525224648,0.7290137123814097,0.7290137123814097,32310.41161227613,32395.05729023726,0.9967349180547967,0.8,4276.694196915824,4287.898129693729,0.9967349180547967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2902.2058930451494,3099.015535412006,7.103257676777402,4.664355259115409,-1.8736345472946079,6.537989806410017,3.137440425747034,3.5,0.8964115502134382,0.6,0.00025909821265746887,1.0001348933348297,0.00025906326674948515,198.09517920800454,0.0,6.902296815290635e-06,19.56110917453366,0.007597595428367928,8.767898366293204e-05,0.00017141922899453684,0.0006118636461649993,0.0925930430551321,0.0925930430551321,0.0925930430551321,0.09257643249713512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.27604263776,595.272096892801,0.0,0.0925930430551321,0.0925930431115692,0.0925930431115692,0.3725967917211668,0.3725967917211668,0.5,9.757230744142925,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27188.617862234692,20657.610296721243,0.7597889087777023,0.7638478150841257,0.49450339468972043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445489854228788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.59510049498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5109499173707,261.5109499173707,-11.639050082629296,245.89590238427616,277.12599745046117,111920.07089522287,112133.95308529894,-213.88219007609024,0.0,nan,277.12599745046117,3.9759974504611932,270.87997843723565,-2.2700215627643274,264.6339594240038,-8.516040575996158,258.3879404107383,-14.762059589261696,252.141921397509,-21.00807860249097,245.89590238427616,-27.254097615723822,1.0,1.0,25762.5980482374,25762.5980482374,276.54298913773613,3.3929891377361514,276.54298913773613,276.54298913773613,82249.1426988487,82288.37659656869,-39.23389771999791,0.0,8575.796259387458,8575.796259387458,0.9084284857498258,3587.2461217021455,276.54298913773613,3.3929891377361514,1.0,0.002,0.13743004433894604,0.004932214210278045,0.00021241541384430331,0.0017875845826610102,0.10620770692215166,0.10620770692215166,0.0,-3.4946863111673387e-12,0.999816755646109,0.999816755646109,0.0,0.09257607595920941,1.6967152359786044e-05,0.0,0.0,0.0,1600485.760970806,266.9475680121108,0.0,1.0,1283363.7514796152,2602.764277705477,,,,,,,,,,,,,,,,,,,4.0,14598.068049006288,1528.7782442923697,0.3725967917211668,6.1796691888313084,3.137440425747034
448.0,-28.996230839659702,4.664231943467788,35.035746463302864,28.630396804679208,5.702725210041475,-25.526335234735,-39.060267771687336,2.232829603642232,-6.203951946391271,-6.2039519463522135,40.07224618754165,37848.778864782595,20614.79788630161,20614.79788630161,58463.576751084205,82263.06329411863,82287.83078608269,20614.79788630161,102902.62867238431,102902.62867238431,102902.62867238431,130092.48903531942,125687.17122331656,4405.317812002858,0.0,94712.83345138855,50298.90294332399,49348.81167562729,27189.860362935106,76538.67203856239,20658.429706293835,1528.872285097171,0.0,0.8803761031819303,2.758994179513303,0.0014957518510113484,1.0,1.0,-6.203951946391271,338316.95744689286,1557650.6341328127,4.604116346657924,1557650.6341328127,4.604116346657924,0.7597843251322894,0.09259273777317895,3.569468252769179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569468252769179,1.2812496986445894,1.2815816406573843,2.7859270964475185,5903.045215284511,14598.075418350109,6471.5988635347985,0.00043246042085847986,26534.15767962377,2705.7310783625167,19344.042082501463,1972.5433336054068,0.7290241625931176,0.7290241625931176,32310.912202463274,32395.05729023726,0.9967542213018216,0.8,4276.760456398189,4287.898129693729,0.9967542213018216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2901.874426805924,3099.015535412006,7.103959322248206,4.664231943467788,-1.8749015794645567,6.539133522932345,3.1368432271420215,3.5,0.8962409220405776,0.6,0.00025906326674948515,1.0001347070479898,0.0002590283738019047,198.0962490028191,0.0,6.922615904620524e-06,19.618693473694567,0.0076045180442725485,8.766638028597826e-05,0.0001713968864635069,0.0006117957448549714,0.0925927378043044,0.0925927378043044,0.0925927378043044,0.09257602653231266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.875527644,595.271252758288,0.0,0.0925927378043044,0.09259273777317895,0.09259273777317895,0.37259248633514874,0.37259248633514874,0.5,9.756729421172977,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27189.860362935106,20658.429706293835,0.7597843251322894,0.7638436256331775,0.4945052985203779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454976208066834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.65268479415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.50954942061196,261.50954942061196,-11.640450579388016,245.89459594401478,277.12450289720516,111921.37449778421,112135.61654298307,-214.2420451988521,0.0,nan,277.12450289720516,3.974502897205184,270.878521506581,-2.271478493418954,264.6325401159405,-8.517459884059463,258.38655872528096,-14.763441274719014,252.14057733464938,-21.0094226653506,245.89459594401478,-27.255404055985196,1.0,1.0,25762.5980482374,25762.5980482374,276.54140553383587,3.3914055338358935,276.54140553383587,276.54140553383587,82248.93742460669,82287.83078608269,-38.89336147600261,0.0,8575.796259387458,8575.796259387458,0.90842424613879,3587.315594033025,276.54140553383587,3.3914055338358935,1.0,0.002,0.13744710473034955,0.004931864608807039,0.00021244111804098544,0.001787558892595414,0.10622055902049272,0.10622055902049272,0.0,1.0636399313396216e-11,0.9998157481587723,0.9998157481587723,0.0,0.09257567739075992,1.7060382419023934e-05,0.0,0.0,0.0,1600483.9857448658,266.9460480536087,0.0,1.0,1283368.948939313,2602.7431919262517,,,,,,,,,,,,,,,,,,,3.0,14598.075418350109,1528.872285097171,0.37259248633514874,6.1796691888313084,3.1368432271420215
449.0,-28.997542107950913,4.664111140454591,35.03577404678688,28.62837704541164,5.701215735186297,-25.52766632365767,-39.0615490154363,2.2313399489399606,-6.2054772623831695,-6.2054772623711605,40.07228827433091,37849.18201284403,20614.496405369886,20614.496405369886,58463.678418213916,82262.83742784672,82287.33149950721,20614.496405369886,102901.82790487711,102901.82790487711,102901.82790487711,130092.95777640153,125687.87828397632,4405.0794924252095,0.0,94712.77938448243,50299.479596001845,49348.110876089544,27191.12987152442,76539.24074761396,20659.26827380998,1528.967753177354,0.0,0.8803677947803641,2.7588377155029495,0.0014957518510113484,1.0,1.0,-6.2054772623831695,338296.6392884648,1557652.4515447307,4.6043982429767025,1557652.4515447307,4.6043982429767025,0.7597796918121136,0.09259243836738876,3.5695381290779475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5695381290779475,1.2812567013210767,1.281588600438952,2.78596640735418,5903.128510378547,14598.082780564499,6471.562712299058,0.00043244167225310614,26533.623107409647,2705.6765671671415,19343.934024038594,1972.5323147087531,0.7290347777132895,0.7290347777132895,32311.41821909051,32395.05729023726,0.9967737338736675,0.8,4276.8274341389615,4287.898129693729,0.9967737338736675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2901.543263100017,3099.015535412006,7.1046662193640016,4.664111140454591,-1.8761706720035667,6.540281812458158,3.1362466190201816,3.5,0.8960704625771948,0.6,0.0002590283738019047,1.0001353723909896,0.0002589933132578387,198.09732407985356,0.0,6.9121620323399524e-06,19.589067199651424,0.007611430206304889,8.765377171002281e-05,0.0001713746020918819,0.0006117281765225339,0.09259243779561552,0.09259243779561552,0.09259243779561552,0.09257568326134724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488903.50351113576,595.2703995713227,0.0,0.09259243779561552,0.09259243836738876,0.09259243836738876,0.37258816418061347,0.37258816418061347,0.5,9.756226757567818,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27191.12987152442,20659.26827380998,0.7597796918121136,0.7638392783513007,0.49450689140816884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455053766562675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.623058520105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5081471284381,261.5081471284381,-11.641852871561866,245.893286824046,277.12300743282793,111922.79031301437,112137.30701425733,-214.5167012429844,0.0,nan,277.12300743282793,3.9730074328279557,270.877063311072,-2.2729366889279845,264.63111918931764,-8.518880810682333,258.3851750675602,-14.764824932439751,252.13923094580505,-21.010769054194924,245.893286824046,-27.25671317595399,1.0,1.0,25762.5980482374,25762.5980482374,276.53982199738346,3.3898219973834784,276.53982199738346,276.53982199738346,82248.73792457498,82287.33149950721,-38.59357493223797,0.0,8575.796259387458,8575.796259387458,0.9084199605207293,3587.385819723337,276.53982199738346,3.3898219973834784,1.0,0.002,0.13746421151792534,0.004931513742504712,0.00021246689144737167,0.0017875330927207918,0.10623344572368583,0.10623344572368583,0.0,-1.58318367096677e-11,0.999815246196406,0.999815246196406,0.0,0.09257533156221634,1.7106805172413564e-05,0.0,0.0,0.0,1600482.2042285097,266.9445227376168,0.0,1.0,1283374.164673963,2602.7220322532685,,,,,,,,,,,,,,,,,,,3.0,14598.082780564499,1528.967753177354,0.37258816418061347,6.1796691888313084,3.1362466190201816
450.0,-28.998851428601643,4.66399310979951,35.03580139064936,28.626431221514963,5.6997595558141345,-25.52899033014456,-39.06282550944013,2.229898455649413,-6.206982390464361,-6.206982390505953,40.07233652974764,37849.54254247713,20614.16370433583,20614.16370433583,58463.70624681296,82262.61457260327,82286.9717006904,20614.16370433583,102901.13540502623,102901.13540502623,102901.13540502623,130093.54427075111,125688.7027357485,4404.841535002598,0.0,94712.7360016873,50300.019033186116,49347.463298334646,27192.408865724883,76539.87216405953,20660.1148033275,1529.0631999020773,0.0,0.8803595705367395,2.758683329199516,0.0014957518510113484,1.0,1.0,-6.206982390464361,338276.5909854299,1557654.5353340162,4.604677287294487,1557654.5353340162,4.604677287294487,0.7597750866922599,0.09259213476598252,3.569604925608107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569604925608107,1.281263480337215,1.2815953362870058,2.7860038004584546,5903.207741879456,14598.089970461742,6471.528402826169,0.0004324238495274951,26533.114441383826,2705.6246976677894,19343.83147072814,1972.5218571814166,0.7290448889240636,0.7290448889240636,32311.901931325483,32395.05729023726,0.9967923864344105,0.8,4276.891459609547,4287.898129693729,0.9967923864344105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2901.2123808828615,3099.015535412006,7.105361827410505,4.66399310979951,-1.8774263696849145,6.541419479484425,3.135650563350313,3.5,0.8959001609572323,0.6,0.0002589933132578387,1.000135172752012,0.00025895830915053443,198.0983975701998,0.0,6.945399960263564e-06,19.68326348738694,0.007618375606265152,8.764121154241574e-05,0.00017135210171542292,0.0006116593062966751,0.09259213451074447,0.09259213451074447,0.09259213451074447,0.09257541660484633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.1559258491,595.2695387348668,0.0,0.09259213451074447,0.09259213476598252,0.09259213476598252,0.3725838318762649,0.3725838318762649,0.5,9.755725216266192,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,27192.408865724883,20660.1148033275,0.7597750866922599,0.7638333406345234,0.4945075223191967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445513170807373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.71725480784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5067483893608,261.5067483893608,-11.643251610639197,245.89197633249842,277.1215204462236,111924.68433104608,112138.6574902037,-213.97315915759071,0.0,nan,277.1215204462236,3.9715204462236215,270.87561162347686,-2.2743883765231203,264.6297028007331,-8.52029719926685,258.38379397798803,-14.766206022011943,252.13788515524465,-21.01211484475533,245.89197633249842,-27.25802366750156,1.0,1.0,25762.5980482374,25762.5980482374,276.53827491409885,3.388274914098872,276.53827491409885,276.53827491409885,82248.60665481277,82286.9717006904,-38.36504587762465,0.0,8575.796259387458,8575.796259387458,0.9084158637594462,3587.4529502361474,276.53827491409885,3.388274914098872,1.0,0.002,0.13748127668842985,0.0049311668583752145,0.00021249260920297902,0.001787507387160379,0.10624630460148951,0.10624630460148951,0.0,-3.636641768972604e-12,0.9998156952382206,0.9998156952382206,0.0,0.09257506959464183,1.7065171340694335e-05,0.0,0.0,0.0,1600480.44625836,266.9430176095356,0.0,1.0,1283379.3113331175,2602.701153054296,,,,,,,,,,,,,,,,,,,3.0,14598.089970461742,1529.0631999020773,0.3725838318762649,6.1796691888313084,3.135650563350313
451.0,-29.000162912139665,4.663877687080536,35.035828746442824,28.624455781560414,5.698281138493697,-25.5303185070947,-39.06410640394313,2.2284367318616995,-6.208494160261523,-6.208494160253987,40.07239156252954,37849.92323173101,20613.850765885723,20613.850765885723,58463.773997616736,82262.39204706582,82286.68349140591,20613.850765885723,102900.53425729164,102900.53425729164,102900.53425729164,130094.2567766653,125689.65108398213,4404.60569268316,0.0,94712.68982184051,50300.57661760772,49346.79244914754,27193.722519373656,76540.5149685212,20660.986028162693,1529.160454850705,0.0,0.8803512847989696,2.7585282685005,0.0014957518510113484,1.0,1.0,-6.208494160261523,338256.455154502,1557656.911789378,4.604958421496797,1557656.911789378,4.604958421496797,0.7597704217744798,0.09259184519798794,3.569672891058266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569672891058266,1.2812703534357983,1.2816021663137085,2.7860419009040425,5903.2884721517285,14598.097155667774,6471.493380693749,0.00043240567997493824,26532.596322505608,2705.5718642457527,19343.72678723065,1972.5111824354547,0.7290551799796096,0.7290551799796096,32312.39410652687,32395.05729023726,0.996811365409583,0.8,4276.956605261447,4287.898129693729,0.996811365409583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2900.881826041238,3099.015535412006,7.106063604809763,4.663877687080536,-1.8786848392500914,6.542562526330627,3.1350551426701214,3.5,0.8957300407628919,0.6,0.00025895830915053443,1.0001353975082747,0.0002589232515874351,198.09947284401437,0.0,6.934257565345459e-06,19.65168594018903,0.007625309863830497,8.762860974768908e-05,0.00017132969940284536,0.0006115909833914986,0.0925918451354736,0.0925918451354736,0.0925918451354736,0.09257522966109019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488908.82621353876,595.2686724131365,0.0,0.0925918451354736,0.09259184519798794,0.09259184519798794,0.37257949928454664,0.37257949928454664,0.5,9.755226767610413,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27193.722519373656,20660.986028162693,0.7597704217744798,0.7638278109529459,0.49450834302979985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455209534614524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.68567726064,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.50535033915344,261.50535033915344,-11.64464966084654,245.8906641430228,277.120036535275,111926.33111670337,112140.19890010808,-213.86778340468834,0.0,nan,277.120036535275,3.970036535275028,270.87416205683013,-2.275837943169847,264.62828757838423,-8.521712421615746,258.38241309994135,-14.767586900058632,252.13653862146725,-21.013461378532725,245.8906641430228,-27.259335856977174,1.0,1.0,25762.5980482374,25762.5980482374,276.5367295370594,3.3867295370594093,276.5367295370594,276.5367295370594,82248.39369567238,82286.68349140591,-38.289795733537176,0.0,8575.796259387458,8575.796259387458,0.9084116952752967,3587.521255513557,276.5367295370594,3.3867295370594093,1.0,0.002,0.1374982393588701,0.004930819258388849,0.00021251816547188636,0.0017874818562132555,0.10625908273594317,0.10625908273594317,0.0,2.168514196335125e-11,0.9998168017697757,0.9998168017697757,0.0,0.09257488253581446,1.6962662173471852e-05,0.0,0.0,0.0,1600478.680498204,266.94150583973845,0.0,1.0,1283384.4806590234,2602.680182141956,,,,,,,,,,,,,,,,,,,3.0,14598.097155667774,1529.160454850705,0.37257949928454664,6.1796691888313084,3.1350551426701214
452.0,-29.001467160364736,4.663765511046398,35.03585638553418,28.62242991048845,5.696754269937296,-25.531645017332494,-39.06538705397395,2.2269321265536077,-6.209961200069529,-6.209961200051566,40.072454445419496,37850.34472557151,20613.461185579985,20613.461185579985,58463.80591115149,82262.19219671581,82286.61857772498,20613.461185579985,102900.07976330497,102900.07976330497,102900.07976330497,130095.11239383956,125690.73998415534,4404.372409684222,0.0,94712.65082851045,50301.15697392796,49346.10428286943,27195.03263053459,76541.13691340403,20661.857146544313,1529.2564917442194,0.0,0.8803432080686177,2.758377802292392,0.0014957518510113484,1.0,1.0,-6.209961200069529,338236.91599954525,1557659.62723555,4.605232467403541,1557659.62723555,4.605232467403541,0.7597658523617719,0.09259154827996278,3.5697421467807184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5697421467807184,1.2812774262371078,1.2816091960258713,2.7860805737165286,5903.370415200776,14598.10425389994,6471.45774522938,0.00043238722429716613,26532.070646594082,2705.518260220777,19343.620270442927,1972.5003207459151,0.7290656099970119,0.7290656099970119,32312.895623371627,32395.05729023726,0.9968307046861407,0.8,4277.02298739874,4287.898129693729,0.9968307046861407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2900.551573674758,3099.015535412006,7.106738377854264,4.663765511046398,-1.879914934929289,6.543680445975687,3.1344603119995633,3.5,0.8955600891427323,0.6,0.0002589232515874351,1.0001346519209808,0.0002588883917681639,198.1005421957372,0.0,6.944884769170205e-06,19.68180343582836,0.007632254748599667,8.76160120322938e-05,0.0001713072395551413,0.0006115226730886489,0.09259154768700541,0.09259154768700541,0.09259154768700541,0.09257514448295406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.50389090617,595.267804070548,0.0,0.09259154768700541,0.09259154827996278,0.09259154827996278,0.37257517431628173,0.37257517431628173,0.5,9.754734661140546,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,27195.03263053459,20661.857146544313,0.7597658523617719,0.7638220213177053,0.49450983160067336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455287490516682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.71579475628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5039491056381,261.5039491056381,-11.64605089436185,245.8893513735881,277.1185468376784,111927.54240184219,112141.8971538229,-214.35475198071583,0.0,nan,277.1185468376784,3.9685468376784456,270.8727077448686,-2.2772922551313854,264.62686865205995,-8.523131347940023,258.3810295592372,-14.768970440762757,252.13519046639644,-21.01480953360354,245.8893513735881,-27.260648626411864,1.0,1.0,25762.5980482374,25762.5980482374,276.5352549278561,3.385254927856124,276.5352549278561,276.5352549278561,82247.80825542094,82286.61857772498,-38.81032230403798,0.0,8575.796259387458,8575.796259387458,0.9084074476237743,3587.5908575146223,276.5352549278561,3.385254927856124,1.0,0.002,0.13751498210851226,0.004930480609996771,0.00021254340124729525,0.001787456590358432,0.10627170062364763,0.10627170062364763,0.0,-8.394272690143145e-12,0.9998191762055201,0.9998191762055201,0.0,0.09257480552486604,1.674275509675385e-05,0.0,0.0,0.0,1600476.9669518534,266.94003879993045,0.0,1.0,1283389.4969935918,2602.659832116614,,,,,,,,,,,,,,,,,,,3.0,14598.10425389994,1529.2564917442194,0.37257517431628173,6.1796691888313084,3.1344603119995633
453.0,-29.00277394717794,4.663656649582119,35.03588397929267,28.62054834784942,5.695341267809155,-25.532962425695835,-39.066658763308055,2.225529746178494,-6.211419012268664,-6.211419012305062,40.07250841220331,37850.66635432554,20613.063400336054,20613.063400336054,58463.729754661596,82261.97760009379,82286.43992958206,20613.063400336054,102899.50332991811,102899.50332991811,102899.50332991811,130095.80244883435,125691.66234177827,4404.140107056076,0.0,94712.6200994008,50301.66312160575,49345.5077531056,27196.299118916246,76541.80687202184,20662.697083155937,1529.3502512841717,0.0,0.8803352137252972,2.758228288930389,0.0014957518510113484,1.0,1.0,-6.211419012268664,338217.5006234186,1557661.95766406,4.605503721105215,1557661.95766406,4.605503721105215,0.7597613554994365,0.09259123749580402,3.569806022579146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569806022579146,1.281284023069942,1.2816157498992131,2.786116082229708,5903.445653479299,14598.111453363428,6471.425318189568,0.00043237032159477784,26531.58729083323,2705.4689716501794,19343.523343850913,1972.4904369841806,0.7290752389524081,0.7290752389524081,32313.358179652576,32395.05729023726,0.9968485416487393,0.8,4277.084212609555,4287.898129693729,0.9968485416487393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2900.2217332588425,3099.015535412006,7.107409465956289,4.663656649582119,-1.8811378916172252,6.5447945411993445,3.133866268374399,3.5,0.8953903623926854,0.6,0.0002588883917681639,1.0001349154617376,0.0002588534684329479,198.10161363892513,0.0,6.905749098474482e-06,19.570892945076682,0.007639160497698142,8.76035039225577e-05,0.00017128488784560618,0.0006114538242080385,0.09259123756404088,0.09259123756404088,0.09259123756404088,0.09257496144762004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488914.1198128416,595.2669553859988,0.0,0.09259123756404088,0.09259123749580402,0.09259123749580402,0.3725708700300322,0.3725708700300322,0.5,9.754246416494544,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27196.299118916246,20662.697083155937,0.7597613554994365,0.7638143407355558,0.4945097052335331,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455365017137116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.60488426553,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5025553883013,261.5025553883013,-11.647444611698688,245.8880387263074,277.11707205029325,111929.77905455504,112142.98401133528,-213.2049567802515,0.0,nan,277.11707205029325,3.967072050293268,270.87126538548785,-2.278734614512132,264.6254587207188,-8.524541279281152,258.37965205590655,-14.77034794409343,252.13384539109367,-21.016154608906305,245.8880387263074,-27.261961273692577,1.0,1.0,25762.5980482374,25762.5980482374,276.53377628393434,3.383776283934367,276.53377628393434,276.53377628393434,82247.61212443963,82286.43992958206,-38.82780514242768,0.0,8575.796259387458,8575.796259387458,0.9084035299098576,3587.655052692042,276.53377628393434,3.383776283934367,1.0,0.002,0.13753159321808192,0.0049301443978753265,0.00021256843744899085,0.0017874315875421496,0.10628421872449542,0.10628421872449542,0.0,2.4991140233632247e-11,0.9998205976397685,0.9998205976397685,0.0,0.09257462640926051,1.66110865435032e-05,0.0,0.0,0.0,1600475.2641531767,266.9385809877313,0.0,1.0,1283394.4817345,2602.6396104853047,,,,,,,,,,,,,,,,,,,3.0,14598.111453363428,1529.3502512841717,0.3725708700300322,6.1796691888313084,3.133866268374399
