time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
454.0,-29.004082141471493,4.663550684322011,35.035912031981404,28.61863929955291,5.6939182444107495,-25.53428210288144,-39.06793078696353,2.224118205752161,-6.212898786383562,-6.2128987863966465,40.072576833165726,37851.00397758083,20612.715862128134,20612.715862128134,58463.71983970897,82261.74384596765,82286.39680236462,20612.715862128134,102899.11266449274,102899.11266449274,102899.11266449274,130096.75668577744,125692.84359075347,4403.913095023957,0.0,94712.57372915983,50302.188473086724,49344.872506747895,27197.64402128469,76542.51652803259,20663.59260089002,1529.4482514807814,0.0,0.8803270471318303,2.7580765296981427,0.0014957518510113484,1.0,1.0,-6.212898786383562,338197.7936505839,1557664.9122668633,4.605780822675021,1557664.9122668633,4.605780822675021,0.7597567121887041,0.09259096419778934,3.569871793457826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.569871793457826,1.2812906627216532,1.2816223465206695,2.7861529763081894,5903.523827604432,14598.118558495591,6471.391460854081,0.000432352734729064,26531.085486803982,2705.4178018797434,19343.422142009407,1972.480117268324,0.7290852140833223,0.7290852140833223,32313.83445741815,32395.05729023726,0.9968669078019926,0.8,4277.147254033495,4287.898129693729,0.9968669078019926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2899.892319263089,3099.015535412006,7.108096988706866,4.663550684322011,-1.8823726330091315,6.545923317331143,3.1332730376844187,3.5,0.8952208679098339,0.6,0.0002588534684329479,1.0001350622232295,0.0002588185118293273,198.1026862462214,0.0,6.9183690599435585e-06,19.606657915880046,0.007646078866758086,8.759099437216853e-05,0.00017126247406077936,0.0006113850754273788,0.09259096407010518,0.09259096407010518,0.09259096407010518,0.09257494096864982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.7692932776,595.2660964887074,0.0,0.09259096407010518,0.09259096419778934,0.09259096419778934,0.37256657654112907,0.37256657654112907,0.5,9.753765712207901,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27197.64402128469,20663.59260089002,0.7597567121887041,0.7638071295748092,0.4945095313624612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455442695448018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.64064923633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.5011667816067,261.5011667816067,-11.648833218393293,245.88672584476518,277.11560771844483,111931.86336122984,112144.28651508201,-212.42315385216105,0.0,nan,277.11560771844483,3.9656077184448577,270.8698313437102,-2.2801686562897885,264.6240549689967,-8.525945031003289,258.3782785942343,-14.771721405765675,252.13250221948903,-21.01749778051095,245.88672584476518,-27.263274155234797,1.0,1.0,25762.5980482374,25762.5980482374,276.5322914808966,3.3822914808966402,276.5322914808966,276.5322914808966,82247.37957517331,82286.39680236462,-39.01722719130339,0.0,8575.796259387458,8575.796259387458,0.9083994959358084,3587.721152425115,276.5322914808966,3.3822914808966402,1.0,0.002,0.13754795607729195,0.0049298051095169725,0.00021259308019778072,0.0017874069221239918,0.10629654009889036,0.10629654009889036,0.0,2.3217725485247254e-12,0.9998232779370695,0.9998232779370695,0.0,0.09257460133158758,1.6362866201758528e-05,0.0,0.0,0.0,1600473.5356708271,266.9371012136164,0.0,1.0,1283399.541528473,2602.6190846165164,,,,,,,,,,,,,,,,,,,3.0,14598.118558495591,1529.4482514807814,0.37256657654112907,6.1796691888313084,3.1332730376844187
455.0,-29.00540361473833,4.66344755647095,35.03594041413837,28.616728470101975,5.692491038773482,-25.535614149408676,-39.0692160121165,2.222701573076531,-6.214378120851109,-6.214378120827302,40.072642440948215,37851.336288165956,20612.37539232087,20612.37539232087,58463.71168048683,82261.51307996913,82286.30490713265,20612.37539232087,102898.68029945352,102898.68029945352,102898.68029945352,130097.65449243956,125693.96549929165,4403.6889931479145,0.0,94712.5327614597,50302.71414226782,49344.24291021321,27198.974192986036,76543.21710319925,20664.477479251742,1529.5455345991586,0.0,0.8803188929833408,2.75792482214596,0.0014957518510113484,1.0,1.0,-6.214378120851109,338178.09343463555,1557667.7453925374,4.606057505299674,1557667.7453925374,4.606057505299674,0.7597520896424328,0.09259069362691977,3.5699373209793706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5699373209793706,1.2812973262039669,1.281628966935804,2.786189628254231,5903.601488679982,14598.125591871672,6471.357812259579,0.0004323352610187941,26530.587023157153,2705.366972733518,19343.32156410868,1972.4698611767199,0.7290951213112967,0.7290951213112967,32314.30897117537,32395.05729023726,0.9968852059991148,0.8,4277.21006196848,4287.898129693729,0.9968852059991148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2899.5632647621533,3099.015535412006,7.108786224056288,4.66344755647095,-1.8836057628657095,6.547053319336659,3.132680499246923,3.5,0.8950515712134066,0.6,0.0002588185118293273,1.0001364347442472,0.00025878320480896374,198.10376975140474,0.0,6.924997079281845e-06,19.625441722684748,0.007653003863837368,8.75783566700787e-05,0.0001712401551592486,0.0006113166207532997,0.09259069313922438,0.09259069313922438,0.09259069313922438,0.09257487946406118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.3748564848,595.2652517441384,0.0,0.09259069313922438,0.09259069362691977,0.09259069362691977,0.3725623086355273,0.3725623086355273,0.5,9.753291292485466,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27198.974192986036,20664.477479251742,0.7597520896424328,0.7638000321003393,0.4945093467541737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455520458217443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.65943304314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4997807689547,261.4997807689547,-11.650219231045298,245.88541043989156,277.11415109801777,111933.77690158003,112145.80322953519,-212.02632795515044,0.0,nan,277.11415109801777,3.964151098017794,270.8684029663822,-2.2815970336177998,264.6226548347857,-8.527345165214285,258.3769067031427,-14.773093296857269,252.13115857150854,-21.01884142849144,245.88541043989156,-27.26458956010842,1.0,1.0,25762.5980482374,25762.5980482374,276.53080143081587,3.380801430815893,276.53080143081587,276.53080143081587,82247.15401170492,82286.30490713265,-39.15089542773785,0.0,8575.796259387458,8575.796259387458,0.9083954768589143,3587.7870075842675,276.53080143081587,3.380801430815893,1.0,0.002,0.1375641087765369,0.004929466852361788,0.00021261739817138718,0.0017873825944034786,0.10630869908569358,0.10630869908569358,0.0,-7.425134292138313e-12,0.9998255471945909,0.9998255471945909,0.0,0.09257454092066178,1.6152706257987332e-05,0.0,0.0,0.0,1600471.80767076,266.93562187914887,0.0,1.0,1283404.5997768939,2602.5985652498994,,,,,,,,,,,,,,,,,,,3.0,14598.125591871672,1529.5455345991586,0.3725623086355273,6.1796691888313084,3.132680499246923
456.0,-29.006725697179967,4.663347219442407,35.03596903670896,28.614811633620434,5.6910601123601285,-25.5369471162017,-39.070501481741644,2.221281531141374,-6.215856304343788,-6.215856304311375,40.07270613696677,37851.6708121153,20612.040490636326,20612.040490636326,58463.711302751624,82261.28157958189,82286.17887048662,20612.040490636326,102898.21936112294,102898.21936112294,102898.21936112294,130098.51407338657,125695.0466653204,4403.467408066163,0.0,94712.49109720653,50303.23862953595,49343.61385296731,27200.29471226362,76543.90856523093,20665.35539724199,1529.6423332711731,0.0,0.8803107516918334,2.7577732392105725,0.0014957518510113484,1.0,1.0,-6.215856304343788,338158.4094468073,1557670.4959664037,4.6063337549836305,1557670.4959664037,4.6063337549836305,0.7597474812625737,0.0925904249213734,3.570003182585192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570003182585192,1.2813040063397634,1.2816356035592515,2.7862265043433685,5903.679624687855,14598.132315619177,6471.323802646573,0.0004323176572665279,26530.08589998543,2705.315872391228,19343.219907099483,1972.4594950466758,0.7291050613262472,0.7291050613262472,32314.78590242925,32395.05729023726,0.9969035974874194,0.8,4277.273189889915,4287.898129693729,0.9969035974874194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2899.23456266683,3099.015535412006,7.109476672241573,4.663347219442407,-1.8848368780903213,6.548184097532729,3.1320886401523893,3.5,0.8948824686149683,0.6,0.00025878320480896374,1.000136499114086,0.0002587478859517597,198.1048537663894,0.0,6.994453832712536e-06,19.822282161907328,0.007659998317670081,8.756571824971206e-05,0.0001712174865592517,0.0006112469719307659,0.09259042445088458,0.09259042445088458,0.09259042445088458,0.09257479351328148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.94476211513,595.2644185086026,0.0,0.09259042445088458,0.0925904249213734,0.0925904249213734,0.3725580613498993,0.3725580613498993,0.5,9.752822348907685,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,27200.29471226362,20665.35539724199,0.7597474812625737,0.7637931273515866,0.4945092499406142,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455599011133962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.85627348236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4983964850724,261.4983964850724,-11.651603514927558,245.8840928314214,277.11270013872,111935.62468359985,112147.38655200998,-211.76186841014675,0.0,nan,277.11270013872,3.962700138720038,270.8669786772517,-2.2830213227482545,264.62125721581236,-8.528742784187614,258.37553575435265,-14.774464245647323,252.12981429287635,-21.02018570712363,245.8840928314214,-27.265907168578565,1.0,1.0,25762.5980482374,25762.5980482374,276.52930855054535,3.3793085505453746,276.52930855054535,276.52930855054535,82246.92388164488,82286.17887048662,-39.25498884174158,0.0,8575.796259387458,8575.796259387458,0.9083914372622228,3587.853198498118,276.52930855054535,3.3793085505453746,1.0,0.002,0.13758007786232382,0.004929129626385152,0.00021264143271405666,0.00178735855715728,0.10632071635702832,0.10632071635702832,0.0,-1.0128663532893434e-11,0.9998275297234903,0.9998275297234903,0.0,0.09257445582518506,1.596909618833842e-05,0.0,0.0,0.0,1600470.080983919,266.9341436956562,0.0,1.0,1283409.6540476102,2602.578062251407,,,,,,,,,,,,,,,,,,,3.0,14598.132315619177,1529.6423332711731,0.3725580613498993,6.1796691888313084,3.1320886401523893
457.0,-29.008037716569557,4.663249629066839,35.035997820710115,28.61289483206349,5.68962818551748,-25.538271126350192,-39.07177811544386,2.2198615950000806,-6.217333263749481,-6.217333263753649,40.0727680363627,37852.011641082514,20611.710888958893,20611.710888958893,58463.72253004141,82261.0540942072,82286.02139835608,20611.710888958893,102897.73228731498,102897.73228731498,102897.73228731498,130099.33827616129,125696.09027731264,4403.2479988486475,0.0,94712.44951336525,50303.762594692715,49342.985465191705,27201.605988846302,76544.591454038,20666.226656609546,1529.738665128497,0.0,0.8803026232169396,2.757621788373212,0.0014957518510113484,1.0,1.0,-6.217333263749481,338138.7426584744,1557673.1689600598,4.6066095730808785,1557673.1689600598,4.6066095730808785,0.7597428866914508,0.0925901576248418,3.5700690547605745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5700690547605745,1.2813106860765766,1.2816422397679732,2.786263389164626,5903.757779198041,14598.138983113771,6471.289757319496,0.00043230004498049767,26529.58473928374,2705.2647682219454,19343.11814333853,1972.4491180309824,0.7291149987242797,0.7291149987242797,32315.262908461544,32395.05729023726,0.9969219919272152,0.8,4277.336327709225,4287.898129693729,0.9969219919272152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2898.90620787689,3099.015535412006,7.110168253444309,4.663249629066839,-1.8860659568654166,6.549315585932256,3.1314974510762306,3.5,0.8947135574503516,0.6,0.0002587478859517597,1.0001354615337281,0.00025871284031361565,198.10592954058683,0.0,6.996837041604279e-06,19.829036175906527,0.007666995154711685,8.755316837020907e-05,0.0001711947175815506,0.0006111769635763699,0.09259015726539463,0.09259015726539463,0.09259015726539463,0.09257468443660176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488924.4830265467,595.2635954807039,0.0,0.09259015726539463,0.0925901576248418,0.0925901576248418,0.37255383150272064,0.37255383150272064,0.5,9.752358164204571,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27201.605988846302,20666.226656609546,0.7597428866914508,0.7637864598852364,0.49450929088583806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455677601073942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.86302749636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4970144395084,261.4970144395084,-11.652985560491572,245.88277514908327,277.1112537299301,111937.47603368049,112148.8954931366,-211.4194594560979,0.0,nan,277.1112537299301,3.9612537299301493,270.8655580137618,-2.284441986238164,264.61986229759424,-8.530137702405739,258.37416658142956,-14.775833418570414,252.12847086525144,-21.021529134748533,245.88277514908327,-27.267224850916705,1.0,1.0,25762.5980482374,25762.5980482374,276.52781322871135,3.377813228711375,276.52781322871135,276.52781322871135,82246.70195298767,82286.02139835608,-39.319445368411834,0.0,8575.796259387458,8575.796259387458,0.9083873969881622,3587.9194000343773,276.52781322871135,3.377813228711375,1.0,0.002,0.1375958873194211,0.004928793351706678,0.00021266522093088772,0.0017873347766205108,0.10633261046544386,0.10633261046544386,0.0,-2.4486016513003417e-12,0.9998292533701283,0.9998292533701283,0.0,0.09257434816746807,1.5809457373732126e-05,0.0,0.0,0.0,1600468.355695788,266.9326667362505,0.0,1.0,1283414.7040907377,2602.5575766341294,,,,,,,,,,,,,,,,,,,3.0,14598.138983113771,1529.738665128497,0.37255383150272064,6.1796691888313084,3.1314974510762306
458.0,-29.00935219782427,4.663154746408338,35.03602670910957,28.610983304120623,5.688194533762936,-25.539597524702938,-39.073058765474684,2.2184398604603666,-6.218808718561263,-6.218808718588427,40.072828611795174,37852.350688145736,20611.38593945757,20611.38593945757,58463.736627603306,82260.8361979481,82285.84046171555,20611.38593945757,102897.22640117312,102897.22640117312,102897.22640117312,130100.13679385101,125697.10627413828,4403.030519712733,0.0,94712.41544432298,50304.28609858494,49342.36593970893,27202.910392677888,76545.27633238681,20667.092977444532,1529.8346387626837,0.0,0.8802945072812887,2.7574704983794023,0.0014957518510113484,1.0,1.0,-6.218808718561263,338119.09680228296,1557675.78478613,4.606884968987687,1557675.78478613,4.606884968987687,0.7597383029650908,0.09258989151162787,3.570134255229909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570134255229909,1.281317373687771,1.2816488842027403,2.78629973224719,5903.834785828945,14598.145808135427,6471.25632004009,0.00043228270702808065,26529.090693320075,2705.214389554035,19343.018197072768,1972.4389263482196,0.7291248094659825,0.7291248094659825,32315.73504867576,32395.05729023726,0.996940198796821,0.8,4277.398821475584,4287.898129693729,0.996940198796821,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2898.5781956523674,3099.015535412006,7.110860755929574,4.663154746408338,-1.8872928500631954,6.550447596471534,3.130906923345338,3.5,0.8945448352415252,0.6,0.00025871284031361565,1.0001357171839553,0.0002586777333001002,198.10700734356075,0.0,6.9427487208687426e-06,19.675749874942017,0.007673937903432553,8.754058067854754e-05,0.0001711722596350681,0.0006111079476682644,0.09258989139292796,0.09258989139292796,0.09258989139292796,0.0925745597472856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.9945237529,595.262781097509,0.0,0.09258989139292796,0.09258989151162787,0.09258989151162787,0.372549616270234,0.372549616270234,0.5,9.751898201892573,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27202.910392677888,20667.092977444532,0.7597383029650908,0.7637798101836222,0.49450929569810903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455755593628279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.709741195395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.49563384468377,261.49563384468377,-11.654366155316211,245.88145696538007,277.1098107239884,111939.24842783099,112150.4459595833,-211.19753175232393,0.0,nan,277.1098107239884,3.9598107239884257,270.86413997225526,-2.285860027744718,264.6184692205565,-8.531530779443472,258.3727984688264,-14.777201531173603,252.12712771709582,-21.02287228290416,245.88145696538007,-27.26854303461991,1.0,1.0,25762.5980482374,25762.5980482374,276.52631667535286,3.376316675352882,276.52631667535286,276.52631667535286,82246.48942764234,82285.84046171555,-39.351034073202754,0.0,8575.796259387458,8575.796259387458,0.9083833978845904,3587.984926506059,276.52631667535286,3.376316675352882,1.0,0.002,0.13761155487137228,0.004928457946556323,0.0002126887903401589,0.0017873112045528835,0.10634439517007944,0.10634439517007944,0.0,-5.106957825379288e-12,0.9998307854146902,0.9998307854146902,0.0,0.09257422395153185,1.566756009602219e-05,0.0,0.0,0.0,1600466.6321341211,266.9311912814387,0.0,1.0,1283419.748947278,2602.5371122876336,,,,,,,,,,,,,,,,,,,3.0,14598.145808135427,1529.8346387626837,0.372549616270234,6.1796691888313084,3.130906923345338
459.0,-29.01067555729852,4.663061892435377,35.03605519457327,28.609068947285436,5.6867629892004805,-25.540931702641334,-39.07434433987362,2.217019133052104,-6.2203239492876605,-6.220323949233203,40.07287477088625,37852.677592986336,20611.14249879045,20611.14249879045,58463.82009177678,82260.60901191355,82285.34181889273,20611.14249879045,102896.48431768318,102896.48431768318,102896.48431768318,130100.67109895566,125697.85862698442,4402.812471971242,0.0,94712.37731182159,50304.804419511274,49341.74765812257,27204.18678127248,76545.93443939506,20667.93671065208,1529.9302248111157,0.0,0.8802862324555923,2.757315136670889,0.0014957518510113484,1.0,1.0,-6.2203239492876605,338098.9222585421,1557677.7780746177,4.607165759858505,1557677.7780746177,4.607165759858505,0.7597336717626129,0.09258962680417436,3.570199823151474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570199823151474,1.281324056808089,1.2816555240663545,2.786336371491543,5903.912419991139,14598.15254010374,6471.222543348438,0.0004322652176345296,26528.592796864075,2705.163618245178,19342.917236281082,1972.428631212604,0.7291346881606021,0.7291346881606021,32316.209848005554,32395.05729023726,0.9969585082754251,0.8,4277.461667209733,4287.898129693729,0.9969585082754251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2898.2505220879534,3099.015535412006,7.111580707640761,4.663061892435377,-1.8885426815000539,6.551604573935431,3.1303170497918016,3.5,0.8943762999405147,0.6,0.0002586777333001002,1.000136635372396,0.0002586423936003332,198.10809243650482,0.0,6.9549453843182265e-06,19.710315219157852,0.007680892848816872,8.752794626679533e-05,0.00017114978703330484,0.0006110389393987174,0.09258962661408776,0.09258962661408776,0.09258962661408776,0.09257425754137553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.4416578669,595.261986951112,0.0,0.09258962661408776,0.09258962680417436,0.09258962680417436,0.3725454135467183,0.3725454135467183,0.5,9.751437125143422,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,27204.18678127248,20667.93671065208,0.7597336717626129,0.7637743339336367,0.4945093148344285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455833733329535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.74430653961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.49425382126884,261.49425382126884,-11.655746178731135,245.88013685713545,277.10837078540317,111941.00055753681,112152.11067566174,-211.11011812491952,0.0,nan,277.10837078540317,3.95837078540319,270.862723999731,-2.287276000269003,264.61707721409726,-8.532922785902713,258.3714304284563,-14.778569571543699,252.12578364278974,-21.024216357210236,245.88013685713545,-27.269863142864523,1.0,1.0,25762.5980482374,25762.5980482374,276.52474329934086,3.374743299340878,276.52474329934086,276.52474329934086,82246.5244420209,82285.34181889273,-38.81737687182613,0.0,8575.796259387458,8575.796259387458,0.9083793762144159,3588.0508222672315,276.52474329934086,3.374743299340878,1.0,0.002,0.13762726707734732,0.004928115140536098,0.00021271241120793605,0.0017872875850924379,0.10635620560396802,0.10635620560396802,0.0,-3.69962610893837e-12,0.9998303027267889,0.9998303027267889,0.0,0.09257391459697806,1.5712207196305894e-05,0.0,0.0,0.0,1600464.8620756166,266.9296760507123,0.0,1.0,1283424.929761381,2602.5160966729454,,,,,,,,,,,,,,,,,,,3.0,14598.15254010374,1529.9302248111157,0.3725454135467183,6.1796691888313084,3.1303170497918016
460.0,-29.01199257218792,4.662971782269708,35.03608380672832,28.60708903698253,5.6852626380401174,-25.54226705117367,-39.07563396552575,2.215537116856002,-6.221790418894727,-6.221790418901698,40.07293539440115,37853.056963207586,20610.813242518616,20610.813242518616,58463.8702057262,82260.42178330575,82285.17765764506,20610.813242518616,102895.99090016368,102895.99090016368,102895.99090016368,130101.47343964753,125698.87718269441,4402.59625695311,0.0,94712.3564464729,50305.34840074955,49341.12005080372,27205.482539483837,76546.60259028756,20668.7972180495,1530.0255770262177,0.0,0.8802781633995227,2.757164781187415,0.0014957518510113484,1.0,1.0,-6.221790418894727,338079.39784556185,1557680.3959812652,4.607439571614564,1557680.3959812652,4.607439571614564,0.7597291166606761,0.0925893574363231,3.570266622832058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570266622832058,1.2813310256655062,1.2816624494423425,2.7863733503040007,5903.990773657402,14598.159050395678,6471.188328021537,0.00043224754733580615,26528.090602752745,2705.1124086974396,19342.814964379286,1972.4182023809647,0.7291446359268743,0.7291446359268743,32316.693565122456,32395.05729023726,0.9969771617159066,0.8,4277.525693326504,4287.898129693729,0.9969771617159066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2897.923075964751,3099.015535412006,7.112270651165247,4.662971782269708,-1.8897619719231473,6.552733754192856,3.129727630087306,3.5,0.8942078943106588,0.6,0.0002586423936003332,1.0001359817209672,0.00025860722774445,198.10917233746045,0.0,7.001080508112913e-06,19.841062159991996,0.0076878939293249845,8.751527373322172e-05,0.0001711271198671115,0.000610969444322929,0.09258935744844822,0.09258935744844822,0.09258935744844822,0.09257413025283827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488931.93809378357,595.2611774689367,0.0,0.09258935744844822,0.0925893574363231,0.0925893574363231,0.37254120197424684,0.37254120197424684,0.5,9.750980334874686,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27205.482539483837,20668.7972180495,0.7597291166606761,0.7637683218764337,0.49450995448895974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455912401610098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.87505348044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4928685870175,261.4928685870175,-11.657131412982494,245.87881564461907,277.10692152941306,111942.10637264485,112154.01362271697,-211.9072500721228,0.0,nan,277.10692152941306,3.95692152941308,270.86130035244685,-2.2886996475531305,264.61567917549814,-8.534320824501833,258.37005799854876,-14.779942001451218,252.1244368215789,-21.025563178421066,245.87881564461907,-27.27118435538091,1.0,1.0,25762.5980482374,25762.5980482374,276.52325768728105,3.3732576872810682,276.52325768728105,276.52325768728105,82246.0812279351,82285.17765764506,-39.096429709970835,0.0,8575.796259387458,8575.796259387458,0.9083752789635132,3588.1179559462184,276.52325768728105,3.3732576872810682,1.0,0.002,0.1376428267133131,0.0049277819247711685,0.00021273581747901683,0.0017872641961116948,0.10636790873950841,0.10636790873950841,0.0,1.3590711455541138e-11,0.9998319502241383,0.9998319502241383,0.0,0.09257379781555874,1.5559620764354e-05,0.0,0.0,0.0,1600463.148947535,266.92820958110525,0.0,1.0,1283429.9438112718,2602.4957577578984,,,,,,,,,,,,,,,,,,,3.0,14598.159050395678,1530.0255770262177,0.37254120197424684,6.1796691888313084,3.129727630087306
461.0,-29.01331618754036,4.6628845515627955,35.03611210694522,28.605184598732762,5.683847478145045,-25.543599820981058,-39.076919365301706,2.21413111139391,-6.223244121142557,-6.223244121149258,40.072983624004074,37853.38534651669,20610.467703249025,20610.467703249025,58463.85304976572,82260.17793004196,82284.86163620625,20610.467703249025,102895.32933945527,102895.32933945527,102895.32933945527,130102.04855193259,125699.66923333329,4402.379318599292,0.0,94712.30862834418,50305.87456879918,49340.482288383326,27206.719212477314,76547.20150086064,20669.61549158003,1530.1178435660343,0.0,0.8802702087873134,2.757015741118029,0.0014957518510113484,1.0,1.0,-6.223244121142557,338060.0442901863,1557682.4786838773,4.607709503069174,1557682.4786838773,4.607709503069174,0.7597246595650058,0.09258906624093394,3.5703324829795737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5703324829795737,1.281337640543032,1.2816690209691644,2.7864103652386767,5904.06920386231,14598.165643678816,6471.154109799748,0.0004322298639927036,26527.58785907336,2705.0611431093553,19342.712683824473,1972.4077726669632,0.7291545988493858,0.7291545988493858,32317.1704770182,32395.05729023726,0.9969955527969874,0.8,4277.588818685644,4287.898129693729,0.9969955527969874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2897.5959790710554,3099.015535412006,7.112954273858627,4.6628845515627955,-1.890972221018477,6.553856772581272,3.129138883341388,3.5,0.8940396809546822,0.6,0.00025860722774445,1.0001366647368537,0.0002585718900851337,198.11025766086644,0.0,6.966678603566214e-06,19.74356716250665,0.007694860607928551,8.750264441266233e-05,0.00017110458333178765,0.0006109002518561668,0.09258906622415239,0.09258906622415239,0.09258906622415239,0.09257387183901662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.36990064476,595.2603884096069,0.0,0.09258906622415239,0.09258906624093394,0.09258906624093394,0.3725370031973136,0.3725370031973136,0.5,9.750524513784326,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27206.719212477314,20669.61549158003,0.7597246595650058,0.7637621219778805,0.4945103753543635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455990693539174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.77755848296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4914862339753,261.4914862339753,-11.658513766024669,245.87749316300346,277.10547930495034,111944.09805197718,112155.56454768778,-211.46649571060624,0.0,nan,277.10547930495034,3.9554793049503587,270.85988207654106,-2.290117923458922,264.6142848481661,-8.53571515183387,258.36868761979474,-14.781312380205236,252.12309039139618,-21.026909608603802,245.87749316300346,-27.272506836996513,1.0,1.0,25762.5980482374,25762.5980482374,276.52176713464326,3.371767134643278,276.52176713464326,276.52176713464326,82245.88362352787,82284.86163620625,-38.97801267837349,0.0,8575.796259387458,8575.796259387458,0.9083712393108987,3588.1841453944717,276.52176713464326,3.371767134643278,1.0,0.002,0.13765835160130704,0.004927451134293842,0.00021275917549865112,0.001787240831538687,0.10637958774932556,0.10637958774932556,0.0,7.037338160126305e-12,0.9998323249050741,0.9998323249050741,0.0,0.09257354136046289,1.5524880471047073e-05,0.0,0.0,0.0,1600461.45070396,266.9267558788574,0.0,1.0,1283434.9141669252,2602.4755963088537,,,,,,,,,,,,,,,,,,,3.0,14598.165643678816,1530.1178435660343,0.3725370031973136,6.1796691888313084,3.129138883341388
462.0,-29.014637094061484,4.66280004355169,35.03614059147461,28.603297063987725,5.682439802897728,-25.544929404354193,-39.07820057412607,2.212732112569002,-6.224703630847557,-6.224703630872074,40.07304553904617,37853.69799773602,20610.140983105885,20610.140983105885,58463.8389808419,82259.94426621113,82284.71742959344,20610.140983105885,102894.85841269932,102894.85841269932,102894.85841269932,130102.87652293775,125700.71063194307,4402.165890994675,0.0,94712.26915437912,50306.38063616178,49339.87613135259,27208.018110238427,76547.89424159101,20670.478505590545,1530.2132032764857,0.0,0.8802621711329348,2.7568661120432036,0.0014957518510113484,1.0,1.0,-6.224703630847557,338040.61429424305,1557685.1523688748,4.607982255685431,1557685.1523688748,4.607982255685431,0.7597201097794112,0.09258879926557675,3.5703973236491864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5703973236491864,1.281344223237967,1.2816755600844578,2.7864466541447888,5904.146095699812,14598.172060832183,6471.120539917127,0.0004322125238507744,26527.09504542671,2705.0108901028093,19342.612341198823,1972.3975405667404,0.7291643622520779,0.7291643622520779,32317.6400048682,32395.05729023726,0.9970136591945153,0.8,4277.6509666723505,4287.898129693729,0.9970136591945153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2897.2692567635722,3099.015535412006,7.113643626664054,4.66280004355169,-1.892184650135218,6.554984693686908,3.128550855048585,3.5,0.8938716728710243,0.6,0.0002585718900851337,1.0001363864989872,0.00025853662917942,198.11134077343698,0.0,7.000752792276333e-06,19.84013341331113,0.007701861360720827,8.749005794522553e-05,0.0001710818321399082,0.0006108301155973276,0.0925887991778452,0.0925887991778452,0.0925887991778452,0.0925737714281104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488936.84386811877,595.2595863002833,0.0,0.0925887991778452,0.09258879926557675,0.09258879926557675,0.3725328039559406,0.3725328039559406,0.5,9.75007367846975,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,27208.018110238427,20670.478505590545,0.7597201097794112,0.7637550263149702,0.4945099845368293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445606937865483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.87412473376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4901071649571,261.4901071649571,-11.659892835042854,245.87617017896173,277.10404415095576,111946.10396003582,112157.06807882186,-210.96411878604357,0.0,nan,277.10404415095576,3.954044150955781,270.8584693565319,-2.291530643468093,264.6128945621541,-8.537105437845867,258.367319767776,-14.782680232223981,252.1217449733633,-21.028255026636685,245.87617017896173,-27.273829821038248,1.0,1.0,25762.5980482374,25762.5980482374,276.5202908093842,3.370290809384244,276.5202908093842,276.5202908093842,82245.67686561057,82284.71742959344,-39.04056398286775,0.0,8575.796259387458,8575.796259387458,0.9083672621614346,3588.2493102674325,276.5202908093842,3.370290809384244,1.0,0.002,0.13767371064897735,0.004927120007125235,0.00021278227452245307,0.001787217724150827,0.10639113726122654,0.10639113726122654,0.0,-1.326719983874014e-12,0.9998341154522019,0.9998341154522019,0.0,0.09257344021447941,1.5359051097338298e-05,0.0,0.0,0.0,1600459.7456456413,266.9252963691524,0.0,1.0,1283439.904337819,2602.4553547081864,,,,,,,,,,,,,,,,,,,3.0,14598.172060832183,1530.2132032764857,0.3725328039559406,6.1796691888313084,3.128550855048585
463.0,-29.015959246549432,4.662718115297199,35.036169197891894,28.601378166954987,5.680997505123568,-25.54626357137662,-39.079486253298796,2.21130182994276,-6.22616832141307,-6.226168321415207,40.073106022502365,37854.02650348382,20609.831408676855,20609.831408676855,58463.857912160674,82259.73183481005,82284.53078676655,20609.831408676855,102894.3621954434,102894.3621954434,102894.3621954434,130103.67636891146,125701.72181080464,4401.954558106822,0.0,94712.2403635805,50306.89308375718,49339.274755359234,27209.314173468047,76548.58892882729,20671.339155674887,1530.3085495561259,0.0,0.8802541106845836,2.756715958273936,0.0014957518510113484,1.0,1.0,-6.22616832141307,338021.1162093005,1557687.7642382507,4.608255785043146,1557687.7642382507,4.608255785043146,0.7597155526923065,0.0925885369398473,3.5704625750796057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5704625750796057,1.2813509514160168,1.2816822448183685,2.7864829468725167,5904.22299563486,14598.178488131958,6471.086968053386,0.00043219518183546836,26526.602190045032,2704.960632840474,19342.511992651474,1972.3873078626723,0.7291741269415342,0.7291741269415342,32318.112505420504,32395.05729023726,0.9970318802947216,0.8,4277.713508134042,4287.898129693729,0.9970318802947216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2896.9428855141778,3099.015535412006,7.1143381913857855,4.662718115297199,-1.8933989609373372,6.556117076234536,3.1279635027178396,3.5,0.8937038579193828,0.6,0.00025853662917942,1.000136516628201,0.0002585013394481731,198.1124249179976,0.0,6.985585307828712e-06,19.79714876238657,0.007708846946028656,8.747742924350863e-05,0.00017105919993591138,0.0006107604714942313,0.09258853691824255,0.09258853691824255,0.09258853691824255,0.09257364954789654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.2905374941,595.2587930033061,0.0,0.09258853691824255,0.0925885369398473,0.0925885369398473,0.37252862036400103,0.37252862036400103,0.5,9.749627067610872,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27209.314173468047,20671.339155674887,0.7597155526923065,0.7637483424615275,0.49450978826898334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456147903549972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.83114008284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.48872752211304,261.48872752211304,-11.66127247788694,245.87484625388026,277.10260879034536,111947.71987956874,112158.77178219784,-211.05190262912032,0.0,nan,277.10260879034536,3.95260879034538,270.857056283042,-2.29294371695795,264.6115037757595,-8.538496224240475,258.36595126847703,-14.784048731522944,252.12039876117393,-21.029601238826046,245.87484625388026,-27.275153746119713,1.0,1.0,25762.5980482374,25762.5980482374,276.5188043549347,3.3688043549346958,276.5188043549347,276.5188043549347,82245.40802660138,82284.53078676655,-39.12276016517717,0.0,8575.796259387458,8575.796259387458,0.9083632597885908,3588.3148879550035,276.5188043549347,3.3688043549346958,1.0,0.002,0.1376889291440537,0.004926788600820136,0.00021280515390991226,0.0017871948531600192,0.10640257695495613,0.10640257695495613,0.0,7.0699314458355644e-12,0.9998356331414295,0.9998356331414295,0.0,0.09257331845289085,1.5218486956438049e-05,0.0,0.0,0.0,1600458.034504251,266.9238316785869,0.0,1.0,1283444.912181114,2602.4350416504585,,,,,,,,,,,,,,,,,,,3.0,14598.178488131958,1530.3085495561259,0.37252862036400103,6.1796691888313084,3.1279635027178396
464.0,-29.0172834023448,4.662638919989221,35.03619776783033,28.599518816359364,5.679600527817766,-25.547595009310747,-39.08077151337636,2.2099121342472894,-6.227619372031654,-6.2276193720485296,40.07316218346414,37854.321092383965,20609.503455366066,20609.503455366066,58463.82454775003,82259.51645776,82284.31168799642,20609.503455366066,102893.81514336249,102893.81514336249,102893.81514336249,130104.39613833565,125702.65204683125,4401.744091504404,0.0,94712.21746266155,50307.3806506495,49338.70756890227,27210.580994973167,76549.28856387544,20672.17933318983,1530.4021904240758,0.0,0.880246138979391,2.7565672091824496,0.0014957518510113484,1.0,1.0,-6.227619372031654,338001.80057189584,1557690.18945052,4.608526306117077,1557690.18945052,4.608526306117077,0.7597110600838979,0.09258826469363018,3.5705254894356617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5705254894356617,1.2813574908564247,1.2816887407284336,2.786517825754637,5904.296899800722,14598.184846440648,6471.054780176809,0.00043217852638338867,26526.12836482824,2704.912316114906,19342.41578093437,1972.3774969978915,0.7291835248215506,0.7291835248215506,32318.568081046735,32395.05729023726,0.997049448779868,0.8,4277.773809366361,4287.898129693729,0.997049448779868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2896.616843959877,3099.015535412006,7.115025757839424,4.662638919989221,-1.8946037801930453,6.557242700182266,3.1273767877669876,3.5,0.8935362250762822,0.6,0.0002585013394481731,1.0001367249661566,0.00025846600069297573,198.11351071559423,0.0,6.991334232032565e-06,19.81344121358029,0.007715838280260688,8.74648063422691e-05,0.000171036533105904,0.0006106903010793366,0.09258826465489238,0.09258826465489238,0.09258826465489238,0.09257348037243263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.7014091136,595.258011142857,0.0,0.09258826465489238,0.09258826469363018,0.09258826469363018,0.3725244494164475,0.3725244494164475,0.5,9.749183543854903,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27210.580994973167,20672.17933318983,0.7597110600838979,0.7637409262003232,0.49450911696974137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445622650332704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.84743253403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4873513476834,261.4873513476834,-11.66264865231659,245.87352162484268,277.1011810705244,111949.72445769467,112160.24577653974,-210.52131884507867,0.0,nan,277.1011810705244,3.951181070524399,270.85564918137436,-2.2943508186256167,264.61011729224106,-8.53988270775892,258.36458540313396,-14.785414596866019,252.1190535139841,-21.030946486015864,245.87352162484268,-27.276478375157296,1.0,1.0,25762.5980482374,25762.5980482374,276.51732775579677,3.3673277557967936,276.51732775579677,276.51732775579677,82245.26024897785,82284.31168799642,-39.05143901857082,0.0,8575.796259387458,8575.796259387458,0.9083594007395125,3588.37811688284,276.51732775579677,3.3673277557967936,1.0,0.002,0.13770404181984006,0.004926460113006619,0.0002128278755897554,0.0017871721277206967,0.10641393779487769,0.10641393779487769,0.0,3.310452172805567e-12,0.9998367755083066,0.9998367755083066,0.0,0.09257315202118879,1.5112672441388988e-05,0.0,0.0,0.0,1600456.3392676786,266.9223806279683,0.0,1.0,1283449.8733479674,2602.4149181485755,,,,,,,,,,,,,,,,,,,3.0,14598.184846440648,1530.4021904240758,0.3725244494164475,6.1796691888313084,3.1273767877669876
465.0,-29.01861002376343,4.662562170332332,35.036226406762296,28.59759066430854,5.678162052714501,-25.548932816112856,-39.08206148827446,2.2084848453082238,-6.229084853655365,-6.229084853621019,40.07322131125569,37854.6606978087,20609.209957580028,20609.209957580028,58463.87065538873,82259.28367759105,82284.08828797663,20609.209957580028,102893.29824555665,102893.29824555665,102893.29824555665,130105.17045909615,125703.634523151,4401.535935945146,0.0,94712.17534109601,50307.91154657161,49338.07088280489,27211.872213539486,76549.94309634437,20673.03633897044,1530.4973336713588,0.0,0.880238078450343,2.7564169871838264,0.0014957518510113484,1.0,1.0,-6.229084853655365,337982.29371667426,1557692.742783226,4.608799844671797,1557692.742783226,4.608799844671797,0.7597065051879968,0.09258800659611185,3.5705919013638185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5705919013638185,1.2813642054016896,1.2816954117253345,2.7865550530533887,5904.375779979623,14598.191120544663,6471.020200662483,0.000432160716110792,26525.623190071055,2704.860802625877,19342.31242045199,1972.366957161925,0.7291935153362246,0.7291935153362246,32319.048981560838,32395.05729023726,0.9970679939426338,0.8,4277.837462669904,4287.898129693729,0.9970679939426338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2896.2911602469353,3099.015535412006,7.1157244963669,4.662562170332332,-1.895816098018365,6.558378268350697,3.1267907607079093,3.5,0.8933687887736884,0.6,0.00025846600069297573,1.000136981051096,0.0002584306005976705,198.11459854537523,0.0,7.0010848564660815e-06,19.841074483224876,0.007722839365117154,8.745213882812014e-05,0.0001710138618648556,0.0006106207101956042,0.09258800659341075,0.09258800659341075,0.09258800659341075,0.09257334263763091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488944.10925812856,595.2572304105296,0.0,0.09258800659341075,0.09258800659611185,0.09258800659611185,0.37252028659326986,0.37252028659326986,0.5,9.748743623040752,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,27211.872213539486,20673.03633897044,0.7597065051879968,0.7637349982325546,0.49450932511034673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456305223011692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.87506580367,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.48597401436376,261.48597401436376,-11.664025985636215,245.872195616697,277.0997524120304,111951.35880260062,112162.05740134609,-210.69859874546407,0.0,nan,277.0997524120304,3.9497524120304206,270.85424105294703,-2.2957589470529456,264.6087296938985,-8.541270306101467,258.3632183348451,-14.786781665154876,252.1177069757643,-21.032293024235685,245.872195616697,-27.277804383302964,1.0,1.0,25762.5980482374,25762.5980482374,276.5158362241628,3.3658362241628197,276.5158362241628,276.5158362241628,82244.99797138775,82284.08828797663,-39.090316588873975,0.0,8575.796259387458,8575.796259387458,0.908355327127132,3588.4448608706375,276.5158362241628,3.3658362241628197,1.0,0.002,0.13771903643694808,0.004926129518824712,0.00021285040834944814,0.0017871495906331238,0.10642520417472406,0.10642520417472406,0.0,-1.0174278954055982e-12,0.9998380501032704,0.9998380501032704,0.0,0.09257301197800522,1.4994618106637436e-05,0.0,0.0,0.0,1600454.627141103,266.9209151463446,0.0,1.0,1283454.8838134196,2602.394594908462,,,,,,,,,,,,,,,,,,,4.0,14598.191120544663,1530.4973336713588,0.37252028659326986,6.1796691888313084,3.1267907607079093
466.0,-29.019943911861212,4.662487376830599,35.03625446057958,28.595690242387377,5.676734934751661,-25.550276027169694,-39.083359845075734,2.207067048724775,-6.230578338927387,-6.230578338896371,40.07326172066342,37854.98340268493,20608.97524678317,20608.97524678317,58463.9586494681,82259.06660190738,82283.51952534981,20608.97524678317,102892.49477213298,102892.49477213298,102892.49477213298,130105.60248619453,125704.27668792167,4401.325798272863,0.0,94712.14912140688,50308.42703012214,49337.468990316374,27213.107714061553,76550.57670437792,20673.85133544281,1530.590497345609,0.0,0.8802299381327143,2.756263901269787,0.0014957518510113484,1.0,1.0,-6.230578338927387,337962.41501827736,1557694.4877961203,4.609076094191949,1557694.4877961203,4.609076094191949,0.7597019624759807,0.0925877366162911,3.5706564516679293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5706564516679293,1.281370875970329,1.2817020386551663,2.7865909227599848,5904.451783583653,14598.197301115499,6470.986938207838,0.00043214356332864037,26525.13631692705,2704.8111553820168,19342.21299674913,1972.356818765749,0.7292031515180516,0.7292031515180516,32319.516400011667,32395.05729023726,0.9970860192572052,0.8,4277.899331450784,4287.898129693729,0.9970860192572052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2895.965788815862,3099.015535412006,7.116442924282616,4.662487376830599,-1.8970443253885154,6.559531702219115,3.126205339428063,3.5,0.8932015255508752,0.6,0.0002584306005976705,1.0001377329224146,0.00025839501109765466,198.11569234432204,0.0,7.013275669868982e-06,19.875623248408694,0.007729852640787023,8.743939071606244e-05,0.00017099120988160803,0.0006105508667422687,0.09258773636223143,0.09258773636223143,0.09258773636223143,0.09257297995424123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488946.4399284946,595.2564738747714,0.0,0.09258773636223143,0.0925877366162911,0.0925877366162911,0.37251613399213745,0.37251613399213745,0.5,9.748300929769352,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27213.107714061553,20673.85133544281,0.7597019624759807,0.7637298262982851,0.4945094476410392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445638409009227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.90961456886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4845961047461,261.4845961047461,-11.66540389525386,245.87086732830048,277.0983248811934,111953.03941798271,112163.82617878856,-210.78676080583512,0.0,nan,277.0983248811934,3.9483248811934004,270.85283337059764,-2.2971666294023407,264.6073418600373,-8.542658139962668,258.3618503494689,-14.788149650531068,252.11635883887922,-21.033641161120755,245.87086732830048,-27.2791326716995,1.0,1.0,25762.5980482374,25762.5980482374,276.5142764170429,3.364276417042902,276.5142764170429,276.5142764170429,82245.01603922412,82283.51952534981,-38.50348612568632,0.0,8575.796259387458,8575.796259387458,0.9083513676757924,3588.509733926269,276.5142764170429,3.364276417042902,1.0,0.002,0.13773412919878114,0.004925793438870641,0.00021287308039153458,0.001787126917723091,0.10643654019576729,0.10643654019576729,0.0,-1.885374235205406e-12,0.9998369896030587,0.9998369896030587,0.0,0.09257264385259338,1.5092763697721125e-05,0.0,0.0,0.0,1600452.8822662325,266.9194216610726,0.0,1.0,1283459.9899803787,2602.373883722503,,,,,,,,,,,,,,,,,,,3.0,14598.197301115499,1530.590497345609,0.37251613399213745,6.1796691888313084,3.126205339428063
