time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-29.02127159147002,4.662415238976174,35.03628251716511,28.593711379822366,5.675249469842007,-25.551619485333624,-39.084654569718964,2.2055973635092583,-6.232024059513947,-6.232024059526537,40.073317908528544,37855.35098560134,20608.656579028077,20608.656579028077,58464.00756462941,82258.85222281248,82283.30212086697,20608.656579028077,102891.95869989504,102891.95869989504,102891.95869989504,130106.32853507725,125705.21150700023,4401.117028077022,0.0,94712.11373537814,50308.97189080009,49336.82427175339,27214.369835182217,76551.19410693561,20674.68829288216,1530.6837981681513,0.0,0.8802219934135654,2.756115717749722,0.0014957518510113484,1.0,1.0,-6.232024059513947,337943.17295604874,1557696.9141786445,4.60934570908237,1557696.9141786445,4.60934570908237,0.759697484016489,0.09258746266408531,3.570724248561178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570724248561178,1.2813777884634185,1.2817089073287795,2.7866287996478074,5904.532040163847,14598.203291889815,6470.951579824846,0.0004321254157926243,26524.622777449797,2704.7587889289207,19342.107308176186,1972.346041530613,0.729213284971581,0.729213284971581,32320.00732568262,32395.05729023726,0.997104951163795,0.8,4277.964311711428,4287.898129693729,0.997104951163795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2895.64064992186,3099.015535412006,7.117131947841735,4.662415238976174,-1.8982426317848553,6.5606578707610295,3.1256203803389275,3.5,0.8930343943825507,0.6,0.00025839501109765466,1.0001370932984273,0.00025835959172904423,198.11678106270148,0.0,7.05083843582122e-06,19.982076127117338,0.007736903479222844,8.742667997715175e-05,0.00017096833112050292,0.0006104807656680165,0.09258746251107354,0.09258746251107354,0.09258746251107354,0.0925728101636002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.8317722929,595.2556982041262,0.0,0.09258746251107354,0.09258746266408531,0.09258746266408531,0.37251196608504966,0.37251196608504966,0.5,9.747861379605462,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27214.369835182217,20674.68829288216,0.759697484016489,0.7637243056321249,0.4945102611034465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445646338999854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.01606744757,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4832129837447,261.4832129837447,-11.666787016255284,245.86953771618118,277.09688825131474,111954.25888722921,112165.84286443277,-211.5839772035631,0.0,nan,277.09688825131474,3.9468882513147605,270.8514181442583,-2.298581855741702,264.6059480372584,-8.544051962741605,258.36047793024613,-14.789522069753843,252.11500782320942,-21.034992176790553,245.86953771618118,-27.280462283818792,1.0,1.0,25762.5980482374,25762.5980482374,276.5128053454743,3.362805345474328,276.5128053454743,276.5128053454743,82244.54586905398,82283.30212086697,-38.75625181298528,0.0,8575.796259387458,8575.796259387458,0.9083472090518685,3588.577869803984,276.5128053454743,3.362805345474328,1.0,0.002,0.13774910795236686,0.004925466583948964,0.00021289559702635807,0.001787104410626648,0.10644779851317904,0.10644779851317904,0.0,7.653005833219151e-12,0.9998382206522357,0.9998382206522357,0.0,0.09257248392476436,1.4978739320946307e-05,0.0,0.0,0.0,1600451.1931656601,266.91797594048603,0.0,1.0,1283464.9328007544,2602.3538353141917,,,,,,,,,,,,,,,,,,,3.0,14598.203291889815,1530.6837981681513,0.37251196608504966,6.1796691888313084,3.1256203803389275
468.0,-29.02261072705244,4.662345592036987,35.03631000674428,28.5919647658244,5.67395312274144,-25.55295434200745,-39.085940388590075,2.2042967359951096,-6.233476414769314,-6.23347641481795,40.07335767015589,37855.55393119492,20608.357639883045,20608.357639883045,58463.91157107796,82258.60188679531,82282.82551711802,20608.357639883045,102891.18315700107,102891.18315700107,102891.18315700107,130106.75524856105,125705.84887564565,4400.906372915407,0.0,94712.0855456835,50309.400038485976,49336.317230219465,27215.57209155998,76551.88932177945,20675.481356822722,1530.774435009508,0.0,0.8802140745898638,2.7559668605246057,0.0014957518510113484,1.0,1.0,-6.233476414769314,337923.8434553727,1557698.6312217496,4.6096144483141925,1557698.6312217496,4.6096144483141925,0.7596930642231308,0.0925871688905986,3.570783773442518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570783773442518,1.2813839139555028,1.2817149890155708,2.786661932113592,5904.602243883059,14598.209362577923,6470.921007644172,0.00043210959387825416,26524.172718073474,2704.712895644637,19342.015925882264,1972.336723129944,0.7292222129402244,0.7292222129402244,32320.438351157558,32395.05729023726,0.9971215731569174,0.8,4278.02136341877,4287.898129693729,0.9971215731569174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2895.31586272977,3099.015535412006,7.117827075507062,4.662345592036987,-1.8994437301391072,6.561789322176094,3.125036097714227,3.5,0.8928674564897792,0.6,0.00025835959172904423,1.0001382778030736,0.0002583238712716433,198.11787918571596,0.0,7.017171296371856e-06,19.88666345391784,0.007743920650519216,8.74140583592174e-05,0.00017094553336982683,0.0006104095366994541,0.09258716884967509,0.09258716884967509,0.09258716884967509,0.09257245874564633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.15264054184,595.2549448239826,0.0,0.09258716884967509,0.0925871688905986,0.0925871688905986,0.37250780656419985,0.37250780656419985,0.5,9.747420069877062,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,27215.57209155998,20675.481356822722,0.7596930642231308,0.7637161158143309,0.49450842123663685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456542321630135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.92065477437,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.48184174994896,261.48184174994896,-11.668158250051022,245.8682067615059,277.0954767383964,111957.17438150149,112166.93990350135,-209.76552199985395,0.0,nan,277.0954767383964,3.945476738396451,270.8500227429968,-2.2999772570031496,264.60456874763776,-8.54543125236222,258.35911475227164,-14.79088524772834,252.11366075688537,-21.03633924311461,245.8682067615059,-27.28179323849409,1.0,1.0,25762.5980482374,25762.5980482374,276.51129741473136,3.361297414731382,276.51129741473136,276.51129741473136,82244.80826616377,82282.82551711802,-38.017250954246265,0.0,8575.796259387458,8575.796259387458,0.9083435578032073,3588.6376923097305,276.51129741473136,3.361297414731382,1.0,0.002,0.13776414663854983,0.004925138239909962,0.00021291820324981475,0.0017870817976430211,0.10645910162490738,0.10645910162490738,0.0,8.92835718552254e-13,0.9998375726205155,0.9998375726205155,0.0,0.09257213019938182,1.5038691216785456e-05,0.0,0.0,0.0,1600449.4962834558,266.91652358523066,0.0,1.0,1283469.8982639848,2602.3336952884033,,,,,,,,,,,,,,,,,,,3.0,14598.209362577923,1530.774435009508,0.37250780656419985,6.1796691888313084,3.125036097714227
469.0,-29.023943185137266,4.662278215617715,35.03633813886306,28.58992670606824,5.6724236149653935,-25.55430650511406,-39.08724772101266,2.2027869352151117,-6.234939310360801,-6.234939310359752,40.07343117545947,37855.97504993361,20608.08516713001,20608.08516713001,58464.06021706362,82258.3877958229,82282.79546821864,20608.08516713001,102890.88063534864,102890.88063534864,102890.88063534864,130107.80320710095,125707.10091842402,4400.7022886769255,0.0,94712.04465655182,50309.992520118,49335.61348492646,27216.9225717523,76552.53605667877,20676.38127623883,1530.8723484860943,0.0,0.8802059718444306,2.755816929400746,0.0014957518510113484,1.0,1.0,-6.234939310360801,337904.3745508338,1557701.8054365653,4.609889432497498,1557701.8054365653,4.609889432497498,0.7596884336107228,0.09258692995020962,3.5708539533609107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5708539533609107,1.2813910135405608,1.281722044660714,2.7867012610728596,5904.685577228401,14598.215159508707,6470.884104861888,0.0004320907221490395,26523.639973404188,2704.658570806972,19341.90562099648,1972.3254751619036,0.7292327011070507,0.7292327011070507,32320.946528949742,32395.05729023726,0.9971411705100678,0.8,4278.088627217229,4287.898129693729,0.9971411705100678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2894.9914021514405,3099.015535412006,7.118530698161977,4.662278215617715,-1.9006500839006408,6.562928299518356,3.124452446285866,3.5,0.8927006989388188,0.6,0.0002583238712716433,1.0001375897431573,0.00025828833344618393,198.11897184354484,0.0,7.076861263818112e-06,20.05582482166053,0.007750997511783034,8.740122729046335e-05,0.00017092264398117996,0.0006103397989790959,0.0925869299545506,0.0925869299545506,0.0925869299545506,0.0925724913310028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.59744710365,595.2541527648103,0.0,0.0925869299545506,0.09258692995020962,0.09258692995020962,0.37250363580214224,0.37250363580214224,0.5,9.746986909297526,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27216.9225717523,20676.38127623883,0.7596884336107228,0.7637116055015785,0.49450974454857255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456621935158611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.089816142114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.48045965267323,261.48045965267323,-11.669540347326745,245.86687374212138,277.09404556322653,111957.90947794376,112169.33684878716,-211.4273708433866,0.0,nan,277.09404556322653,3.9440455632265525,270.84861119899915,-2.301388801000826,264.60317683478047,-8.546823165219507,258.35774247056736,-14.792257529432618,252.1123081063447,-21.03769189365528,245.86687374212138,-27.283126257878592,1.0,1.0,25762.5980482374,25762.5980482374,276.5098310152701,3.3598310152701174,276.5098310152701,276.5098310152701,82244.1714360274,82282.79546821864,-38.62403219123371,0.0,8575.796259387458,8575.796259387458,0.9083392529454579,3588.7082231277154,276.5098310152701,3.3598310152701174,1.0,0.002,0.1377789143887321,0.004924809164385691,0.00021294038598347452,0.0017870596131723097,0.10647019299173725,0.10647019299173725,0.0,-8.44215756329314e-13,0.9998404985322329,0.9998404985322329,0.0,0.09257216219898651,1.4767751223108953e-05,0.0,0.0,0.0,1600447.7870558375,266.9150606896392,0.0,1.0,1283474.899722447,2602.313409491564,,,,,,,,,,,,,,,,,,,4.0,14598.215159508707,1530.8723484860943,0.37250363580214224,6.1796691888313084,3.124452446285866
470.0,-29.02529065056119,4.662213453967681,35.0363654496291,28.588163502886914,5.671108331818086,-25.55565075236318,-39.08854255042968,2.2014684318737805,-6.2363767518342,-6.2363767518407105,40.07346376098762,37856.18035376557,20607.771431607456,20607.771431607456,58463.95178537303,82258.14883538481,82282.24465913413,20607.771431607456,102890.01609074158,102890.01609074158,102890.01609074158,130108.09789578986,125707.60501748526,4400.492878304603,0.0,94712.0244863167,50310.420628069136,49335.11539805285,27218.081805048274,76553.19720310112,20677.143930929713,1530.9605956450448,0.0,0.8801981588970456,2.7556696133261043,0.0014957518510113484,1.0,1.0,-6.2363767518342,337885.24526020937,1557703.2125943478,4.6101545848642855,1557703.2125943478,4.6101545848642855,0.759684098204695,0.09258662296122798,3.570913608007406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.570913608007406,1.2813972225899564,1.2817282097736973,2.786734312401494,5904.755609027726,14598.221045574173,6470.853529399337,0.0004320749269409336,26523.191228691376,2704.6128115810575,19341.814228892807,1972.316155760918,0.7292415932201198,0.7292415932201198,32321.378490927174,32395.05729023726,0.9971578287393904,0.8,4278.1458028825955,4287.898129693729,0.9971578287393904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2894.6672336026736,3099.015535412006,7.119219505573093,4.662213453967681,-1.9018399100196364,6.564053363987317,3.1238693637194475,3.5,0.8925341039198421,0.6,0.00025828833344618393,1.0001391410310623,0.00025825239994098186,198.12007681854033,0.0,7.0407174415640395e-06,19.95339322939249,0.007758038229224599,8.738852065064426e-05,0.00017089981279553966,0.0006102684671175108,0.09258662254821431,0.09258662254821431,0.09258662254821431,0.09257205709345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.8626513046,595.2534171453964,0.0,0.09258662254821431,0.09258662296122798,0.09258662296122798,0.3724994935113412,0.3724994935113412,0.5,9.74654994381598,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27218.081805048274,20677.143930929713,0.759684098204695,0.7637035933360689,0.49450815559447386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445670115252759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.987384549844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.47908677777605,261.47908677777605,-11.67091322222393,245.8655383887625,277.09263516678925,111960.5909554299,112170.60752910384,-210.01657367393426,0.0,nan,277.09263516678925,3.942635166789273,270.8472158111811,-2.302784188818862,264.6017964555579,-8.54820354444206,258.356377099989,-14.793622900010973,252.11095774437666,-21.039042255623315,245.8655383887625,-27.284461611237475,1.0,1.0,25762.5980482374,25762.5980482374,276.5083293454577,3.3583293454577188,276.5083293454577,276.5083293454577,82244.36153064018,82282.24465913413,-37.88312849395152,0.0,8575.796259387458,8575.796259387458,0.9083355936851973,3588.7681760474434,276.5083293454577,3.3583293454577188,1.0,0.002,0.1377938052607776,0.00492448421370687,0.0002129627700318473,0.0017870372272994807,0.10648138501592365,0.10648138501592365,0.0,-2.6686721409097114e-12,0.9998391681787074,0.9998391681787074,0.0,0.0925717320860298,1.4890875198182027e-05,0.0,0.0,0.0,1600446.1075387078,266.9136232481658,0.0,1.0,1283479.8141162058,2602.29347704843,,,,,,,,,,,,,,,,,,,3.0,14598.221045574173,1530.9605956450448,0.3724994935113412,6.1796691888313084,3.1238693637194475
471.0,-29.026631234839872,4.662150334759682,35.036392794274725,28.586119540873938,5.669563006271999,-25.557011810728273,-39.08985505169255,2.1999435806835645,-6.237872929313937,-6.237872929288392,40.07351935646685,37856.582261480165,20607.574321599768,20607.574321599768,58464.15658307994,82257.9551723791,82281.86079650825,20607.574321599768,102889.43511810801,102889.43511810801,102889.43511810801,130108.82123720716,125708.533808831,4400.287428376158,0.0,94711.99898647095,50310.9887985845,49334.45576431828,27219.386119099152,76553.84188341742,20678.00838214051,1531.0571195040009,0.0,0.8801899445778018,2.7555162843026038,0.0014957518510113484,1.0,1.0,-6.237872929313937,337865.33522200776,1557705.6134051685,4.61043336210155,1557705.6134051685,4.61043336210155,0.759679453888612,0.0925863752237422,3.5709831354415176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5709831354415176,1.2814043928002405,1.2817353357883108,2.7867729777622214,5904.837536287391,14598.226586577344,6470.817175366145,0.00043205636212877054,26522.667678395723,2704.559424308579,19341.705564254786,1972.3050750516013,0.7292518912043582,0.7292518912043582,32321.881940382344,32395.05729023726,0.9971772438899225,0.8,4278.212440825473,4287.898129693729,0.9971772438899225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2894.343416993801,3099.015535412006,7.119947895818026,4.662150334759682,-1.903064246631815,6.565214581391497,3.1232869576477165,3.5,0.8923677021850619,0.6,0.00025825239994098186,1.0001384319436086,0.00025821665450762623,198.1211761613754,0.0,7.119148810994643e-06,20.175667730358818,0.007765157378035593,8.737564233287547e-05,0.00017087675760810639,0.0006101980196574759,0.09258637516222046,0.09258637516222046,0.09258637516222046,0.09257187849251247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.22921348293,595.2526496682007,0.0,0.09258637516222046,0.0925863752237422,0.0925863752237422,0.3724953318393561,0.3724953318393561,0.5,9.746115043156685,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,27219.386119099152,20678.00838214051,0.759679453888612,0.7636998371958136,0.4945092412100143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445678126295294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.20965905081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.47770116104385,261.47770116104385,-11.672298838956124,245.86420022302696,277.0912020990582,111961.13702793895,112173.1027907764,-211.96576283743414,0.0,nan,277.0912020990582,3.9412020990582164,270.8458017238614,-2.3041982761385498,264.60040134862015,-8.549598651379824,258.3550009734507,-14.794999026549306,252.10960059824592,-21.04039940175406,245.86420022302696,-27.285799776973022,1.0,1.0,25762.5980482374,25762.5980482374,276.50678840684566,3.3567884068456806,276.50678840684566,276.50678840684566,82243.93691748197,82281.86079650825,-37.923879026275245,0.0,8575.796259387458,8575.796259387458,0.9083313287907653,3588.838051118725,276.50678840684566,3.3567884068456806,1.0,0.002,0.1378086373637782,0.004924148857892483,0.00021298503737216838,0.0017870149624557826,0.10649251868608418,0.10649251868608418,0.0,-1.7204900698564174e-13,0.9998398025038036,0.9998398025038036,0.0,0.09257154311824946,1.4832105492748151e-05,0.0,0.0,0.0,1600444.3593626658,266.91212707068604,0.0,1.0,1283484.9292770685,2602.272730540728,,,,,,,,,,,,,,,,,,,3.0,14598.226586577344,1531.0571195040009,0.3724953318393561,6.1796691888313084,3.1232869576477165
472.0,-29.02796634471817,4.6620903367532645,35.03641956603946,28.584186534304195,5.668102943641004,-25.5583594158595,-39.091154211759545,2.1984960146860226,-6.239271598557593,-6.2392715985462495,40.073557528307376,37856.910980952496,20607.19978999653,20607.19978999653,58464.11077094903,82257.75577913801,82281.4888904833,20607.19978999653,102888.68868047984,102888.68868047984,102888.68868047984,130109.22638833207,125709.14860981911,4400.077778512965,0.0,94711.98158221142,50311.497991444914,49333.87065640723,27220.53770785223,76554.40836425946,20678.76759249067,1531.144098261329,0.0,0.8801823171232769,2.7553729540661145,0.0014957518510113484,1.0,1.0,-6.239271598557593,337846.7235859913,1557707.2618033716,4.6106922253661935,1557707.2618033716,4.6106922253661935,0.7596752060678627,0.09258605310413029,3.5710484158129896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5710484158129896,1.2814112030342686,1.2817421019742063,2.786809111202604,5904.914098711668,14598.232220517275,6470.783396635187,0.0004320390414518154,26522.177958387932,2704.5094867654025,19341.604597367477,1972.294779294405,0.729261549625131,0.729261549625131,32322.35463499277,32395.05729023726,0.9971954730717572,0.8,4278.275007973226,4287.898129693729,0.9971954730717572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2894.0197917231067,3099.015535412006,7.1206146719981325,4.6620903367532645,-1.9042285463242132,6.566318883077478,3.122704939109916,3.5,0.8922014111742618,0.6,0.00025821665450762623,1.0001378681095576,0.00025818105957301933,198.12227102550125,0.0,7.0819272988138916e-06,20.070181964838568,0.007772239305334407,8.736289664683189e-05,0.00017085375786079436,0.0006101270413444858,0.09258605287641405,0.09258605287641405,0.09258605287641405,0.09257151979269797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488960.5168694427,595.2519070137462,0.0,0.09258605287641405,0.09258605310413029,0.09258605310413029,0.37249117428474904,0.37249117428474904,0.5,9.74567902674653,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27220.53770785223,20678.76759249067,0.7596752060678627,0.7636935876085204,0.4945098759149518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456860965113294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.10417328529,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4763133680373,261.4763133680373,-11.673686631962653,245.86286147697362,277.0897652590985,111962.61564487072,112174.91432537259,-212.29868050190896,0.0,nan,277.0897652590985,3.9397652590985217,270.84438450269255,-2.3056154973074285,264.5990037462276,-8.550996253772382,258.3536229898232,-14.796377010176798,252.1082422334086,-21.041757766591388,245.86286147697362,-27.287138523026357,1.0,1.0,25762.5980482374,25762.5980482374,276.5053463706498,3.3553463706498405,276.5053463706498,276.5053463706498,82243.47730584907,82281.4888904833,-38.011584634237806,0.0,8575.796259387458,8575.796259387458,0.9083273243866957,3588.9036578920545,276.5053463706498,3.3553463706498405,1.0,0.002,0.13782348910533618,0.004923831132377497,0.0002130073776825619,0.0017869926089533862,0.10650368884128095,0.10650368884128095,0.0,-1.336405205248914e-11,0.9998395897226108,0.9998395897226108,0.0,0.09257120134966948,1.4851754460806818e-05,0.0,0.0,0.0,1600442.7250890993,266.9107284014424,0.0,1.0,1283489.711035778,2602.253336488966,,,,,,,,,,,,,,,,,,,3.0,14598.232220517275,1531.144098261329,0.37249117428474904,6.1796691888313084,3.122704939109916
473.0,-29.029303358631868,4.662033198306221,35.036446172976746,28.58232306260618,5.66672308035663,-25.55970071474225,-39.092448622081406,2.197120436252062,-6.24068227065095,-6.2406822706297325,40.07360631934832,37857.20735256164,20606.856642789095,20606.856642789095,58464.063995350734,82257.50189111762,82281.22660294436,20606.856642789095,102888.08324573345,102888.08324573345,102888.08324573345,130109.83113334503,125709.96089879687,4399.870234548161,0.0,94711.93670379948,50312.00384798841,49333.258728678964,27221.747887611575,76555.00661629054,20679.568460721322,1531.2341630768983,0.0,0.8801745850140835,2.7552283997880824,0.0014957518510113484,1.0,1.0,-6.24068227065095,337827.9530479729,1557709.368778577,4.61095464340506,1557709.368778577,4.61095464340506,0.7596708538371427,0.09258575098510659,3.571112991369039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.571112991369039,1.2814176780122557,1.2817485330098746,2.786845423350625,5904.991039795986,14598.237919441552,6470.749464351286,0.0004320216368246479,26521.685797315044,2704.4593003028604,19341.50317150015,1972.2844367342723,0.7292712582191216,0.7292712582191216,32322.822224340438,32395.05729023726,0.9972135054377924,0.8,4278.336899374478,4287.898129693729,0.9972135054377924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2893.6966074274947,3099.015535412006,7.121291357876198,4.662033198306221,-1.9053986411262205,6.567431839432442,3.1221237569359133,3.5,0.8920353591245467,0.6,0.00025818105957301933,1.0001380662452553,0.0002581454184043704,198.12336746160233,0.0,7.052149281324185e-06,19.98579106327274,0.007779291454615731,8.73501992680719e-05,0.00017083086030494741,0.0006100563045617472,0.09258575088617188,0.09258575088617188,0.09258575088617188,0.09257129497415618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.84453578625,595.2511518583278,0.0,0.09258575088617188,0.09258575098510659,0.09258575098510659,0.3724870081146012,0.3724870081146012,0.5,9.745245366500866,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,27221.747887611575,20679.568460721322,0.7596708538371427,0.7636870085895839,0.49450988283901226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445694034263275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.01978238372,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4749309121864,261.4749309121864,-11.675069087813597,245.86152265631256,277.0883391680568,111964.91201540764,112176.39423875873,-211.48222335106863,0.0,nan,277.0883391680568,3.938339168056814,270.8429758657334,-2.3070241342665554,264.59761256333053,-8.552387436669449,258.3522492610108,-14.79775073898918,252.10688595867393,-21.04311404132605,245.86152265631256,-27.28847734368742,1.0,1.0,25762.5980482374,25762.5980482374,276.50390511393823,3.3539051139382536,276.50390511393823,276.50390511393823,82243.22945539112,82281.22660294436,-37.99714755323657,0.0,8575.796259387458,8575.796259387458,0.9083233631890948,3588.9685563258845,276.50390511393823,3.3539051139382536,1.0,0.002,0.1378382640832371,0.004923511658680649,0.00021302959396547275,0.0017869704125109758,0.10651479698273637,0.10651479698273637,0.0,6.476448717596117e-12,0.9998404185717935,0.9998404185717935,0.0,0.09257097601873282,1.477496637377375e-05,0.0,0.0,0.0,1600441.0767625233,266.909317729349,0.0,1.0,1283494.533791489,2602.2337763703044,,,,,,,,,,,,,,,,,,,3.0,14598.237919441552,1531.2341630768983,0.3724870081146012,6.1796691888313084,3.1221237569359133
474.0,-29.03064341306569,4.661978569095305,35.03647294053583,28.580496680829697,5.6653446621675885,-25.56104460555756,-39.09374718843026,2.1957458548319866,-6.242111117427044,-6.242111117455307,40.073664162154,37857.47056899416,20606.55550375629,20606.55550375629,58464.02607275045,82257.29589016971,82281.03729737553,20606.55550375629,102887.59280113182,102887.59280113182,102887.59280113182,130110.60296548452,125710.93699277716,4399.665972707363,0.0,94711.92920075756,50312.46634632686,49332.736504923,27223.010164352705,76555.7466692757,20680.406042145212,1531.3271292300471,0.0,0.8801667211098794,2.7550819892211535,0.0014957518510113484,1.0,1.0,-6.242111117427044,337808.9415112547,1557711.866644692,4.61122153746423,1557711.866644692,4.61122153746423,0.7596663968198956,0.0925854736161096,3.5711740921295725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5711740921295725,1.2814241485101896,1.2817549595046236,2.7868790332080864,5905.062255050874,14598.243535717991,6470.7182028443885,0.00043200554866652205,26521.22992533211,2704.4128142976565,19341.40972876401,1972.2749082269697,0.7292802703048776,0.7292802703048776,32323.264651258032,32395.05729023726,0.9972305674864433,0.8,4278.395460207864,4287.898129693729,0.9972305674864433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2893.373823201974,3099.015535412006,7.1219817289118525,4.661978569095305,-1.9065784268827342,6.568556995978039,3.121543337398977,3.5,0.8918695249711364,0.6,0.0002581454184043704,1.000138381756166,0.0002581097007306998,198.12446640172703,0.0,7.061348352995776e-06,20.01186123239003,0.007786352802968727,8.733746283499585e-05,0.00017080795556937453,0.0006099849456589695,0.09258547364434845,0.09258547364434845,0.09258547364434845,0.09257116873149417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.1941989564,595.2503899874841,0.0,0.09258547364434845,0.0925854736161096,0.0925854736161096,0.3724828472390138,0.3724828472390138,0.5,9.744816225066446,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27223.010164352705,20680.406042145212,0.7596663968198956,0.7636791307818823,0.49450854071791833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457019834184948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.045852552845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.47355267807075,261.47355267807075,-11.676447321929231,245.86018326256578,277.08692209356997,111967.02850512753,112177.86490550566,-210.83640037811867,0.0,nan,277.08692209356997,3.93692209356999,270.8415743274002,-2.3084256725997534,264.59622656114766,-8.553773438852318,258.3508787949653,-14.79912120503468,252.10553102877557,-21.044468971224404,245.86018326256578,-27.289816737434194,1.0,1.0,25762.5980482374,25762.5980482374,276.5024541927113,3.3524541927113205,276.5024541927113,276.5024541927113,82243.07324691252,82281.03729737553,-37.96405046300788,0.0,8575.796259387458,8575.796259387458,0.9083196151169198,3589.0299625902203,276.5024541927113,3.3524541927113205,1.0,0.002,0.13785289098790063,0.004923189462817953,0.00021305157330493184,0.0017869484296771342,0.10652578665246591,0.10652578665246591,0.0,2.9820659830370744e-12,0.9998420173227521,0.9998420173227521,0.0,0.09257084671511347,1.4626900996135012e-05,0.0,0.0,0.0,1600439.407170434,266.90788888257293,0.0,1.0,1283499.4186430052,2602.213964619023,,,,,,,,,,,,,,,,,,,4.0,14598.243535717991,1531.3271292300471,0.3724828472390138,6.1796691888313084,3.121543337398977
475.0,-29.03199538103916,4.66192588344527,35.0364994674041,28.57866376815366,5.663995509016612,-25.56239629200332,-39.09505071407182,2.1943964186691858,-6.243572698428409,-6.243572698374263,40.073710758906124,37857.7350751822,20606.32229588984,20606.32229588984,58464.05737107204,82257.02427746795,82280.59458475551,20606.32229588984,102886.91688064535,102886.91688064535,102886.91688064535,130111.16782271296,125711.70599597876,4399.461826734205,0.0,94711.8804176731,50312.956859021266,49332.137287390935,27224.25094206761,76556.38822945855,20681.22617315049,1531.419846871856,0.0,0.8801587239277201,2.7549322308126967,0.0014957518510113484,1.0,1.0,-6.243572698428409,337789.4952987506,1557713.878866582,4.611492958029662,1557713.878866582,4.611492958029662,0.7596618991339568,0.09258519935340716,3.5712379298183685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5712379298183685,1.2814305022062988,1.2817612690688964,2.7869150325902194,5905.138533421807,14598.249046515546,6470.68449771115,0.00043198828380131265,26520.742184906765,2704.3630786157114,19341.30898186521,1972.2646349023585,0.7292898836320106,0.7292898836320106,32323.726894490737,32395.05729023726,0.9972483938071386,0.8,4278.4566439827595,4287.898129693729,0.9972483938071386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2893.0513830076347,3099.015535412006,7.122694887799531,4.66192588344527,-1.9077769524411066,6.5697028358863765,3.1209635795841946,3.5,0.8917038798811985,0.6,0.0002581097007306998,1.0001396136359142,0.00025807367012727956,198.12557512256208,0.0,7.076545037100442e-06,20.05492863514265,0.0077934293480058274,8.73246794869795e-05,0.00017078502124372028,0.0006099139457104097,0.09258519927471957,0.09258519927471957,0.09258519927471957,0.09257090034570441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488967.48864436784,595.2496455335719,0.0,0.09258519927471957,0.09258519935340716,0.09258519935340716,0.3724787003516101,0.3724787003516101,0.5,9.744387252622948,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,27224.25094206761,20681.22617315049,0.7596618991339568,0.763673139801746,0.49450785167284994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457099507343694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.0889199556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.472179475509,261.472179475509,-11.677820524490983,245.85884160817827,277.0855173428281,111969.42583813642,112179.49253253598,-210.06669439957076,0.0,nan,277.0855173428281,3.9355173428281205,270.8401821959385,-2.309817804061481,264.5948470489525,-8.55515295104749,258.3495119020391,-14.800488097960852,252.10417675511766,-21.045823244882314,245.85884160817827,-27.29115839182171,1.0,1.0,25762.5980482374,25762.5980482374,276.50094098829214,3.350940988292166,276.50094098829214,276.50094098829214,82243.14657473407,82280.59458475551,-37.448010021442315,0.0,8575.796259387458,8575.796259387458,0.9083156991281005,3589.0941194674606,276.50094098829214,3.350940988292166,1.0,0.002,0.13786751824160032,0.004922861342693414,0.00021307353870108375,0.0017869264655906536,0.10653676935054188,0.10653676935054188,0.0,4.291737104589188e-12,0.9998420130162985,0.9998420130162985,0.0,0.0925705720970259,1.4627256381247604e-05,0.0,0.0,0.0,1600437.6992985979,266.90642730157157,0.0,1.0,1283504.4153634603,2602.1936993792215,,,,,,,,,,,,,,,,,,,3.0,14598.249046515546,1531.419846871856,0.3724787003516101,6.1796691888313084,3.1209635795841946
476.0,-29.033342895960867,4.66187502146488,35.03652587905406,28.576708828937285,5.662506392432896,-25.563757967103545,-39.09636338995767,2.192921462005167,-6.245039249905915,-6.2450392499687934,40.07376049389598,37858.06453227639,20606.10348260321,20606.10348260321,58464.1680148796,82256.84749888675,82280.18127381188,20606.10348260321,102886.28475641509,102886.28475641509,102886.28475641509,130111.79240150432,125712.53395952685,4399.258441977475,0.0,94711.87923366159,50313.46066531151,49331.57618705564,27225.50764508924,76557.08383214488,20682.057554850355,1531.5134353033761,0.0,0.8801506878491077,2.754781969575017,0.0014957518510113484,1.0,1.0,-6.245039249905915,337769.9838386096,1557716.0266119477,4.611765701940651,1557716.0266119477,4.611765701940651,0.7596573707444111,0.09258493191608332,3.5713030919465383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5713030919465383,1.2814374407774423,1.2817681632576776,2.7869507931497965,5905.214305756402,14598.254273976709,6470.6509067857505,0.00043197111704546085,26520.257954930083,2704.3137008999083,19341.20857634129,1972.254396388297,0.7292994136486438,0.7292994136486438,32324.19872617108,32395.05729023726,0.9972665899701867,0.8,4278.519096910733,4287.898129693729,0.9972665899701867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2892.729194329133,3099.015535412006,7.1234125624338205,4.66187502146488,-1.9089776273383068,6.570852648803187,3.1203843170282597,3.5,0.8915383762937885,0.6,0.00025807367012727956,1.0001391552829542,0.00025803776280938296,198.1266802022955,0.0,7.1385840246427254e-06,20.230747125837485,0.00780056793203047,8.73118081523079e-05,0.00017076186197497167,0.0006098423656577644,0.09258493138958347,0.09258493138958347,0.09258493138958347,0.0925706629862744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488969.7938908645,595.248897717333,0.0,0.09258493138958347,0.09258493191608332,0.09258493191608332,0.37247455005471825,0.37247455005471825,0.5,9.74395918891583,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,27225.50764508924,20682.057554850355,0.7596573707444111,0.7636676462633442,0.4945076619595651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457179889669858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.26473844629,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4707980705586,261.4707980705586,-11.679201929441376,245.8574976009522,277.0840985401559,111970.3859981095,112181.70746089568,-211.32146278617162,0.0,nan,277.0840985401559,3.934098540155901,270.83877835234716,-2.3112216476528147,264.5934581644622,-8.556541835537757,258.3481379766338,-14.801862023366198,252.1028177888003,-21.04718221119967,245.8574976009522,-27.292502399047777,1.0,1.0,25762.5980482374,25762.5980482374,276.49942624164595,3.349426241645972,276.49942624164595,276.49942624164595,82242.85021514946,82280.18127381188,-37.33105866241385,0.0,8575.796259387458,8575.796259387458,0.9083117018662195,3589.159607406271,276.49942624164595,3.349426241645972,1.0,0.002,0.13788211643512033,0.0049225324229859495,0.00021309545687582721,0.00178690453502634,0.1065477284379136,0.1065477284379136,0.0,-8.097832734227373e-12,0.9998423263817727,0.9998423263817727,0.0,0.09257033371487478,1.459820120853449e-05,0.0,0.0,0.0,1600435.9855880593,266.90496075009406,0.0,1.0,1283509.4290350808,2602.1733656183937,,,,,,,,,,,,,,,,,,,3.0,14598.254273976709,1531.5134353033761,0.37247455005471825,6.1796691888313084,3.1203843170282597
477.0,-29.03469294467399,4.661826624026863,35.03655161329349,28.574825799465202,5.661109633419349,-25.565112686915853,-39.09767117640001,2.191529374260342,-6.2464618670893515,-6.246461867099033,40.073793782448455,37858.36612758273,20605.807723821217,20605.807723821217,58464.173851403946,82256.59671785648,82279.64967935713,20605.807723821217,102885.45740317834,102885.45740317834,102885.45740317834,130112.11843912209,125713.06715520211,4399.051283919978,0.0,94711.83803068273,50313.97248435348,49330.96171814361,27226.661035943747,76557.62275408735,20682.81646208529,1531.6010942827904,0.0,0.8801429483981973,2.7546362159813276,0.0014957518510113484,1.0,1.0,-6.2464618670893515,337751.0577402801,1557717.4641390005,4.612028381379152,1557717.4641390005,4.612028381379152,0.7596530633991628,0.0925846158638484,3.5713682310699615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5713682310699615,1.2814439934955968,1.281774671651392,2.7869873745537466,5905.291817361724,14598.259545581743,6470.616509370959,0.0004319535507271054,26519.762707948943,2704.2631997622984,19341.105760166603,1972.2439120562683,0.7293091560871835,0.7293091560871835,32324.670389555722,32395.05729023726,0.9972847797092868,0.8,4278.58152756263,4287.898129693729,0.9972847797092868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2892.4072389048997,3099.015535412006,7.124103219857387,4.661826624026863,-1.910150749900203,6.571977373927066,3.1198055168032504,3.5,0.8913730048009286,0.6,0.00025803776280938296,1.0001394184949899,0.0002580017925877557,198.1277873707253,0.0,7.114197689822786e-06,20.161636252957774,0.0078076821297202925,8.729898650426925e-05,0.0001707387763051137,0.0006097710415078438,0.09258461580142838,0.09258461580142838,0.09258461580142838,0.09257024930087646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488972.0336846373,595.2481703935746,0.0,0.09258461580142838,0.0925846158638484,0.0925846158638484,0.3724703993159747,0.3724703993159747,0.5,9.743528200177135,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27226.661035943747,20682.81646208529,0.7596530633991628,0.7636623467162529,0.4945081203629916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457260008081816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.19562757341,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4694181203337,261.4694181203337,-11.68058187966625,245.85615207064131,277.0826841700143,111972.39060196088,112183.4895237292,-211.09892176830607,0.0,nan,277.0826841700143,3.9326841700143405,270.837377750165,-2.3126222498349875,264.592071330262,-8.557928669737976,258.3467649103999,-14.803235089600093,252.10145849051992,-21.04854150948006,245.85615207064131,-27.293847929358662,1.0,1.0,25762.5980482374,25762.5980482374,276.4979416367494,3.347941636749397,276.4979416367494,276.4979416367494,82242.68956677294,82279.64967935713,-36.9601125841873,0.0,8575.796259387458,8575.796259387458,0.9083077059871434,3589.225072225311,276.4979416367494,3.347941636749397,1.0,0.002,0.13789680401841456,0.00492221122373,0.00021311753234415958,0.0017868824807543019,0.1065587661720798,0.1065587661720798,0.0,1.30984615515084e-11,0.9998413604805486,0.9998413604805486,0.0,0.09256992828487917,1.468757896923215e-05,0.0,0.0,0.0,1600434.323186756,266.9035381329106,0.0,1.0,1283514.2924696975,2602.153641386353,,,,,,,,,,,,,,,,,,,3.0,14598.259545581743,1531.6010942827904,0.3724703993159747,6.1796691888313084,3.1198055168032504
478.0,-29.036036059969756,4.6617810036256415,35.03657754285634,28.572896145656728,5.6596504705297965,-25.56646740688943,-39.09897526083512,2.1900818172870333,-6.247860590228527,-6.247860590198873,40.07385088207205,37858.67940193996,20605.47447647116,20605.47447647116,58464.15387841112,82256.3997783439,82279.51414938067,20605.47447647116,102884.98862585184,102884.98862585184,102884.98862585184,130112.88594415947,125714.03828346034,4398.847660699137,0.0,94711.82535705788,50314.46811441399,49330.39693627099,27227.897318307623,76558.29425457862,20683.636707879567,1531.6921371741194,0.0,0.8801352466961637,2.7544929163790197,0.0014957518510113484,1.0,1.0,-6.247860590228527,337732.45033400494,1557719.9299209265,4.612289782579077,1557719.9299209265,4.612289782579077,0.759648696558445,0.09258432113212753,3.571433251099915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.571433251099915,1.2814508045669488,1.28178143838388,2.787023300755458,5905.367940672123,14598.264721509326,6470.582724940202,0.0004319362982973511,26519.27635155688,2704.2136052124715,19341.00477624222,1972.2336145617737,0.7293187234766592,0.7293187234766592,32325.141188885187,32395.05729023726,0.9973029361921957,0.8,4278.643843845827,4287.898129693729,0.9973029361921957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2892.0856260278574,3099.015535412006,7.12478022470303,4.6617810036256415,-1.9113081660120086,6.57308916963765,3.1192273752785566,3.5,0.891207821508159,0.6,0.0002580017925877557,1.0001387039603133,0.0002579660116803094,198.12888886378707,0.0,7.126700422247096e-06,20.19706899664827,0.00781480883014254,8.728620288376804e-05,0.00017071558970398762,0.0006096993335499517,0.09258432098731634,0.09258432098731634,0.09258432098731634,0.09257012600090586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.3639177192,595.2474148046614,0.0,0.09258432098731634,0.09258432113212753,0.09258432113212753,0.37246623277245017,0.37246623277245017,0.5,9.743102343679542,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27227.897318307623,20683.636707879567,0.759648696558445,0.763655387671005,0.49450787495406867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457340277990458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.2310603171,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4680343176024,261.4680343176024,-11.68196568239756,245.85480592444648,277.0812627107561,111973.761536421,112185.44980105995,-211.6882646389493,0.0,nan,277.0812627107561,3.9312627107561298,270.83597135349595,-2.3140286465040276,264.59067999623767,-8.55932000376231,258.3453886389703,-14.804611361029686,252.10009728170803,-21.049902718291946,245.85480592444648,-27.295194075553496,1.0,1.0,25762.5980482374,25762.5980482374,276.496527109872,3.3465271098719995,276.496527109872,276.496527109872,82242.14631667145,82279.51414938067,-37.36783270922024,0.0,8575.796259387458,8575.796259387458,0.9083037173854127,3589.2904173554143,276.496527109872,3.3465271098719995,1.0,0.002,0.13791131555461109,0.004921895028664524,0.00021313934609102733,0.001786860648962914,0.10656967304551367,0.10656967304551367,0.0,-4.946058753535487e-12,0.99984326136281,0.99984326136281,0.0,0.09256980959180812,1.4511540319412151e-05,0.0,0.0,0.0,1600432.6886787042,266.90213940977145,0.0,1.0,1283519.074180791,2602.134248803184,,,,,,,,,,,,,,,,,,,3.0,14598.264721509326,1531.6921371741194,0.37246623277245017,6.1796691888313084,3.1192273752785566
479.0,-29.037388072094757,4.661737695886543,35.03660286947421,28.571072907093935,5.658298801269488,-25.567819384762444,-39.1002826281823,2.188730112697675,-6.249284972077646,-6.2492849720195425,40.07388535617201,37858.946474463395,20605.19695295547,20605.19695295547,58464.143427418865,82256.14671380188,82278.9805256489,20605.19695295547,102884.17747860437,102884.17747860437,102884.17747860437,130113.23865638328,125714.59668458189,4398.641971801391,0.0,94711.79043600493,50314.95569158902,49329.81638268434,27229.061177778913,76558.87756046325,20684.40293382032,1531.7803596519882,0.0,0.8801274924478132,2.7543469940849308,0.0014957518510113484,1.0,1.0,-6.249284972077646,337713.5024142192,1557721.41864798,4.612552970231472,1557721.41864798,4.612552970231472,0.7596443666849757,0.09258400871768417,3.571496001044504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.571496001044504,1.2814571692121794,1.2817877588171984,2.7870584260262135,5905.442366905938,14598.269991334744,6470.549781900745,0.0004319194432474938,26518.80063936959,2704.1650960694624,19340.90630729273,1972.223573523347,0.7293280933142724,0.7293280933142724,32325.595549274854,32395.05729023726,0.9973204587663513,0.8,4278.70398422612,4287.898129693729,0.9973204587663513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2891.7644105051295,3099.015535412006,7.125475670874648,4.661737695886543,-1.9124798647755181,6.574217560662061,3.1186499908308996,3.5,0.8910428545231142,0.6,0.0002579660116803094,1.0001396243378666,0.00025792999837507034,198.12999766393943,0.0,7.08923143487359e-06,20.090881886431756,0.007821898061577412,8.727338881829848e-05,0.0001706926228620109,0.0006096280199594696,0.09258400849843806,0.09258400849843806,0.09258400849843806,0.09256973799913829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488976.59559608664,595.2466901779181,0.0,0.09258400849843806,0.09258400871768417,0.09258400871768417,0.3724620827021139,0.3724620827021139,0.5,9.742674227522945,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,27229.061177778913,20684.40293382032,0.7596443666849757,0.7636494328335226,0.49450759573328196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457420136499404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.124873206885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4666563261576,261.4666563261576,-11.683343673842387,245.85345871483798,277.0798539374777,111976.17637070127,112186.97565067706,-210.79927997579512,0.0,nan,277.0798539374777,3.9298539374777306,270.8345748929525,-2.3154251070474743,264.5892958484164,-8.560704151583593,258.34401680389095,-14.805983196109025,252.09873775936993,-21.051262240630052,245.85345871483798,-27.296541285161993,1.0,1.0,25762.5980482374,25762.5980482374,276.4950405036565,3.3450405036565485,276.4950405036565,276.4950405036565,82242.14526950319,82278.9805256489,-36.835256145714084,0.0,8575.796259387458,8575.796259387458,0.9082998680134489,3589.3534810497263,276.4950405036565,3.3450405036565485,1.0,0.002,0.13792590743336608,0.004921573900745408,0.00021316127262513158,0.0017868387253954664,0.10658063631256579,0.10658063631256579,0.0,-1.9794018854546458e-12,0.9998423931075486,0.9998423931075486,0.0,0.09256941683977948,1.459187790468451e-05,0.0,0.0,0.0,1600431.0241579118,266.90071502792233,0.0,1.0,1283523.943570601,2602.114500845942,,,,,,,,,,,,,,,,,,,3.0,14598.269991334744,1531.7803596519882,0.3724620827021139,6.1796691888313084,3.1186499908308996
