time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
480.0,-29.038746476870262,4.661696430445223,35.03662818896691,28.569248550944053,5.656923101220654,-25.56917951903946,-39.10159132266415,2.1873561415263585,-6.2507233567031335,-6.250723356688228,40.07393581217525,37859.17542566417,20604.951936595317,20604.951936595317,58464.12736225949,82255.93617760035,82278.63461067321,20604.951936595317,102883.58654726853,102883.58654726853,102883.58654726853,130113.88892861505,125715.45010269783,4398.438825917228,0.0,94711.78571867656,50315.39214658298,49329.32619121509,27230.30238134652,76559.6285725616,20685.224413533066,1531.8725815040802,0.0,0.8801196025804776,2.754199643457509,0.0014957518510113484,1.0,1.0,-6.2507233567031335,337694.3690694011,1557723.597536971,4.612820764022974,1557723.597536971,4.612820764022974,0.7596399086520241,0.0925837253948416,3.5715570346720185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5715570346720185,1.2814636380307356,1.281794183152433,2.787091985037156,5905.513474423154,14598.275038156507,6470.518310747177,0.0004319033399622434,26518.346144057614,2704.118750445628,19340.812237908667,1972.2139811157397,0.7293370458641015,0.7293370458641015,32326.03748060801,32395.05729023726,0.9973375020684788,0.8,4278.762479462597,4287.898129693729,0.9973375020684788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2891.4435170566007,3099.015535412006,7.126181720323045,4.661696430445223,-1.9136590018071766,6.575355432252399,3.118073228002314,3.5,0.8908780651435182,0.6,0.00025792999837507034,1.0001402861137967,0.000257893819453367,198.1311117176612,0.0,7.135316082882224e-06,20.221485778888223,0.007829033377660295,8.726056348624657e-05,0.00017066943488882377,0.0006095556207806766,0.09258372432747718,0.09258372432747718,0.09258372432747718,0.09256952883234576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.8937244651,595.2459447086794,0.0,0.09258372432747718,0.0925837253948416,0.0925837253948416,0.3724579195158449,0.3724579195158449,0.5,9.742248364650676,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27230.30238134652,20685.224413533066,0.7596399086520241,0.7636417319716804,0.4945057353534839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457500524840123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.25547709934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.46528032362653,261.46528032362653,-11.684719676373447,245.85210931249821,277.0784513347492,111978.18799917157,112188.6830233327,-210.49502416115138,0.0,nan,277.0784513347492,3.9284513347492407,270.8331829303225,-2.3168170696774837,264.58791452585297,-8.562085474147011,258.34264612138855,-14.807353878611423,252.09737771694762,-21.052622283052358,245.85210931249821,-27.297890687501763,1.0,1.0,25762.5980482374,25762.5980482374,276.49356178279453,3.343561782794552,276.49356178279453,276.49356178279453,82242.08483836814,82278.63461067321,-36.549772305064835,0.0,8575.796259387458,8575.796259387458,0.9082961239030618,3589.4148198453786,276.49356178279453,3.343561782794552,1.0,0.002,0.13794042729637324,0.004921250539902122,0.00021318308159109874,0.0017868169154173028,0.10659154079554937,0.10659154079554937,0.0,-2.991598288537567e-12,0.9998431704790081,0.9998431704790081,0.0,0.09256920553353627,1.4519861305322434e-05,0.0,0.0,0.0,1600429.3432442022,266.89927664329684,0.0,1.0,1283528.8607905393,2602.0945591307404,,,,,,,,,,,,,,,,,,,3.0,14598.275038156507,1531.8725815040802,0.3724579195158449,6.1796691888313084,3.118073228002314
481.0,-29.04010138234922,4.661657360630483,35.03665342385181,28.567350014951103,5.65550717525923,-25.570540526590214,-39.10290770055724,2.1859463179008674,-6.252148787746933,-6.2521487877075534,40.07398400644083,37859.49072485154,20604.68842477784,20604.68842477784,58464.17914962937,82255.69980614063,82278.28689310927,20604.68842477784,102882.9753178871,102882.9753178871,102882.9753178871,130114.49860280626,125716.26262357242,4398.235979233835,0.0,94711.75401505869,50315.91112815003,49328.714318787395,27231.52328491915,76560.23760370654,20686.031879200415,1531.9635364135092,0.0,0.8801117901224428,2.754053625959491,0.0014957518510113484,1.0,1.0,-6.252148787746933,337675.4088730184,1557725.6787582182,4.613085933491814,1557725.6787582182,4.613085933491814,0.7596355026770156,0.09258343213107693,3.57162224152224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57162224152224,1.2814702741196535,1.28180077458846,2.7871284364952427,5905.590710688784,14598.279911845102,6470.483861164706,0.00043188580918736947,26517.853123988876,2704.068476389886,19340.709265801295,1972.2034808830024,0.7293467225785744,0.7293467225785744,32326.509627677853,32395.05729023726,0.9973557107199119,0.8,4278.824974136386,4287.898129693729,0.9973557107199119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2891.122902515106,3099.015535412006,7.1268808416456375,4.661657360630483,-1.9148293135602854,6.576486674190768,3.117497009087326,3.5,0.8907134311678074,0.6,0.000257893819453367,1.0001399262553812,0.0002578577383856137,198.13222291241271,0.0,7.168169977825871e-06,20.314593717158516,0.00783620154763812,8.724766461329312e-05,0.0001706461548400739,0.000609483602057056,0.09258343157318524,0.09258343157318524,0.09258343157318524,0.09256929545383051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488981.1723564226,595.2452054723074,0.0,0.09258343157318524,0.09258343213107693,0.09258343213107693,0.3724537612868763,0.3724537612868763,0.5,9.741824275898237,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,27231.52328491915,20686.031879200415,0.7596355026770156,0.7636363336834645,0.4945059199113383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445758129413284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.34858503761,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4639026095943,261.4639026095943,-11.686097390405678,245.8507583548686,277.07704686431487,111979.90629916055,112190.66313921376,-210.75684005321682,0.0,nan,277.07704686431487,3.927046864314889,270.8317891624475,-2.318210837552499,264.5865314605387,-8.563468539461269,258.341273758639,-14.808726241361,252.0960160567574,-21.05398394324257,245.8507583548686,-27.29924164513139,1.0,1.0,25762.5980482374,25762.5980482374,276.49209580538707,3.342095805387089,276.49209580538707,276.49209580538707,82241.81388275746,82278.28689310927,-36.473010351808625,0.0,8575.796259387458,8575.796259387458,0.9082921237586428,3589.4803527298513,276.49209580538707,3.342095805387089,1.0,0.002,0.13795488484475854,0.004920929815140423,0.00021320479981008436,0.0017867951953520827,0.10660239990504218,0.10660239990504218,0.0,-4.837832825316246e-12,0.999843843014095,0.999843843014095,0.0,0.0925689745813706,1.4457549706327918e-05,0.0,0.0,0.0,1600427.677439067,266.89785121225304,0.0,1.0,1283533.733688358,2602.0747973799785,,,,,,,,,,,,,,,,,,,3.0,14598.279911845102,1531.9635364135092,0.3724537612868763,6.1796691888313084,3.117497009087326
482.0,-29.04145776051299,4.661620652816027,35.03667838697712,28.565499011334055,5.6541081348565365,-25.571901170966264,-39.10422023674471,2.1845515439165752,-6.25356019256634,-6.253560192496909,40.074026637569624,37859.75086106196,20604.404965155405,20604.404965155405,58464.155826217364,82255.49693007338,82277.89212327979,20604.404965155405,102882.2970884352,102882.2970884352,102882.2970884352,130115.0075503235,125716.97494361138,4398.032606712125,0.0,94711.75080971519,50316.37129298624,49328.199463032164,27232.71046188831,76560.90992492047,20686.815631688234,1532.052567636221,0.0,0.8801040732693683,2.7539090512960347,0.0014957518510113484,1.0,1.0,-6.25356019256634,337656.6360689431,1557727.5197414972,4.613347860941904,1557727.5197414972,4.613347860941904,0.759631167108359,0.09258312424965151,3.5716841251382148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5716841251382148,1.2814768400301495,1.2818072959528921,2.7871624469266125,5905.662774711717,14598.28481035611,6470.451868330004,0.0004318694742495905,26517.39277365411,2704.021533719885,19340.61363707741,1972.1937294669854,0.729355778004425,0.729355778004425,32326.957710415885,32395.05729023726,0.9973729913766048,0.8,4278.884283589589,4287.898129693729,0.9973729913766048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2890.802594574963,3099.015535412006,7.127572461648797,4.661620652816027,-1.9159900609615992,6.577610713777626,3.116921383743955,3.5,0.8905489667839871,0.6,0.0002578577383856137,1.0001400799049818,0.0002578216227571956,198.13333532582672,0.0,7.148822159022225e-06,20.259761998668985,0.007843350369797141,8.72348051387811e-05,0.00017062293324683256,0.0006094112220622292,0.09258312404965714,0.09258312404965714,0.09258312404965714,0.09256900380467563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.4216902273,595.2444754966449,0.0,0.09258312404965714,0.09258312424965151,0.09258312424965151,0.37244960611544653,0.37244960611544653,0.5,9.741400682126413,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,27232.71046188831,20686.815631688234,0.759631167108359,0.7636293231565598,0.4945049751653835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445766185621573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.29375331912,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.46252489642893,261.46252489642893,-11.687475103571046,245.84940602385547,277.07564376900336,111981.71058366538,112192.46729174595,-210.7567080805622,0.0,nan,277.07564376900336,3.9256437690033863,270.8303962199768,-2.319603780023158,264.5851486709589,-8.564851329041062,258.3399011218986,-14.810098878101371,252.0946535728804,-21.055346427119588,245.84940602385547,-27.300593976144512,1.0,1.0,25762.5980482374,25762.5980482374,276.4906383675743,3.3406383675743427,276.4906383675743,276.4906383675743,82241.61194061267,82277.89212327979,-36.28018266712024,0.0,8575.796259387458,8575.796259387458,0.9082883274532834,3589.5425457639058,276.4906383675743,3.3406383675743427,1.0,0.002,0.13796932292946493,0.004920611773191835,0.00021322649397984095,0.001786773511036607,0.10661324698992047,0.10661324698992047,0.0,5.016448194339329e-12,0.9998440528293937,0.9998440528293937,0.0,0.09256868617337889,1.4438076272624348e-05,0.0,0.0,0.0,1600426.0279968558,266.89643980743364,0.0,1.0,1283538.558598284,2602.055230453848,,,,,,,,,,,,,,,,,,,3.0,14598.28481035611,1532.052567636221,0.37244960611544653,6.1796691888313084,3.116921383743955
483.0,-29.042807270137278,4.661586814279041,35.03670354626384,28.563591150473826,5.652675533908308,-25.573258989732857,-39.10552861690519,2.1831272533707815,-6.254935243641739,-6.254935243643749,40.07408221943647,37860.05417266812,20604.060654100733,20604.060654100733,58464.114826768855,82255.27999917658,82277.77163357192,20604.060654100733,102881.83228767265,102881.83228767265,102881.83228767265,130115.75554508265,125717.923741598,4397.831803484648,0.0,94711.72957301096,50316.86840684758,49327.62351795931,27233.923257410006,76561.54677536932,20687.6199534404,1532.1419633834146,0.0,0.8800965018192273,2.75376820622619,0.0014957518510113484,1.0,1.0,-6.254935243641739,337638.3475871974,1557729.919992765,4.613604855978247,1557729.919992765,4.613604855978247,0.7596268726288475,0.09258281805629852,3.5717490320182135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5717490320182135,1.2814835434573362,1.2818139548247065,2.7871985171045828,5905.739203090534,14598.289634200817,6470.417774587046,0.00043185212563217023,26516.904946004615,2703.971789143552,19340.511728598154,1972.1833376941315,0.7293653527053975,0.7293653527053975,32327.427682133046,32395.05729023726,0.9973911162630161,0.8,4278.946490327764,4287.898129693729,0.9973911162630161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2890.4826232708306,3099.015535412006,7.128242352408768,4.661586814279041,-1.9171275582175191,6.57871437249656,3.116346405820978,3.5,0.8903846873774224,0.6,0.0002578216227571956,1.0001393720456888,0.00025778569463758466,198.13444211690754,0.0,7.155709915856886e-06,20.279281901538415,0.007850506079712999,8.722198812602326e-05,0.00017059963463117236,0.0006093390798565507,0.09258281794493381,0.09258281794493381,0.09258281794493381,0.09256887427047633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488985.70814919175,595.2437340735046,0.0,0.09258281794493381,0.09258281805629852,0.09258281805629852,0.3724454488897128,0.3724454488897128,0.5,9.740982381308699,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27233.923257410006,20687.6199534404,0.7596268726288475,0.7636224356634523,0.49450482346900687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445774250671872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.31327322199,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.46114475742695,261.46114475742695,-11.688855242573027,245.84805345044347,277.0742360644069,111983.29351426107,112194.42131718383,-211.1278029228022,0.0,nan,277.0742360644069,3.924236064406898,270.82899954162286,-2.3210004583771138,264.5837630188371,-8.566236981162888,258.3385264960214,-14.811473503978561,252.09328997322996,-21.05671002677002,245.84805345044347,-27.301946549556504,1.0,1.0,25762.5980482374,25762.5980482374,276.4892492664543,3.339249266454317,276.4892492664543,276.4892492664543,82241.0545891788,82277.77163357192,-36.71704439310997,0.0,8575.796259387458,8575.796259387458,0.9082843456556088,3589.6077771783043,276.4892492664543,3.339249266454317,1.0,0.002,0.13798357710590206,0.004920301106689922,0.0002132479197597774,0.0017867520828495956,0.1066239598798887,0.1066239598798887,0.0,2.6093727872877892e-12,0.9998460386923005,0.9998460386923005,0.0,0.09256856388456007,1.4254171738453783e-05,0.0,0.0,0.0,1600424.4210122048,266.89506475635824,0.0,1.0,1283543.2591953755,2602.0361678689933,,,,,,,,,,,,,,,,,,,3.0,14598.289634200817,1532.1419633834146,0.3724454488897128,6.1796691888313084,3.116346405820978
484.0,-29.044166296789786,4.661555385810331,35.03672830740171,28.561851032450818,5.651382049738926,-25.574611462125254,-39.10683235209433,2.1818272140244157,-6.256335413757768,-6.256335413759788,40.074121058301444,37860.24217517164,20603.77144690743,20603.77144690743,58464.013622079074,82255.03205712965,82277.3363695045,20603.77144690743,102881.10781641192,102881.10781641192,102881.10781641192,130116.1961108747,125718.5658094856,4397.630301389096,0.0,94711.71046446898,50317.287770048926,49327.1363271334,27235.088294462777,76562.22462159618,20688.388153629305,1532.2296983530207,0.0,0.8800888585400436,2.753624794084835,0.0014957518510113484,1.0,1.0,-6.256335413757768,337619.72581652127,1557731.597215029,4.613864291986229,1557731.597215029,4.613864291986229,0.7596225842908504,0.0925825033719644,3.5718081365745333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5718081365745333,1.2814896682593218,1.2818200351619695,2.7872313176166346,5905.808703439618,14598.29455043266,6470.386998590896,0.0004318363829420589,26516.46080724264,2703.9264995939125,19340.419737086133,1972.1739571705052,0.729374100023316,0.729374100023316,32327.85563943715,32395.05729023726,0.9974076208827068,0.8,4279.003135923647,4287.898129693729,0.9974076208827068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2890.1630760361472,3099.015535412006,7.128930411485799,4.661555385810331,-1.9182789515265428,6.579834337336874,3.115772232283681,3.5,0.8902206377953374,0.6,0.00025778569463758466,1.0001403565465803,0.00025774951780538276,198.13555672419855,0.0,7.118597935427038e-06,20.174106549000225,0.007857624677648426,8.720921834698663e-05,0.00017057647629059803,0.000609266445922971,0.09258250325103144,0.09258250325103144,0.09258250325103144,0.09256854998529215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488987.91507730685,595.2430177104231,0.0,0.09258250325103144,0.0925825033719644,0.0925825033719644,0.37244130885197824,0.37244130885197824,0.5,9.74056377671209,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27235.088294462777,20688.388153629305,0.7596225842908504,0.7636143530446465,0.49450290090568066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457822749665954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.20809786945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.45977441542396,261.45977441542396,-11.690225584576012,245.8467002995593,277.072848531292,111986.10943865681,112195.73853500989,-209.62909635308662,0.0,nan,277.072848531292,3.9228485312920043,270.8276188849515,-2.322381115048472,264.582389238616,-8.567610761384003,258.33715959222775,-14.812840407772228,252.09192994589745,-21.05807005410253,245.8467002995593,-27.303299700440675,1.0,1.0,25762.5980482374,25762.5980482374,276.4877983413932,3.3377983413932384,276.4877983413932,276.4877983413932,82241.14429314024,82277.3363695045,-36.19207636425563,0.0,8575.796259387458,8575.796259387458,0.9082807197846,3589.667177257406,276.4877983413932,3.3377983413932384,1.0,0.002,0.13799784594359138,0.004919985846638094,0.00021326935705352646,0.001786730649970354,0.10663467852676323,0.10663467852676323,0.0,7.023880609080546e-12,0.9998458797239085,0.9998458797239085,0.0,0.09256823453098346,1.4268840980931081e-05,0.0,0.0,0.0,1600422.7846438827,266.8936645862422,0.0,1.0,1283548.045624137,2602.016757412613,,,,,,,,,,,,,,,,,,,3.0,14598.29455043266,1532.2296983530207,0.37244130885197824,6.1796691888313084,3.115772232283681
485.0,-29.045525413275872,4.661525814107746,35.03675328905753,28.55995127409699,5.649954664411491,-25.575977405471097,-39.108149498328544,2.1804066554061476,-6.257767600362627,-6.257767600361887,40.074176938033354,37860.53602498566,20603.5486255395,20603.5486255395,58464.08465052516,82254.81499795236,82277.05427184732,20603.5486255395,102880.60289738682,102880.60289738682,102880.60289738682,130116.9516286492,125719.5189238796,4397.432704769606,0.0,94711.6928595892,50317.78105709461,49326.56866943843,27236.348731262377,76562.9174007008,20689.22369304093,1532.322710552854,0.0,0.8800809791701715,2.753478108763643,0.0014957518510113484,1.0,1.0,-6.257767600362627,337600.6790727262,1557734.010335092,4.614131744680299,1557734.010335092,4.614131744680299,0.7596181080356583,0.09258222983937169,3.571872594922536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.571872594922536,1.2814963545754077,1.2818266768388897,2.7872670742836316,5905.884467526302,14598.29923102305,6470.353152442155,0.0004318191773828846,26515.977359949266,2703.877201689595,19340.318568682564,1972.163640864369,0.7293835828165592,0.7293835828165592,32328.32236023039,32395.05729023726,0.9974256205190448,0.8,4279.064912360666,4287.898129693729,0.9974256205190448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2889.843878521383,3099.015535412006,7.1296407320389585,4.661525814107746,-1.9194486884522162,6.580974502559962,3.1151987293860848,3.5,0.8900567798245956,0.6,0.00025774951780538276,1.0001403673812987,0.00025771334325826384,198.136671416091,0.0,7.167916788841545e-06,20.313876179576937,0.007864792594437267,8.719631896453694e-05,0.00017055319884084583,0.0006091942969159912,0.0925822297501942,0.0925822297501942,0.0925822297501942,0.09256840906778775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488990.18515580636,595.2422816306698,0.0,0.0925822297501942,0.09258222983937169,0.09258222983937169,0.37243716361241763,0.37243716361241763,0.5,9.74014917170185,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27236.348731262377,20689.22369304093,0.7596181080356583,0.7636083711981178,0.494502264416574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457903559359226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.34786750003,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.45839990818797,261.45839990818797,-11.691600091812006,245.84534544338945,277.0714543729913,111987.59312643214,112197.85940659256,-210.26628016040056,0.0,nan,277.0714543729913,3.9214543729913203,270.82623258707946,-2.3237674129205175,264.5810108011811,-8.568989198818883,258.33578901519246,-14.814210984807517,252.09056722929415,-21.059432770705826,245.84534544338945,-27.30465455661053,1.0,1.0,25762.5980482374,25762.5980482374,276.4863332601597,3.3363332601597335,276.4863332601597,276.4863332601597,82240.8531440472,82277.05427184732,-36.2011278001155,0.0,8575.796259387458,8575.796259387458,0.9082767654493928,3589.7319578971487,276.4863332601597,3.3363332601597335,1.0,0.002,0.13801198679117335,0.004919665313587099,0.00021329058236941513,0.0017867094237657118,0.10664529118470756,0.10664529118470756,0.0,6.1351266948672656e-12,0.9998472618581731,0.9998472618581731,0.0,0.09256808900161982,1.4140837751858892e-05,0.0,0.0,0.0,1600421.1108291803,266.89223239963735,0.0,1.0,1283552.9414609177,2601.9969034880305,,,,,,,,,,,,,,,,,,,3.0,14598.29923102305,1532.322710552854,0.37243716361241763,6.1796691888313084,3.1151987293860848
486.0,-29.04687866780192,4.661499172021656,35.036778273052064,28.55809370465579,5.648558023173091,-25.57733499875413,-39.10946165034545,2.179014353910616,-6.259127756119426,-6.259127756178237,40.074226968591134,37860.816081712896,20603.19707499014,20603.19707499014,58464.01315670303,82254.59979363496,82276.87569673,20603.19707499014,102880.07277172014,102880.07277172014,102880.07277172014,130117.5982297195,125720.36353453957,4397.234695179926,0.0,94711.68011303309,50318.26195078245,49326.02018027849,27237.52545799936,76563.54563827785,20690.002620335865,1532.4100495096259,0.0,0.8800735071157751,2.753338806594226,0.0014957518510113484,1.0,1.0,-6.259127756119426,337582.5910536352,1557736.1708645811,4.614385374561829,1557736.1708645811,4.614385374561829,0.7596138882821839,0.09258191451780443,3.571935354366227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.571935354366227,1.2815029094346417,1.2818331870275228,2.7873017907872337,5905.958027631568,14598.303864512885,6470.320327049812,0.0004318024774118553,26515.507901692672,2703.8293302700386,19340.220451388173,1972.1536356847828,0.7293927962116672,0.7293927962116672,32328.77677822163,32395.05729023726,0.9974431457457721,0.8,4279.125060365261,4287.898129693729,0.9974431457457721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2889.5249401290243,3099.015535412006,7.130306019808973,4.661499172021656,-1.920573717711715,6.582072889733371,3.1146257342321553,3.5,0.8898930669234729,0.6,0.00025771334325826384,1.00013976347147,0.0002576773293801906,198.1377813110974,0.0,7.167504356126661e-06,20.312707345262957,0.007871960098793394,8.718347024597154e-05,0.0001705298730122923,0.00060912168238819,0.09258191440262203,0.09258191440262203,0.09258191440262203,0.09256821590351735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488992.4093644582,595.2415601911249,0.0,0.09258191440262203,0.09258191451780443,0.09258191451780443,0.37243303042258336,0.37243303042258336,0.5,9.739738210533226,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,27237.52545799936,20690.002620335865,0.7596138882821839,0.7636011716713655,0.4945018646417601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457984375252992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.346698665715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.45702532081765,261.45702532081765,-11.692974679182328,245.84399048399536,277.07006015764125,111989.41634497502,112199.69488059406,-210.27853561902904,0.0,nan,277.07006015764125,3.9200601576412737,270.8248462229332,-2.3251537770667596,264.5796322882228,-8.57036771177718,258.33441835340847,-14.815581646591511,252.08920441870453,-21.06079558129545,245.84399048399536,-27.30600951600462,1.0,1.0,25762.5980482374,25762.5980482374,276.4849522811904,3.3349522811903967,276.4849522811904,276.4849522811904,82240.39560301945,82276.87569673,-36.4800937105465,0.0,8575.796259387458,8575.796259387458,0.9082729153104337,3589.795031138058,276.4849522811904,3.3349522811903967,1.0,0.002,0.1380259924600474,0.004919358441650943,0.00021331163027549425,0.0017866883659012221,0.10665581513774712,0.10665581513774712,0.0,-3.8232837035190315e-12,0.9998487212990959,0.9998487212990959,0.0,0.09256790884604896,1.4005671755472053e-05,0.0,0.0,0.0,1600419.5211707389,266.89087224388055,0.0,1.0,1283557.5910282792,2601.9780484532603,,,,,,,,,,,,,,,,,,,3.0,14598.303864512885,1532.4100495096259,0.37243303042258336,6.1796691888313084,3.1146257342321553
487.0,-29.048240409020632,4.66147472378836,35.0368029259298,28.556310349982255,5.647234394794455,-25.578692928665195,-39.110769995581336,2.1776869133450827,-6.260530761574387,-6.260530761576782,40.074267389001434,37861.03086260288,20602.93380542578,20602.93380542578,58463.96466802865,82254.34863404262,82276.43578974722,20602.93380542578,102879.369595173,102879.369595173,102879.369595173,130118.06945929868,125721.03241201988,4397.037047278802,0.0,94711.65458146123,50318.70460785207,49325.49997067684,27238.699864125683,76564.19983480252,20690.777327140466,1532.4983078652394,0.0,0.8800658413922443,2.753195121747534,0.0014957518510113484,1.0,1.0,-6.260530761574387,337563.93399611034,1557737.9163897512,4.614645581206257,1557737.9163897512,4.614645581206257,0.7596095786638826,0.09258160871379081,3.5719963640872514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5719963640872514,1.2815091621348274,1.2818393951846792,2.7873357987833427,5906.030086494476,14598.308570133437,6470.288241489222,0.00043178612833609954,26515.047868942274,2703.7824199846305,19340.124545500403,1972.1438560059148,0.7294018340488823,0.7294018340488823,32329.21852558552,32395.05729023726,0.9974601823721447,0.8,4279.183531251064,4287.898129693729,0.9974601823721447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2889.206442803035,3099.015535412006,7.1310009212901155,4.66147472378836,-1.9217234013985598,6.58319812518692,3.1140535735596977,3.5,0.8897295924456279,0.6,0.0002576773293801906,1.0001406415921583,0.0002576410943264791,198.1388981775444,0.0,7.13570989784189e-06,20.222601850483915,0.007879095808691236,8.717066054597073e-05,0.00017050666883421987,0.0006090492011284625,0.09258160866606469,0.09258160866606469,0.09258160866606469,0.09256791000505893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488994.58707323717,595.2408534120366,0.0,0.09258160866606469,0.09258160871379081,0.09258160871379081,0.37242890789419963,0.37242890789419963,0.5,9.739327251535752,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27238.699864125683,20690.777327140466,0.7596095786638826,0.7635940138363942,0.49450044465028176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458064843435774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.25659317093,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4556565339232,261.4556565339232,-11.69434346607676,245.84263463803,277.0686784298174,111991.8977563729,112201.28896138752,-209.39120501462807,0.0,nan,277.0686784298174,3.918678429817419,270.8234696714671,-2.326530328532897,264.5782609131347,-8.57173908686525,258.33305215471887,-14.816947845281106,252.08784339637134,-21.062156603628637,245.84263463803,-27.30736536196997,1.0,1.0,25762.5980482374,25762.5980482374,276.4834979794493,3.333497979449305,276.4834979794493,276.4834979794493,82240.38849494555,82276.43578974722,-36.04729480166861,0.0,8575.796259387458,8575.796259387458,0.9082691724874765,3589.8563459076877,276.4834979794493,3.333497979449305,1.0,0.002,0.13804000576811687,0.004919043818931334,0.00021333267105838575,0.0017866673348187092,0.10666633552919287,0.10666633552919287,0.0,5.8770948177522264e-12,0.9998486383101395,0.9998486383101395,0.0,0.09256759540504589,1.4013308744924688e-05,0.0,0.0,0.0,1600417.881404787,266.8894692384256,0.0,1.0,1283562.387035995,2601.9585997759345,,,,,,,,,,,,,,,,,,,3.0,14598.308570133437,1532.4983078652394,0.37242890789419963,6.1796691888313084,3.1140535735596977
488.0,-29.049603632877638,4.661452353168365,35.036827698972616,28.554505062662088,5.645880034510868,-25.58005526615344,-39.1120866528712,2.1763316664842645,-6.261937925412269,-6.261937925375119,40.074320160927705,37861.26861612433,20602.684501808122,20602.684501808122,58463.953117932455,82254.12485844574,82276.15737085372,20602.684501808122,102878.84187266184,102878.84187266184,102878.84187266184,130118.76951752433,125721.92747397449,4396.842043549847,0.0,94711.64530186189,50319.1572156764,49324.98676242832,27239.92764486249,76564.91440729081,20691.590485050492,1532.5891925956037,0.0,0.8800581064107392,2.7530510169803075,0.0014957518510113484,1.0,1.0,-6.261937925412269,337545.2224545922,1557740.195307664,4.614908141729711,1557740.195307664,4.614908141729711,0.7596051925987024,0.0925813235725613,3.572057195207187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572057195207187,1.2815155447761681,1.2818457330325654,2.78736938445104,5906.101250494156,14598.313060628761,6470.2564842560205,0.000431769971685697,26514.59372737407,2703.736110432622,19340.02962100517,1972.1341764012352,0.7294107471478332,0.7294107471478332,32329.658978266863,32395.05729023726,0.9974771691251535,0.8,4279.241830769155,4287.898129693729,0.9974771691251535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2888.888265791429,3099.015535412006,7.131700019614255,4.661452353168365,-1.922874578675069,6.584326931843434,3.113482030296023,3.5,0.8895662943702922,0.6,0.0002576410943264791,1.0001407962958881,0.0002576048245213836,198.1400162710006,0.0,7.1795736177990334e-06,20.34691163284246,0.007886275382309035,8.71577712206715e-05,0.0001704833231058076,0.0006089761809629317,0.0925813231942531,0.0925813231942531,0.0925813231942531,0.09256774076932141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.8078697375,595.2401332154029,0.0,0.0925813231942531,0.0925813235725613,0.0925813235725613,0.3724247814606053,0.3724247814606053,0.5,9.738919748268806,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27239.92764486249,20691.590485050492,0.7596051925987024,0.7635867364381889,0.49449893478257495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458145817119865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.38090295329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4542895642635,261.4542895642635,-11.695710435736487,245.84127753120305,277.0673015973266,111993.97439657923,112203.08760761782,-209.11321103861454,0.0,nan,277.0673015973266,3.9173015973266274,270.8220967840981,-2.3279032159018698,264.57689197091224,-8.573108029087734,258.3316871576279,-14.818312842372052,252.08648234441296,-21.06351765558702,245.84127753120305,-27.30872246879693,1.0,1.0,25762.5980482374,25762.5980482374,276.48205834999004,3.3320583499900636,276.48205834999004,276.48205834999004,82240.25887141468,82276.15737085372,-35.89849943903391,0.0,8575.796259387458,8575.796259387458,0.9082654405965824,3589.9174811832227,276.48205834999004,3.3320583499900636,1.0,0.002,0.13805390443372528,0.004918728857048857,0.00021335353272401654,0.0017866464508612906,0.10667676636200826,0.10667676636200826,0.0,-1.6414692955574184e-11,0.9998498759207497,0.9998498759207497,0.0,0.09256742488660419,1.3898685957105067e-05,0.0,0.0,0.0,1600416.236750497,266.8880620745877,0.0,1.0,1283567.1972204838,2601.9390938191095,,,,,,,,,,,,,,,,,,,3.0,14598.313060628761,1532.5891925956037,0.3724247814606053,6.1796691888313084,3.113482030296023
489.0,-29.050968111636493,4.661432147937776,35.03685241938568,28.55266781933608,5.644504242530006,-25.581420876218445,-39.113403764180816,2.174957005715534,-6.263336255467607,-6.26333625546178,40.07436819121019,37861.51894433181,20602.424667973653,20602.424667973653,58463.94361230546,82253.89704149074,82275.82936872767,20602.424667973653,102878.25403670133,102878.25403670133,102878.25403670133,130119.38161917857,125722.73411602333,4396.647503155239,0.0,94711.62986297222,50319.620219186276,49324.455159762154,27241.12758247724,76565.58274223939,20692.383944228997,1532.6785470808181,0.0,0.880050436173011,2.752907822763763,0.0014957518510113484,1.0,1.0,-6.263336255467607,337526.62918628956,1557742.2694647363,4.61516850750457,1557742.2694647363,4.61516850750457,0.759600860191239,0.09258102915725755,3.5721194966816396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5721194966816396,1.2815220179155085,1.2818521613567655,2.7874039202946816,5906.174427802646,14598.317476030525,6470.22373866808,0.0004317533444072206,26514.126963265266,2703.6885137396835,19339.931742251483,1972.124195546031,0.7294198963837855,0.7294198963837855,32330.11007561494,32395.05729023726,0.9974945664665098,0.8,4279.301539244365,4287.898129693729,0.9974945664665098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2888.570391676569,3099.015535412006,7.1323948785668,4.661432147937776,-1.9240193994438677,6.585451547381644,3.112911073031972,3.5,0.8894031637234205,0.6,0.0002576048245213836,1.0001409274816682,0.00025756852603765214,198.14113540471376,0.0,7.186499771768228e-06,20.36654035319116,0.007893461882080803,8.714487921309301e-05,0.0001704599453082906,0.0006089032940390308,0.0925810287365662,0.0925810287365662,0.0925810287365662,0.09256751595470329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488998.99548543233,595.2394235836978,0.0,0.0925810287365662,0.09258102915725755,0.09258102915725755,0.3724206649689496,0.3724206649689496,0.5,9.738514368862138,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27241.12758247724,20692.383944228997,0.759600860191239,0.7635799469995062,0.494497887801545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458226879830265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.400531673644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.45292201902913,261.45292201902913,-11.697077980970846,245.83991898117847,277.0659250568796,111995.84896735652,112205.05022904408,-209.20126168755226,0.0,nan,277.0659250568796,3.9159250568796438,270.8207238417468,-2.329276158253151,264.5755226266325,-8.574477373367472,258.3303214114334,-14.819678588566603,252.08512019630385,-21.06487980369613,245.83991898117847,-27.310081018821506,1.0,1.0,25762.5980482374,25762.5980482374,276.4806217724781,3.330621772478139,276.4806217724781,276.4806217724781,82240.04073886952,82275.82936872767,-35.78862985815795,0.0,8575.796259387458,8575.796259387458,0.9082616184761989,3589.980094165048,276.4806217724781,3.330621772478139,1.0,0.002,0.138067730442242,0.004918415932695337,0.0002133742858644443,0.0017866257139109217,0.10668714293222215,0.10668714293222215,0.0,-2.2463411339379569e-13,0.9998506604986238,0.9998506604986238,0.0,0.09256720315252631,1.3826004731239248e-05,0.0,0.0,0.0,1600414.6023928914,266.88666374453237,0.0,1.0,1283571.9771701256,2601.9197106769743,,,,,,,,,,,,,,,,,,,3.0,14598.317476030525,1532.6785470808181,0.3724206649689496,6.1796691888313084,3.112911073031972
490.0,-29.052324928079948,4.661414589915025,35.0368772523563,28.55072534820067,5.643046302830548,-25.582787805004894,-39.11472108503801,2.173509180362312,-6.26470009318183,-6.264700093100539,40.0744208749561,37861.84248623323,20602.106987449388,20602.106987449388,58463.94947368262,82253.67945257363,82275.65248493284,20602.106987449388,102877.75947238223,102877.75947238223,102877.75947238223,130120.07949156275,125723.6249927525,4396.454498810249,0.0,94711.60649807141,50320.13588262556,49323.85623938428,27242.32001918052,76566.1762585648,20693.173864465174,1532.7667385665904,0.0,0.8800429327112409,2.752768166358129,0.0014957518510113484,1.0,1.0,-6.26470009318183,337508.4953298617,1557744.5445787827,4.615423214921839,1557744.5445787827,4.615423214921839,0.7595966074069946,0.0925807257407437,3.5721858417986563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5721858417986563,1.2815288317324824,1.281858930409128,2.7874408701125075,5906.252720032762,14598.321820851626,6470.1885373102605,0.00043173552996890414,26513.627983694856,2703.637631983894,19339.826523037285,1972.1134661721676,0.7294296553806495,0.7294296553806495,32330.590449455587,32395.05729023726,0.9975130929726351,0.8,4279.365122835973,4287.898129693729,0.9975130929726351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2888.2528371958733,3099.015535412006,7.1330690728071495,4.661414589915025,-1.925142188358068,6.586556778273093,3.112340731709358,3.5,0.8892402090598166,0.6,0.00025756852603765214,1.000140137594784,0.0002575324360614836,198.14224826478213,0.0,7.192222780021528e-06,20.38275935858101,0.007900654104860825,8.713198691726298e-05,0.00017043653912038917,0.000608830991971017,0.09258072557483747,0.09258072557483747,0.09258072557483747,0.09256735684069141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489001.18490043364,595.2387135939648,0.0,0.09258072557483747,0.0925807257407437,0.0925807257407437,0.37241655311197874,0.37241655311197874,0.5,9.738113284269403,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,27242.32001918052,20693.173864465174,0.7595966074069946,0.7635741045269028,0.4944982802637732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458308018027473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.41675067903,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.451547231436,261.451547231436,-11.698452768563982,245.83855982704117,277.06453463582926,111997.0503296279,112207.35949196757,-210.30916233965712,0.0,nan,277.06453463582926,3.914534635829284,270.81933967407787,-2.3306603259221106,264.5741447123617,-8.575855287638262,258.3289497505288,-14.82105024947117,252.08375478877713,-21.06624521122285,245.83855982704117,-27.31144017295881,1.0,1.0,25762.5980482374,25762.5980482374,276.4792373089069,3.3292373089068974,276.4792373089069,276.4792373089069,82239.3801466149,82275.65248493284,-36.27233831794001,0.0,8575.796259387458,8575.796259387458,0.9082575482547197,3590.0467710076496,276.4792373089069,3.3292373089068974,1.0,0.002,0.1380814060698602,0.004918109871167077,0.0002133948216340723,0.0017866051717520435,0.10669741081703615,0.10669741081703615,0.0,-6.613884353384725e-12,0.9998522841154359,0.9998522841154359,0.0,0.09256705009694732,1.3675643796378572e-05,0.0,0.0,0.0,1600413.0083227893,266.88529990681815,0.0,1.0,1283576.6391773159,2601.900806002456,,,,,,,,,,,,,,,,,,,3.0,14598.321820851626,1532.7667385665904,0.37241655311197874,6.1796691888313084,3.112340731709358
491.0,-29.05368980797019,4.661399682363777,35.03690159052591,28.549020818341546,5.641781560579107,-25.584142671119313,-39.116029046103336,2.17223442379083,-6.2660594937764245,-6.2660594937168375,40.07445627151726,37862.01017117865,20601.788903328194,20601.788903328194,58463.79907450684,82253.42673483871,82275.23351439206,20601.788903328194,102877.02241772026,102877.02241772026,102877.02241772026,130120.46076275295,125724.20094974339,4396.259813009564,0.0,94711.59064649077,50320.54256726045,49323.38675470036,27243.438345032686,76566.82509973305,20693.910244084796,1532.851320157019,0.0,0.880035517765124,2.7526289698800506,0.0014957518510113484,1.0,1.0,-6.2660594937764245,337490.42123210285,1557746.0731591515,4.615674920408601,1557746.0731591515,4.615674920408601,0.7595924560622844,0.09258039708477944,3.5722436885911706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5722436885911706,1.2815348396126607,1.281864893583858,2.787472941173311,5906.320674762183,14598.326273691822,6470.158277050615,0.0004317201107833232,26513.194200321574,2703.5933983900286,19339.73607309619,1972.1042428450276,0.7294381781000805,0.7294381781000805,32331.009289462658,32395.05729023726,0.997529246368756,0.8,4279.420561641556,4287.898129693729,0.997529246368756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2887.9356853644285,3099.015535412006,7.133742280942954,4.661399682363777,-1.9262609835891231,6.5876606659529005,3.1117711552857243,3.5,0.8890774729387784,0.6,0.0002575324360614836,1.0001409720446224,0.0002574961363046664,198.14336774947208,0.0,7.150949017853333e-06,20.265789516596346,0.007907805053878678,8.711918796741578e-05,0.00017041324809406784,0.0006087576499563551,0.09258039708799572,0.09258039708799572,0.09258039708799572,0.09256700395571921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489003.29411887925,595.2380288545781,0.0,0.09258039708799572,0.09258039708477944,0.09258039708477944,0.37241245461441036,0.37241245461441036,0.5,9.73771148795946,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,27243.438345032686,20693.910244084796,0.7595924560622844,0.7635656695749642,0.4944962798426215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458388701446574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.29978083705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4501833486839,261.4501833486839,-11.699816651316098,245.8372005422059,277.0631661551595,112000.0233160844,112208.66430567912,-208.64098959470687,0.0,nan,277.0631661551595,3.9131661551595016,270.8179730325759,-2.332026967424099,264.5727799100162,-8.577220089983769,258.3275867873661,-14.822413212633876,252.08239366477957,-21.067606335220404,245.8372005422059,-27.312799457794085,1.0,1.0,25762.5980482374,25762.5980482374,276.4778290532889,3.3278290532888946,276.4778290532889,276.4778290532889,82239.42449117708,82275.23351439206,-35.809023214984336,0.0,8575.796259387458,8575.796259387458,0.9082539993748747,3590.1049070341264,276.4778290532889,3.3278290532888946,1.0,0.002,0.13809510457334928,0.00491780456768493,0.000213415394592932,0.001786584604384146,0.106707697296466,0.106707697296466,0.0,-1.0229221983348857e-12,0.9998520366529603,0.9998520366529603,0.0,0.09256669857935651,1.3698505422928773e-05,0.0,0.0,0.0,1600411.4194124278,266.88394050622355,0.0,1.0,1283581.2859813736,2601.8819631739057,,,,,,,,,,,,,,,,,,,4.0,14598.326273691822,1532.851320157019,0.37241245461441036,6.1796691888313084,3.1117711552857243
492.0,-29.055050362812477,4.661387251274877,35.03692669872441,28.547240746580087,5.640444999550417,-25.58550082656464,-39.11734133781863,2.1708954623473984,-6.267425951700261,-6.267425951689481,40.07452715716324,37862.23120103162,20601.491785623508,20601.491785623508,58463.72298665512,82253.20550085991,82275.29229528867,20601.491785623508,102876.78408091218,102876.78408091218,102876.78408091218,130121.49419055562,125725.42161861277,4396.072571942851,0.0,94711.58571749607,50320.978689365606,49322.89669792273,27244.710109643427,76567.60680756616,20694.757414387666,1532.9433485915345,0.0,0.8800279308264383,2.752489056365665,0.0014957518510113484,1.0,1.0,-6.267425951700261,337472.25406914565,1557749.1343179978,4.61593246714388,1557749.1343179978,4.61593246714388,0.7595880936557527,0.09258012610398193,3.572303480150102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572303480150102,1.2815411468360711,1.2818711559096136,2.787505878347779,5906.390464682528,14598.330519767085,6470.127055758848,0.0004317042537029189,26512.74905499251,2703.548006199111,19339.642750565767,1972.0947265952968,0.7294469053530304,0.7294469053530304,32331.442209135595,32395.05729023726,0.9975459428301173,0.8,4279.477864070111,4287.898129693729,0.9975459428301173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2887.618939275069,3099.015535412006,7.134421895291861,4.661387251274877,-1.927382780724379,6.588770031999256,3.111202349157623,3.5,0.8889149569021779,0.6,0.0002574961363046664,1.000140526861629,0.00025745995626501734,198.1444836976931,0.0,7.1925560642492075e-06,20.383703886082255,0.007914997609942928,8.71063483865369e-05,0.00017038978791812952,0.0006086840323619719,0.0925801255704422,0.0925801255704422,0.0925801255704422,0.09256705802073101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489005.5278899038,595.2373053208869,0.0,0.0925801255704422,0.09258012610398193,0.09258012610398193,0.3724083494433416,0.3724083494433416,0.5,9.737319464535949,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27244.710109643427,20694.757414387666,0.7595880936557527,0.7635568803082654,0.49449411806991717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458469865224242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.41769520653,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.44882225226746,261.44882225226746,-11.701177747732515,245.83584124458827,277.0618032599411,112002.19034597489,112210.40509478287,-208.21474880796745,0.0,nan,277.0618032599411,3.9118032599411094,270.81661085688694,-2.3333891431130382,264.5714184538355,-8.578581546164457,258.3262260507096,-14.823773949290398,252.0810336476436,-21.06896635235637,245.83584124458827,-27.31415875541171,1.0,1.0,25762.5980482374,25762.5980482374,276.47646944959484,3.3264694495948675,276.47646944959484,276.47646944959484,82239.09780018876,82275.29229528867,-36.19449509991682,0.0,8575.796259387458,8575.796259387458,0.9082503311608328,3590.1649975508526,276.47646944959484,3.3264694495948675,1.0,0.002,0.13810847776646787,0.004917499365119262,0.00021343546159851453,0.0017865645370080457,0.10671773079925727,0.10671773079925727,0.0,-1.393439617164427e-12,0.9998555500792721,0.9998555500792721,0.0,0.09256675291210523,1.3373191876701887e-05,0.0,0.0,0.0,1600409.822226657,266.8825740482997,0.0,1.0,1283585.9568733869,2601.863022866205,,,,,,,,,,,,,,,,,,,3.0,14598.330519767085,1532.9433485915345,0.3724083494433416,6.1796691888313084,3.111202349157623
