time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
493.0,-29.056410874647483,4.66137720730477,35.036951961539195,28.545385307539277,5.639062151372872,-25.586863572005555,-39.118654223252065,2.169514849562817,-6.2687942104579975,-6.268794210492402,40.07458182881167,37862.49486522034,20601.2053120489,20601.2053120489,58463.70017726924,82252.96683883114,82275.10461203792,20601.2053120489,102876.30992408682,102876.30992408682,102876.30992408682,130122.22415160653,125726.3377297835,4395.886421823026,0.0,94711.55992743642,50321.455179382014,49322.33860894934,27245.9142275197,76568.25283646904,20695.555445240414,1533.032207261398,0.0,0.8800203949407762,2.7523489640893355,0.0014957518510113484,1.0,1.0,-6.2687942104579975,337454.06373395823,1557751.495287151,4.616188283674812,1557751.495287151,4.616188283674812,0.7595838140140988,0.09257983984770954,3.57236705964776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57236705964776,1.2815476477514345,1.281877612130166,2.787541349645274,5906.465624105481,14598.33480699148,6470.093306221322,0.00043168715770513675,26512.269972832833,2703.499153414554,19339.54187093958,1972.084439736259,0.7294562815917627,0.7294562815917627,32331.90255371877,32395.05729023726,0.9975636970523687,0.8,4279.538796534576,4287.898129693729,0.9975636970523687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2887.3025722417538,3099.015535412006,7.135104408560049,4.66137720730477,-1.9285044712591697,6.589881678563939,3.110634265249744,3.5,0.8887526472142125,0.6,0.00025745995626501734,1.000140523979055,0.00025742378205086017,198.14559962158907,0.0,7.1688752764264106e-06,20.31659253339245,0.007922166485219354,8.709350474672391e-05,0.00017036645151829343,0.0006086114994730286,0.09257983959901414,0.09257983959901414,0.09257983959901414,0.09256691946868238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489007.6619312556,595.2366134477336,0.0,0.09257983959901414,0.09257983984770954,0.09257983984770954,0.3724042796302622,0.3724042796302622,0.5,9.736931855535559,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27245.9142275197,20695.555445240414,0.7595838140140988,0.7635501400578295,0.49449338939580245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458550772671355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.35058385385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4474592315748,261.4474592315748,-11.702540768425195,245.8344815231555,277.0604369399921,112003.96624424923,112212.47536305881,-208.5091188096002,0.0,nan,277.0604369399921,3.9104369399921097,270.815245856647,-2.3347541433529955,264.5700547732835,-8.579945226716461,258.3248636898609,-14.8251363101391,252.07967260650975,-21.07032739349023,245.8344815231555,-27.31551847684449,1.0,1.0,25762.5980482374,25762.5980482374,276.4750793055646,3.3250793055646,276.4750793055646,276.4750793055646,82238.69104793451,82275.10461203792,-36.413564103408135,0.0,8575.796259387458,8575.796259387458,0.9082464305304494,3590.2288949459985,276.4750793055646,3.3250793055646,1.0,0.002,0.13812170317863345,0.004917194472442463,0.00021345529931999862,0.0017865446962164544,0.10672764965999931,0.10672764965999931,0.0,-4.463547153416014e-12,0.9998571458504082,0.9998571458504082,0.0,0.09256661443341875,1.3225414290790416e-05,0.0,0.0,0.0,1600408.2229092766,266.881205789542,0.0,1.0,1283590.6338849943,2601.844057942381,,,,,,,,,,,,,,,,,,,3.0,14598.33480699148,1533.032207261398,0.3724042796302622,6.1796691888313084,3.110634265249744
494.0,-29.057780776845032,4.661369297645535,35.03697685319349,28.543698239978426,5.63781205270833,-25.58822149390805,-39.11996263833714,2.168252768750481,-6.270175035923785,-6.270175035954929,40.074621651155624,37862.63862290671,20600.9491790265,20600.9491790265,58463.5878019332,82252.71036316278,82274.6658880233,20600.9491790265,102875.6150670498,102875.6150670498,102875.6150670498,130122.68158003331,125726.98225551791,4395.6993245154,0.0,94711.54528851852,50321.84325971832,49321.89114311134,27247.06651298351,76568.95765609485,20696.31515593556,1533.1189071457125,0.0,0.8800128472918773,2.7522075908513504,0.0014957518510113484,1.0,1.0,-6.270175035923785,337435.7071116176,1557753.2149980268,4.616444502367825,1557753.2149980268,4.616444502367825,0.759579573311995,0.09257954084406675,3.5724243054208293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5724243054208293,1.2815535969761993,1.2818835165250901,2.787573078371357,5906.532853468709,14598.339049725624,6470.063292229284,0.0004316718910782605,26511.84103321724,2703.455413746513,19339.452157108848,1972.075291471486,0.7294646996743095,0.7294646996743095,32332.317037843088,32395.05729023726,0.9975796826171414,0.8,4279.593658783639,4287.898129693729,0.9975796826171414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2886.9865716342906,3099.015535412006,7.135796675134699,4.661369297645535,-1.9296326584579022,6.591001956103438,3.1100668807375533,3.5,0.8885905373535866,0.6,0.00025742378205086017,1.0001414955315027,0.00025738736288914607,198.1467232587458,0.0,7.167761355013559e-06,20.313435680108427,0.007929334246574368,8.708070658055168e-05,0.0001703430754703085,0.0006085377430702647,0.09257954076601414,0.09257954076601414,0.09257954076601414,0.09256660569541363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489009.72629888053,595.2359435200946,0.0,0.09257954076601414,0.09257954084406675,0.09257954084406675,0.37240022378336096,0.37240022378336096,0.5,9.736543798288306,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27247.06651298351,20696.31515593556,0.759579573311995,0.7635416439194472,0.4944907150619003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458631678421796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.34742700056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.44610585090464,261.44610585090464,-11.703894149095333,245.83312103978653,277.05909066201525,112006.88719755686,112213.92162198656,-207.03442442968924,0.0,nan,277.05909066201525,3.9090906620152737,270.8138967376084,-2.336103262391589,264.56870281313235,-8.58129718686763,258.32350888865665,-14.82649111134333,252.07831496422858,-21.071685035771395,245.83312103978653,-27.316878960213444,1.0,1.0,25762.5980482374,25762.5980482374,276.4736473217021,3.32364732170214,276.4736473217021,276.4736473217021,82238.85908832955,82274.6658880233,-35.80679969374614,0.0,8575.796259387458,8575.796259387458,0.9082429184537959,3590.2864269479337,276.4736473217021,3.32364732170214,1.0,0.002,0.1381349456804237,0.004916887271572525,0.00021347515782192355,0.0017865248462386463,0.10673757891096178,0.10673757891096178,0.0,4.060569588903995e-12,0.999856960786954,0.999856960786954,0.0,0.09256629833940025,1.3242504666498723e-05,0.0,0.0,0.0,1600406.6088759536,266.8798249640762,0.0,1.0,1283595.353815767,2601.8249191861055,,,,,,,,,,,,,,,,,,,3.0,14598.339049725624,1533.1189071457125,0.37240022378336096,6.1796691888313084,3.1100668807375533
495.0,-29.05915148735291,4.661363102534002,35.037002027329116,28.541869902424537,5.636441464600638,-25.589592192200012,-39.12128816647453,2.166882168218568,-6.271579678262697,-6.271579678248986,40.07467957847334,37862.89093356415,20600.743422066513,20600.743422066513,58463.63435563067,82252.48478799326,82274.41673449137,20600.743422066513,102875.16015655789,102875.16015655789,102875.16015655789,130123.4731583572,125727.95694682069,4395.516211536507,0.0,94711.53457533782,50322.310607995074,49321.35996371416,27248.313001799313,76569.67296551347,20697.141769551716,1533.2106392108437,0.0,0.8800051033582239,2.7520637850516185,0.0014957518510113484,1.0,1.0,-6.271579678262697,337417.03467407764,1557755.71656734,4.6167073872604805,1557755.71656734,4.6167073872604805,0.7595751622562836,0.09257928067025382,3.5724861425288656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5724861425288656,1.2815600519033545,1.2818899264382109,2.7876072894306128,5906.605342598056,14598.343058989112,6470.03068279237,0.0004316553932622135,26511.37913394231,2703.4083131285724,19339.354685319686,1972.0653521151144,0.7294737323023555,0.7294737323023555,32332.76476372334,32395.05729023726,0.9975969502867502,0.8,4279.652921002173,4287.898129693729,0.9975969502867502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2886.670897268953,3099.015535412006,7.1365057379961945,4.661363102534002,-1.9307743305624046,6.592137433096407,3.109500123335859,3.5,0.8884286066673883,0.6,0.00025738736288914607,1.0001415806096365,0.00025735092698801255,198.1478475700165,0.0,7.21633755747881e-06,20.45110063789495,0.007936550584131848,8.706774279668166e-05,0.0001703196200924644,0.00060846448258111,0.09257928057225114,0.09257928057225114,0.09257928057225114,0.0925664927238873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489011.8570220018,595.2352528847915,0.0,0.09257928057225114,0.09257928067025382,0.09257928067025382,0.37239616244768897,0.37239616244768897,0.5,9.736160143481598,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27248.313001799313,20697.141769551716,0.7595751622562836,0.7635351189492783,0.4944893907359037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458713143460011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.48509195835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4447493304828,261.4447493304828,-11.70525066951717,245.83175869805416,277.0577399629019,112008.58802232292,112216.10275274345,-207.51473042055636,0.0,nan,277.0577399629019,3.9077399629019283,270.81254370996896,-2.337456290031014,264.5673474569857,-8.582652543014262,258.3221512039727,-14.827848796027297,252.07695495101325,-21.073045048986728,245.83175869805416,-27.318241301945818,1.0,1.0,25762.5980482374,25762.5980482374,276.4722136263004,3.3222136263004245,276.4722136263004,276.4722136263004,82238.65219806062,82274.41673449137,-35.76453643075365,0.0,8575.796259387458,8575.796259387458,0.9082391246702823,3590.34857324151,276.4722136263004,3.3222136263004245,1.0,0.002,0.13814804515549758,0.004916576315503464,0.00021349478471486988,0.0017865052088184496,0.10674739235743494,0.10674739235743494,0.0,-6.466680489702892e-12,0.9998585051872738,0.9998585051872738,0.0,0.09256618118227307,1.3099487980762384e-05,0.0,0.0,0.0,1600404.9669754007,266.8784203217373,0.0,1.0,1283600.155119519,2601.8054506798085,,,,,,,,,,,,,,,,,,,3.0,14598.343058989112,1533.2106392108437,0.37239616244768897,6.1796691888313084,3.109500123335859
496.0,-29.06052260133004,4.661358912508189,35.03702680966744,28.54002263573932,5.635038732817913,-25.59096646791383,-39.122614183556266,2.165482598079581,-6.272962955150604,-6.2729629551445045,40.07471863136827,37863.1374910588,20600.502828877507,20600.502828877507,58463.640319936305,82252.29319777424,82273.95228301591,20600.502828877507,102874.45511189342,102874.45511189342,102874.45511189342,130123.91728421646,125728.58651305552,4395.330771160936,0.0,94711.54441861389,50322.7586656666,49320.87305883032,27249.462172323038,76570.33523115335,20697.899052028217,1533.297247123114,0.0,0.8799975446226956,2.751922172424051,0.0014957518510113484,1.0,1.0,-6.272962955150604,337398.6470490108,1557757.403052874,4.616963988082006,1557757.403052874,4.616963988082006,0.7595709200107015,0.09257898439512496,3.5725473975772313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5725473975772313,1.2815666417799396,1.2818964713135688,2.7876407524273565,5906.676246672707,14598.347006396043,6469.998795331954,0.0004316392572612105,26510.927323971613,2703.3622413333414,19339.259371566593,1972.0556328171797,0.7294825690265357,0.7294825690265357,32333.208273726064,32395.05729023726,0.9976140554194228,0.8,4279.7116251956595,4287.898129693729,0.9976140554194228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2886.355480660076,3099.015535412006,7.137202249310751,4.661358912508189,-1.931902193180223,6.593261105688412,3.1089338699732894,3.5,0.8882668199923683,0.6,0.00025735092698801255,1.0001416238709235,0.00025731448511458595,198.1489722233495,0.0,7.21969538388062e-06,20.460616717917677,0.007943770279515728,8.705477601553931e-05,0.00017029615097247325,0.0006083910709741286,0.09257898422401843,0.09257898422401843,0.09257898422401843,0.09256616306541184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489013.9011124036,595.2345895168328,0.0,0.09257898422401843,0.09257898439512496,0.09257898439512496,0.37239211506792386,0.37239211506792386,0.5,9.735775519248875,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27249.462172323038,20697.899052028217,0.7595709200107015,0.7635285929393427,0.49448833385352386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445879465744019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.49460803837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.44338728235203,261.44338728235203,-11.706612717647943,245.83039447393114,277.05638009076876,112009.98536576692,112218.34570362397,-208.36033785703904,0.0,nan,277.05638009076876,3.906380090768778,270.81118296743284,-2.3388170325671354,264.5659858440572,-8.584014155942782,258.32078872063477,-14.82921127936521,252.07559159728766,-21.074408402712322,245.83039447393114,-27.31960552606884,1.0,1.0,25762.5980482374,25762.5980482374,276.47077619099656,3.3207761909965825,276.47077619099656,276.47077619099656,82238.3855634031,82273.95228301591,-35.56671961280517,0.0,8575.796259387458,8575.796259387458,0.9082353665716963,3590.4101345651175,276.47077619099656,3.3207761909965825,1.0,0.002,0.13816117329520167,0.004916269192404426,0.00021351446518384635,0.001786485538421893,0.10675723259192317,0.10675723259192317,0.0,3.605739404971553e-12,0.9998581953231832,0.9998581953231832,0.0,0.09256585626216278,1.3128132962177566e-05,0.0,0.0,0.0,1600403.3500216214,266.8770370448494,0.0,1.0,1283604.8833553526,2601.7862786567166,,,,,,,,,,,,,,,,,,,3.0,14598.347006396043,1533.297247123114,0.37239211506792386,6.1796691888313084,3.1089338699732894
497.0,-29.06190263827152,4.661357157591601,35.03705126192396,28.53829131871464,5.633759944986462,-25.592336379912172,-39.12393580013884,2.1641936852594377,-6.274315270065472,-6.274315270050664,40.074758676816096,37863.312773909995,20600.210602071085,20600.210602071085,58463.52337598108,82252.02826105901,82273.58053237494,20600.210602071085,102873.79113444602,102873.79113444602,102873.79113444602,130124.38393864948,125729.23924264895,4395.144696000528,0.0,94711.52186077162,50323.178692353686,49320.38129824215,27250.592804203465,76570.97410244562,20698.644569184653,1533.3822575702088,0.0,0.8799901476280734,2.7517837350842167,0.0014957518510113484,1.0,1.0,-6.274315270065472,337380.6717564777,1557759.1324032273,4.61721510095167,1557759.1324032273,4.61721510095167,0.7595667631124648,0.0925786719354669,3.5726067121374623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5726067121374623,1.2815727166317785,1.2819025010235157,2.787673821214738,5906.746315465022,14598.35090002979,6469.967278182562,0.0004316233103195074,26510.480859536445,2703.3167146310357,19339.165164697934,1972.046026390045,0.7294913007110235,0.7294913007110235,32333.637732402367,32395.05729023726,0.9976306186815416,0.8,4279.768469517261,4287.898129693729,0.9976306186815416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2886.0403722811134,3099.015535412006,7.1378802597237305,4.661357157591601,-1.9330102402485796,6.5943673978401804,3.108368211153059,3.5,0.8881052031865883,0.6,0.00025731448511458595,1.000142547199218,0.0002572778108832236,198.1501042069567,0.0,7.220919765374104e-06,20.46408661507021,0.007950991199281101,8.704185404162808e-05,0.00017027263107295787,0.0006083171446645551,0.09257867188027895,0.09257867188027895,0.09257867188027895,0.09256586025194047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489015.94867665356,595.233925066015,0.0,0.09257867188027895,0.0925786719354669,0.0925786719354669,0.37238806014736675,0.37238806014736675,0.5,9.735391170698422,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27250.592804203465,20698.644569184653,0.7595667631124648,0.763520695162657,0.49448649723656407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458876196288246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.498077935525,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.44203116797263,261.44203116797263,-11.707968832027348,245.82902829519267,277.0550340407458,112012.62782393693,112220.08043791355,-207.45261397660263,0.0,nan,277.0550340407458,3.905034040745818,270.80983289164885,-2.3401671083511246,264.5646317425458,-8.58536825745415,258.3194305934066,-14.830569406593384,252.0742294442958,-21.075770555704167,245.82902829519267,-27.320971704807306,1.0,1.0,25762.5980482374,25762.5980482374,276.46938052727126,3.319380527271278,276.46938052727126,276.46938052727126,82238.32688492493,82273.58053237494,-35.25364745000843,0.0,8575.796259387458,8575.796259387458,0.9082317275014102,3590.4697456981494,276.46938052727126,3.319380527271278,1.0,0.002,0.1381742864269022,0.004915967735831416,0.0002135341359565032,0.0017864658638141323,0.1067670679782516,0.1067670679782516,0.0,-2.2936470431278444e-13,0.9998583568813482,0.9998583568813482,0.0,0.09256555880365332,1.3113131813584664e-05,0.0,0.0,0.0,1600401.7692338217,266.8756847299345,0.0,1.0,1283609.5057230988,2601.767536103294,,,,,,,,,,,,,,,,,,,3.0,14598.35090002979,1533.3822575702088,0.37238806014736675,6.1796691888313084,3.108368211153059
498.0,-29.06327710134492,4.661357442025592,35.03707598021423,28.536499372590356,5.6324236705535,-25.59370702415191,-39.12525762626899,2.16285359190558,-6.27568928568121,-6.275689285677429,40.07481525198144,37863.527286020544,20599.965877796105,20599.965877796105,58463.493163816645,82251.78880507653,82273.37857134949,20599.965877796105,102873.34444914559,102873.34444914559,102873.34444914559,130125.15542555027,125730.19276301016,4394.96266254011,0.0,94711.50771344003,50323.616966799134,49319.87860737878,27251.810976404682,76571.68958378346,20699.45224105756,1533.471941600281,0.0,0.8799825716147334,2.7516430818630733,0.0014957518510113484,1.0,1.0,-6.27568928568121,337362.40878378,1557761.5755870359,4.617472293972817,1557761.5755870359,4.617472293972817,0.7595624473903653,0.09257839547513999,3.572667626674009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572667626674009,1.2815790302640173,1.2819087692770554,2.787707618731875,5906.817928348245,14598.35456920302,6469.934929774185,0.00043160699150200166,26510.024891851506,2703.270218866943,19339.068473140538,1972.0361665951716,0.7295002004726471,0.7295002004726471,32334.07877399644,32395.05729023726,0.9976476287281766,0.8,4279.8268469854465,4287.898129693729,0.9976476287281766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2885.725646332716,3099.015535412006,7.13857393337973,4.661357442025592,-1.9341303154106315,6.595487757436223,3.107803279940735,3.5,0.8879437942687815,0.6,0.0002572778108832236,1.0001419730159369,0.0002572412895615211,198.1512316297652,0.0,7.267002766156655e-06,20.59468583928796,0.007958258202047258,8.70289317920103e-05,0.0001702488790912133,0.0006082426588067154,0.09257839549869674,0.09257839549869674,0.09257839549869674,0.09256574565458514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489018.0527389378,595.2332430383348,0.0,0.09257839549869674,0.09257839547513999,0.09257839547513999,0.37238400266907634,0.37238400266907634,0.5,9.735011688341169,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27251.810976404682,20699.45224105756,0.7595624473903653,0.7635131663099437,0.4944846782385663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445895826665944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.62867715974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.44067518917444,261.44067518917444,-11.709324810825535,245.82766095738543,277.0536894209706,112014.67323260687,112222.10510833982,-207.43187573291848,0.0,nan,277.0536894209706,3.903689420970636,270.80848372823647,-2.34151627176351,264.5632780355653,-8.586721964434673,258.3180723427993,-14.831927657200652,252.0728666500892,-21.07713334991078,245.82766095738543,-27.322339042614544,1.0,1.0,25762.5980482374,25762.5980482374,276.4679829615252,3.3179829615252174,276.4679829615252,276.4679829615252,82238.10459657105,82273.37857134949,-35.27397477843624,0.0,8575.796259387458,8575.796259387458,0.9082279902448557,3590.5309648073794,276.4679829615252,3.3179829615252174,1.0,0.002,0.13818724054922552,0.0049156630589716945,0.0002135535513532104,0.0017864464555267523,0.1067767756766052,0.1067767756766052,0.0,6.879962745343082e-12,0.9998600741248103,0.9998600741248103,0.0,0.09256544136212946,1.2954113010520755e-05,0.0,0.0,0.0,1600400.1630522686,266.87431071431877,0.0,1.0,1283614.202230204,2601.748493132022,,,,,,,,,,,,,,,,,,,3.0,14598.35456920302,1533.471941600281,0.37238400266907634,6.1796691888313084,3.107803279940735
499.0,-29.064643969753337,4.661360302906417,35.03710091522061,28.534604503680043,5.630991451813986,-25.595080427611403,-39.126583573501534,2.161427909410295,-6.277025354596276,-6.277025354584796,40.07487094125221,37863.81580780069,20599.65674167246,20599.65674167246,58463.472549473154,82251.58802639636,82273.25766848681,20599.65674167246,102872.91441015927,102872.91441015927,102872.91441015927,130125.90780403544,125731.12560405822,4394.782199977212,0.0,94711.5047546279,50324.10122252208,49319.33725789535,27252.993393876164,76572.33065177151,20700.236154127855,1533.5590292164188,0.0,0.8799752018743523,2.751506318559406,0.0014957518510113484,1.0,1.0,-6.277025354596276,337344.65093138034,1557763.9805155303,4.617722487120144,1557763.9805155303,4.617722487120144,0.7595582567740711,0.09257810350392066,3.5727313210649863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5727313210649863,1.281585742063535,1.2819154359958183,2.787742718885419,5906.892301361701,14598.358304038175,6469.901299332709,0.00043159003824119226,26509.551444914025,2703.2219407151297,19338.967949500417,1972.0259160366097,0.7295094369924047,0.7295094369924047,32334.53994105676,32395.05729023726,0.9976654150337504,0.8,4279.887888315231,4287.898129693729,0.9976654150337504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2885.4112386403017,3099.015535412006,7.13924464762939,4.661360302906417,-1.9352262951804207,6.596586598086837,3.107238961007642,3.5,0.8877825602878977,0.6,0.0002572412895615211,1.0001411900604322,0.00025720497477558905,198.1523528340277,0.0,7.236744876101202e-06,20.50893497887081,0.00796549494692336,8.701597103559822e-05,0.00017022531852592287,0.0006081693271358285,0.09257810316248193,0.09257810316248193,0.09257810316248193,0.09256562633463686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489020.1275126177,595.2325704986132,0.0,0.09257810316248193,0.09257810350392066,0.09257810350392066,0.37237996104144105,0.37237996104144105,0.5,9.734637390108453,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27252.993393876164,20700.236154127855,0.7595582567740711,0.7635065049194841,0.4944843063481274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445904000643484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.54292629932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4393112895103,261.4393112895103,-11.710688710489705,245.82629311082235,277.0523294682011,112015.85507428115,112224.49865088648,-208.64357660537308,0.0,nan,277.0523294682011,3.902329468201117,270.80712219671227,-2.3428778032877062,264.5619149252669,-8.588085074733101,258.31670765376714,-14.833292346232838,252.07150038229227,-21.078499617707706,245.82629311082235,-27.32370688917763,1.0,1.0,25762.5980482374,25762.5980482374,276.4666327944677,3.3166327944677505,276.4666327944677,276.4666327944677,82237.44059720571,82273.25766848681,-35.817071281097014,0.0,8575.796259387458,8575.796259387458,0.9082240824109262,3590.594977670311,276.4666327944677,3.3166327944677505,1.0,0.002,0.13820001456146652,0.004915366019795858,0.00021357270498133105,0.0017864272955289589,0.10678635249066552,0.10678635249066552,0.0,5.102897271402895e-13,0.9998620190985706,0.9998620190985706,0.0,0.09256532949374657,1.2774010174091341e-05,0.0,0.0,0.0,1600398.6012033946,266.8729746454037,0.0,1.0,1283618.7689971817,2601.7299764114223,,,,,,,,,,,,,,,,,,,3.0,14598.358304038175,1533.5590292164188,0.37237996104144105,6.1796691888313084,3.107238961007642
500.0,-29.066013646090337,4.661365870960617,35.037125443424664,28.532884956244402,5.629707895827446,-25.596441491895913,-39.127896319236584,2.1601357417709317,-6.278348720479016,-6.278348720487718,40.074909076840626,37863.98356621277,20599.331832488697,20599.331832488697,58463.31539870147,82251.35021413628,82272.91200425886,20599.331832488697,102872.24383674756,102872.24383674756,102872.24383674756,130126.33811925618,125731.73784103671,4394.6002782194755,0.0,94711.49903362352,50324.50178895841,49318.88582740568,27254.094282508624,76572.9801099143,20700.96161925668,1533.6419607894636,0.0,0.8799679660064098,2.751370860861592,0.0014957518510113484,1.0,1.0,-6.278348720479016,337327.0626405722,1557765.6273961277,4.617968138109197,1557765.6273961277,4.617968138109197,0.7595541941212968,0.09257778199795769,3.572789242662372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572789242662372,1.2815918319839767,1.2819214809397643,2.7877746670181973,5906.959995621388,14598.362145204348,6469.870878256348,0.00043157463514576145,26509.120074221442,2703.1779531462266,19338.8770188674,1972.0166436925351,0.7295178777990944,0.7295178777990944,32334.959309881226,32395.05729023726,0.9976815893187168,0.8,4279.943397116526,4287.898129693729,0.9976815893187168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2885.0972414470734,3099.015535412006,7.139909025096405,4.661365870960617,-1.936313263472151,6.597679134432768,3.1066754197767334,3.5,0.8876215485076381,0.6,0.00025720497477558905,1.0001414817041026,0.0002571685901252165,198.15347635264527,0.0,7.195860275098959e-06,20.393068019630448,0.007972690807198458,8.700314107740081e-05,0.00017020183369818824,0.000608095280518297,0.09257778200268535,0.09257778200268535,0.09257778200268535,0.0925653136441543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489022.11617290287,595.2319251223535,0.0,0.09257778200268535,0.09257778199795769,0.09257778199795769,0.37237593658555884,0.37237593658555884,0.5,9.734263339406121,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27254.094282508624,20700.96161925668,0.7595541941212968,0.7634979768944884,0.49448230318138464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459121295424402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.42705934008,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.43795416866914,261.43795416866914,-11.71204583133084,245.82492571449458,277.0509826228445,112018.46958440807,112226.07616628562,-207.6065818775682,0.0,nan,277.0509826228445,3.9009826228445377,270.8057712411692,-2.344228758830752,264.56055985951565,-8.589440140484328,258.31534847782865,-14.834651522171328,252.07013709616214,-21.079862903837835,245.82492571449458,-27.325074285505394,1.0,1.0,25762.5980482374,25762.5980482374,276.4652691216105,3.315269121610527,276.4652691216105,276.4652691216105,82237.2915151006,82272.91200425886,-35.62048915826017,0.0,8575.796259387458,8575.796259387458,0.908220528730981,3590.653188875684,276.4652691216105,3.315269121610527,1.0,0.002,0.13821277756813216,0.004915071366213906,0.00021359184708263145,0.001786408152979991,0.10679592354131573,0.10679592354131573,0.0,6.262265012102475e-14,0.9998621374817745,0.9998621374817745,0.0,0.09256501899179972,1.2763006157965284e-05,0.0,0.0,0.0,1600397.0541791038,266.87165127952096,0.0,1.0,1283623.2923104581,2601.7116360679333,,,,,,,,,,,,,,,,,,,4.0,14598.362145204348,1533.6419607894636,0.37237593658555884,6.1796691888313084,3.1066754197767334
501.0,-29.067397485970393,4.661373277778757,35.0371500165782,28.531154721882217,5.628423173427406,-25.597815420054093,-39.12922226646913,2.1588411063395103,-6.279723900461079,-6.279723900516479,40.07495943283328,37864.15435459836,20599.1112126867,20599.1112126867,58463.26556728506,82251.0974244393,82272.59547657116,20599.1112126867,102871.70668925787,102871.70668925787,102871.70668925787,130126.99525727113,125732.57340031174,4394.4218569593895,0.0,94711.48591821885,50324.91602415409,49318.41099340529,27255.288568013253,76573.69956141854,20701.751777367095,1533.7305536379638,0.0,0.8799604059669838,2.751230105132483,0.0014957518510113484,1.0,1.0,-6.279723900461079,337308.78647417267,1557767.8020119919,4.618224797210458,1557767.8020119919,4.618224797210458,0.759549902607255,0.09257750549262997,3.572847998664891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572847998664891,1.281597933593387,1.2819275374857002,2.787807240487054,5907.029014893187,14598.365884556071,6469.839782923006,0.00043155891867779927,26508.68045705018,2703.1331246705226,19338.784072835137,1972.0071658349323,0.7295264697980032,0.7295264697980032,32335.3847186467,32395.05729023726,0.9976979966066909,0.8,4279.999705380886,4287.898129693729,0.9976979966066909,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2884.783679209904,3099.015535412006,7.140608622109392,4.661373277778757,-1.9374304528362734,6.59880373061503,3.106112699977928,3.5,0.8874607714222652,0.6,0.0002571685901252165,1.0001429464477292,0.000257131834042942,198.154611500613,0.0,7.20974495719817e-06,20.432417208699615,0.007979900552155656,8.699018387078883e-05,0.00017017840625442766,0.0006080215782021126,0.09257750517792233,0.09257750517792233,0.09257750517792233,0.09256512977608392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489024.15049537696,595.231265484127,0.0,0.09257750517792233,0.09257750549262997,0.09257750549262997,0.3723719095574105,0.3723719095574105,0.5,9.733892079201594,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27255.288568013253,20701.751777367095,0.759549902607255,0.7634901526521205,0.4944798876307148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459202752275873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.46640852915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4366012005034,261.4366012005034,-11.713398799496588,245.8235562294942,277.0496461715161,112020.95142294258,112227.92274663966,-206.9713236970332,0.0,nan,277.0496461715161,3.8996461715161104,270.8044281830903,-2.3455718169096826,264.5592101947206,-8.590789805279371,258.3139922063047,-14.836007793695273,252.0687742178944,-21.081225782105577,245.8235562294942,-27.32644377050579,1.0,1.0,25762.5980482374,25762.5980482374,276.4638570321592,3.3138570321592056,276.4638570321592,276.4638570321592,82237.28000413833,82272.59547657116,-35.31547243283421,0.0,8575.796259387458,8575.796259387458,0.9082169238346843,3590.7122386582155,276.4638570321592,3.3138570321592056,1.0,0.002,0.13822545692467633,0.004914767670927521,0.00021361083703372815,0.001786389162164785,0.10680541851686406,0.10680541851686406,0.0,-8.014869150307913e-13,0.9998630406391755,0.9998630406391755,0.0,0.09256482613665097,1.2679355978994781e-05,0.0,0.0,0.0,1600395.4465572764,266.8702760995389,0.0,1.0,1283627.9926904312,2601.692577982194,,,,,,,,,,,,,,,,,,,3.0,14598.365884556071,1533.7305536379638,0.3723719095574105,6.1796691888313084,3.106112699977928
502.0,-29.068766703533953,4.661383030866859,35.037174988058204,28.529317408707016,5.627037488918803,-25.59918628426896,-39.13054419737307,2.1574570696360063,-6.281063326398282,-6.281063326450384,40.07502006389937,37864.39734652825,20598.829661348747,20598.829661348747,58463.227007876994,82250.88929099878,82272.51589965289,20598.829661348747,102871.34556100164,102871.34556100164,102871.34556100164,130127.83944944413,125733.59309474933,4394.246354694794,0.0,94711.4860607435,50325.36331105895,49317.91416631616,27256.493888442496,76574.40805475865,20702.55200243808,1533.8188143360571,0.0,0.8799529983920598,2.751093014454664,0.0014957518510113484,1.0,1.0,-6.281063326398282,337290.9862276847,1557770.4203603608,4.618476282994424,1557770.4203603608,4.618476282994424,0.7595456733052717,0.09257722862905977,3.5729096588713554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5729096588713554,1.281604452203714,1.2819340106632853,2.787841172623699,5907.100913018992,14598.369294508939,6469.807177932168,0.0004315425149779997,26508.22301806026,2703.086478875076,19338.6866143356,1971.997227833725,0.7295353823287212,0.7295353823287212,32335.831153100717,32395.05729023726,0.9977152148775165,0.8,4280.058796662721,4287.898129693729,0.9977152148775165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2884.4704085444687,3099.015535412006,7.1412865253636335,4.661383030866859,-1.9385249823289668,6.599908013195826,3.105550544153001,3.5,0.887300155472286,0.6,0.000257131834042942,1.0001414374886204,0.0002570954711051732,198.15573466521548,0.0,7.283387203389043e-06,20.641119334404546,0.007987183939359046,8.69772676872412e-05,0.00017015456635570078,0.0006079468936333503,0.09257722856183985,0.09257722856183985,0.09257722856183985,0.09256506466026733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489026.2038894409,595.2306001427478,0.0,0.09257722856183985,0.09257722862905977,0.09257722862905977,0.3723678901554419,0.3723678901554419,0.5,9.733527171255448,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27256.493888442496,20702.55200243808,0.7595456733052717,0.7634825850180875,0.4944784858075726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459285052342183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.675110654855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4352437808986,261.4352437808986,-11.714756219101389,245.82218664341715,277.0483009183804,112022.49276980649,112230.14505423004,-207.65228442354524,0.0,nan,277.0483009183804,3.8983009183804143,270.80307806338004,-2.3469219366199354,264.5578552084241,-8.59214479157589,258.31263235339065,-14.837367646609323,252.06740949839926,-21.08259050160072,245.82218664341715,-27.327813356582823,1.0,1.0,25762.5980482374,25762.5980482374,276.46250832697984,3.3125083269798665,276.46250832697984,276.46250832697984,82236.76325363478,82272.51589965289,-35.75264601811068,0.0,8575.796259387458,8575.796259387458,0.9082131407300654,3590.774207165712,276.46250832697984,3.3125083269798665,1.0,0.002,0.13823791683881478,0.004914471455204496,0.00021362950347777706,0.0017863705083352352,0.10681475173888853,0.10681475173888853,0.0,1.181301237385135e-11,0.9998654106363435,0.9998654106363435,0.0,0.09256476871876951,1.2459910290268587e-05,0.0,0.0,0.0,1600393.8807069315,266.8689366736017,0.0,1.0,1283632.570827622,2601.6740157330873,,,,,,,,,,,,,,,,,,,3.0,14598.369294508939,1533.8188143360571,0.3723678901554419,6.1796691888313084,3.105550544153001
503.0,-29.07014386123543,4.661395060121169,35.03719954498601,28.52761612683537,5.625768537141262,-25.600552621398077,-39.13186148330567,2.156177297298193,-6.282403459226828,-6.282403459205887,40.07505805048172,37864.54567536787,20598.556485004283,20598.556485004283,58463.10216037216,82250.64834726723,82272.1030904519,20598.556485004283,102870.65957545619,102870.65957545619,102870.65957545619,130128.26658688772,125734.1975271362,4394.06905975152,0.0,94711.48268772397,50325.751309110005,49317.47930957107,27257.607011431537,76575.0863210026,20703.285290623164,1533.902728619917,0.0,0.8799456720265804,2.7509558568257013,0.0014957518510113484,1.0,1.0,-6.282403459226828,337273.1773257258,1557772.0608095569,4.618725014426864,1557772.0608095569,4.618725014426864,0.7595415577728608,0.0925769232023497,3.572966876523726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.572966876523726,1.2816104846961764,1.281939998101426,2.7878726954787263,5907.167706166157,14598.372951267549,6469.777097868355,0.00043152730678851453,26507.797570144936,2703.0430952613724,19338.596703011903,1971.9880594302747,0.7295436994279931,0.7295436994279931,32336.245421035765,32395.05729023726,0.99773119258974,0.8,4280.113630296381,4287.898129693729,0.99773119258974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2884.157516546739,3099.015535412006,7.141966541989483,4.661395060121169,-1.9396187884007174,6.6010138485218866,3.10498910846421,3.5,0.8871397452754886,0.6,0.0002570954711051732,1.0001422593414617,0.00025705890207504715,198.15686435427753,0.0,7.2055246481590604e-06,20.420456852882776,0.007994389464007205,8.696439865139482e-05,0.0001701310724537784,0.0006078726865448084,0.09257692324240721,0.09257692324240721,0.09257692324240721,0.09256474300324948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489028.1501147582,595.229968567643,0.0,0.09257692324240721,0.0925769232023497,0.0925769232023497,0.3723638926871931,0.3723638926871931,0.5,9.733161770010044,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,27257.607011431537,20703.285290623164,0.7595415577728608,0.7634741920537309,0.4944760429866155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459366483663172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.45444817333,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.43389260945236,261.43389260945236,-11.71610739054762,245.82081666437657,277.0469685545284,112025.11599707771,112231.81246497751,-206.69646789979393,0.0,nan,277.0469685545284,3.896968554528428,270.8017381764914,-2.348261823508551,264.55650779849765,-8.593492201502329,258.3112774204251,-14.838722579574892,252.0660470423952,-21.083952957604765,245.82081666437657,-27.329183335623412,1.0,1.0,25762.5980482374,25762.5980482374,276.4611200576795,3.3111200576795454,276.4611200576795,276.4611200576795,82236.74153393062,82272.1030904519,-35.36155652128218,0.0,8575.796259387458,8575.796259387458,0.9082096301715444,3590.8317109063446,276.4611200576795,3.3111200576795454,1.0,0.002,0.1382503933230485,0.004914174996517538,0.00021364819511769407,0.0017863518078018576,0.10682409755884703,0.10682409755884703,0.0,2.919551753133298e-12,0.9998652311959513,0.9998652311959513,0.0,0.09256444672112721,1.247648122249122e-05,0.0,0.0,0.0,1600392.314004578,266.86759654077315,0.0,1.0,1283637.1513463128,2601.655444018669,,,,,,,,,,,,,,,,,,,4.0,14598.372951267549,1533.902728619917,0.3723638926871931,6.1796691888313084,3.10498910846421
504.0,-29.071515591587236,4.661409348987275,35.03722451420303,28.525800501834624,5.62441453155554,-25.60192257928639,-39.13318320466203,2.1548215191855333,-6.283741002565193,-6.283741002532677,40.075119054633696,37864.781052142374,20598.28536210025,20598.28536210025,58463.066414242625,82250.4103256688,82272.0184494547,20598.28536210025,102870.30381155494,102870.30381155494,102870.30381155494,130129.11767247587,125735.22120973797,4393.896462737903,0.0,94711.46615291642,50326.20666728543,49316.954984034426,27258.813860920924,76575.76884495535,20704.086626042994,1533.9910302237356,0.0,0.8799382723321341,2.750818969606527,0.0014957518510113484,1.0,1.0,-6.283741002565193,337255.40357203234,1557774.6952735344,4.618976238110352,1557774.6952735344,4.618976238110352,0.7595373273275479,0.09257665108300031,3.573028801119334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573028801119334,1.2816168714961609,1.281946339673587,2.7879071199711785,5907.240647534836,14598.376403318145,6469.744012055502,0.00043151066342785255,26507.33353261688,2702.9957766022935,19338.49780730318,1971.977974874517,0.729552739942984,0.729552739942984,32336.693766742836,32395.05729023726,0.9977484846897682,0.8,4280.172974556884,4287.898129693729,0.9977484846897682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2883.8449936904317,3099.015535412006,7.142646503944306,4.661409348987275,-1.9407098981665358,6.602119247153811,3.104428375674038,3.5,0.8869795359068681,0.6,0.00025705890207504715,1.0001417002497075,0.0002570224819251779,198.157989602416,0.0,7.246404342254975e-06,20.5363099059506,0.00800163586834946,8.695148805299018e-05,0.00017010741402205697,0.0006077986895847403,0.09257665097179209,0.09257665097179209,0.09257665097179209,0.09256468696062833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489030.1764242079,595.229312057931,0.0,0.09257665097179209,0.09257665108300031,0.09257665108300031,0.3723598897657354,0.3723598897657354,0.5,9.73280285231407,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27258.813860920924,20704.086626042994,0.7595373273275479,0.7634669203598083,0.49447470947119093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459448388086735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.570301226406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4325393113789,261.4325393113789,-11.717460688621088,245.8194465280465,277.0456320947128,112026.95396331871,112233.97575608923,-207.02179277051656,0.0,nan,277.0456320947128,3.8956320947128233,270.8003949813799,-2.349605018620082,264.5551578680715,-8.594842131928488,258.30992075469266,-14.840079245307322,252.0646836413697,-21.08531635863028,245.8194465280465,-27.330553471953465,1.0,1.0,25762.5980482374,25762.5980482374,276.459772644599,3.309772644599036,276.459772644599,276.459772644599,82236.29581518844,82272.0184494547,-35.72263426626159,0.0,8575.796259387458,8575.796259387458,0.9082058307964397,3590.8939451249307,276.459772644599,3.309772644599036,1.0,0.002,0.1382626524036347,0.0049138799627179595,0.000213666551827298,0.0017863334477909137,0.106833275913649,0.106833275913649,0.0,-3.8178835093383157e-13,0.9998675791597104,0.9998675791597104,0.0,0.0925643920050727,1.2259077927611493e-05,0.0,0.0,0.0,1600390.7503039523,266.8662589974348,0.0,1.0,1283641.7229796886,2601.636908519876,,,,,,,,,,,,,,,,,,,3.0,14598.376403318145,1533.9910302237356,0.3723598897657354,6.1796691888313084,3.104428375674038
505.0,-29.07289693873953,4.661425748972394,35.03724915603321,28.524172875937097,5.623205950405729,-25.60328664977655,-39.134500176273264,2.153595660383553,-6.285084468931416,-6.285084468936571,40.07515955401528,37864.884734711195,20598.032027224966,20598.032027224966,58462.91676193616,82250.15754350656,82271.61873449277,20598.032027224966,102869.65076171774,102869.65076171774,102869.65076171774,130129.5904281234,125735.8678356831,4393.722592440297,0.0,94711.4651236982,50326.5646486929,49316.55608333922,27259.93966640566,76576.49574974488,20704.828857397544,1534.0756287850968,0.0,0.8799309178220109,2.750681481626714,0.0014957518510113484,1.0,1.0,-6.285084468931416,337237.55185195815,1557776.444242492,4.619225930469128,1557776.444242492,4.619225930469128,0.7595331871887289,0.09257635627975543,3.573083435455551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573083435455551,1.2816226532378807,1.2819520762223133,2.787937172012794,5907.304324204874,14598.379918191391,6469.715344034861,0.00043149616566419863,26506.927933414725,2702.9544169940527,19338.41211667102,1971.9692368618257,0.7295606705254196,0.7295606705254196,32337.089328311766,32395.05729023726,0.9977637410252771,0.8,4280.2253321649105,4287.898129693729,0.9977637410252771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2883.5328393856857,3099.015535412006,7.143331869115533,4.661425748972394,-1.9418035058123113,6.603229254784705,3.103868344582182,3.5,0.8868195270234807,0.6,0.0002570224819251779,1.0001426953422505,0.0002569858112468885,198.15912275059327,0.0,7.216943679107113e-06,20.45281838658956,0.008008852812028568,8.693862561207473e-05,0.00017008385631310318,0.000607723809630751,0.09257635608336481,0.09257635608336481,0.09257635608336481,0.09256439147483225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.1035427994,595.2286868232135,0.0,0.09257635608336481,0.09257635627975543,0.09257635627975543,0.3723559093602117,0.3723559093602117,0.5,9.732443933395297,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27259.93966640566,20704.828857397544,0.7595331871887289,0.7634577188409791,0.4944713696282889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459529970603688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.48680970704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.43119661946633,261.43119661946633,-11.718803380533643,245.818075923984,277.04431731495504,112030.03812151747,112235.43742757467,-205.3993060571877,0.0,nan,277.04431731495504,3.8943173149550603,270.7990690367568,-2.3509309632431723,264.55382075858074,-8.596179241419236,258.30857248034835,-14.841427519651631,252.06332420217288,-21.086675797827098,245.818075923984,-27.33192407601598,1.0,1.0,25762.5980482374,25762.5980482374,276.45838256853347,3.3083825685334887,276.45838256853347,276.45838256853347,82236.47501638807,82271.61873449277,-35.14371810470766,0.0,8575.796259387458,8575.796259387458,0.9082024786929785,3590.948852632829,276.45838256853347,3.3083825685334887,1.0,0.002,0.13827491270011866,0.004913583895397597,0.00021368490771289702,0.0017863151003588572,0.1068424538564485,0.1068424538564485,0.0,8.071754202532144e-12,0.9998675656939807,0.9998675656939807,0.0,0.09256409599425772,1.2260285497703032e-05,0.0,0.0,0.0,1600389.1796531118,266.86491553106856,0.0,1.0,1283646.3148228277,2601.6182912725862,,,,,,,,,,,,,,,,,,,3.0,14598.379918191391,1534.0756287850968,0.3723559093602117,6.1796691888313084,3.103868344582182
