time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
506.0,-29.074276073954053,4.661443777247509,35.03727416444976,28.52230699444192,5.621798879765714,-25.604668578586157,-39.13583499435333,2.1521913844420673,-6.2864557791390325,-6.286455779148957,40.07521940483458,37865.14867220802,20597.836604070635,20597.836604070635,58462.98527627866,82249.94840832638,82271.41474389489,20597.836604070635,102869.25134796552,102869.25134796552,102869.25134796552,130130.41984418669,125736.86661440169,4393.553229785004,0.0,94711.46393023524,50327.03589340954,49316.031152028554,27261.16849622118,76577.19964824973,20705.644135347804,1534.1657757503058,0.0,0.8799233406486806,2.7505411497543935,0.0014957518510113484,1.0,1.0,-6.2864557791390325,337219.3309141145,1557779.028906133,4.619483185271131,1557779.028906133,4.619483185271131,0.7595288565205093,0.09257610433841981,3.57314618001968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57314618001968,1.2816292661416198,1.2819586438251445,2.7879717437919744,5907.377577656457,14598.38319468372,6469.6820296857,0.00043147943773920146,26506.46213688173,2702.9069189663883,19338.312537851984,1971.9590826482015,0.7295697342778985,0.7295697342778985,32337.543607770687,32395.05729023726,0.997781262096969,0.8,4280.285461832989,4287.898129693729,0.997781262096969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2883.2210308397944,3099.015535412006,7.144036611744301,4.661443777247509,-1.9429130482269636,6.604356825474473,3.1033089741593383,3.5,0.886659706902668,0.6,0.0002569858112468885,1.0001424684337274,0.0002569492040962334,198.1602540955371,0.0,7.266629440497816e-06,20.59362783437081,0.008016119441469067,8.69255906648042e-05,0.00017006022058208432,0.0006076500275461787,0.09257610434641243,0.09257610434641243,0.09257610434641243,0.09256431110649994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.09958065074,595.2280401074877,0.0,0.09257610434641243,0.09257610433841981,0.09257610433841981,0.3723519255315213,0.3723519255315213,0.5,9.73209013566288,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27261.16849622118,20705.644135347804,0.7595288565205093,0.7634515958382255,0.4944702711268899,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459612125956338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.627619154824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42984476191015,261.42984476191015,-11.72015523808983,245.8167035148453,277.04298600897846,112031.21586566206,112238.01729208954,-206.8014264274551,0.0,nan,277.04298600897846,3.8929860089784825,270.79772951015036,-2.352270489849616,264.55247301133323,-8.597526988666743,258.30721651248354,-14.842783487516442,252.0619600136699,-21.088039986330074,245.8167035148453,-27.333296485154676,1.0,1.0,25762.5980482374,25762.5980482374,276.45698747153887,3.306987471538889,276.45698747153887,276.45698747153887,82236.03512881513,82271.41474389489,-35.37961507975706,0.0,8575.796259387458,8575.796259387458,0.9081986289598956,3591.0119109197785,276.45698747153887,3.306987471538889,1.0,0.002,0.13828700639304417,0.0049132834495303835,0.00021370299379252665,0.0017862970061293467,0.10685149689626332,0.10685149689626332,0.0,-7.812674118756746e-14,0.999869364853339,0.999869364853339,0.0,0.09256401064545226,1.2093692967554134e-05,0.0,0.0,0.0,1600387.5764233866,266.86354422086094,0.0,1.0,1283651.0017977224,2601.5992885190835,,,,,,,,,,,,,,,,,,,4.0,14598.38319468372,1534.1657757503058,0.3723519255315213,6.1796691888313084,3.1033089741593383
507.0,-29.075658997675486,4.661464094754488,35.03729856986344,28.52062334949153,5.620545000925188,-25.60603859778129,-39.13715671570969,2.150924599913656,-6.287781742671086,-6.287781742670455,40.07525203637159,37865.285122195986,20597.561916024675,20597.561916024675,58462.84703822066,82249.70328813563,82270.94075969445,20597.561916024675,102868.50267571912,102868.50267571912,102868.50267571912,130130.74870891433,125737.36893841435,4393.379770499971,0.0,94711.46189952231,50327.416406751545,49315.60610307863,27262.2460331952,76577.85213627382,20706.352343334293,1534.247670453542,0.0,0.8799161088444356,2.7504054637728763,0.0014957518510113484,1.0,1.0,-6.287781742671086,337201.71324443456,1557780.4381036079,4.619728717019853,1557780.4381036079,4.619728717019853,0.7595248138440873,0.0925757924558937,3.5732028331759693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5732028331759693,1.2816352389044723,1.2819645712035355,2.7880029549049414,5907.443710259604,14598.38646944363,6469.652089041257,0.00043146435568178535,26506.041308419073,2702.864006405763,19338.223043262115,1971.9499567397752,0.7295779410529986,0.7295779410529986,32337.953783210487,32395.05729023726,0.9977970821767912,0.8,4280.339753772819,4287.898129693729,0.9977970821767912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2882.909488888254,3099.015535412006,7.144713351360809,4.661464094754488,-1.9439941844988091,6.605458279253297,3.102750122270619,3.5,0.8865000349344625,0.6,0.0002569492040962334,1.0001428614345476,0.0002569125012077577,198.1613885596074,0.0,7.254082275524371e-06,20.558069168836067,0.008023373523744591,8.69126853912011e-05,0.00017003651870503233,0.0006075749703802002,0.09257579234435669,0.09257579234435669,0.09257579234435669,0.09256392498534803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489035.9746458167,595.2274314262099,0.0,0.09257579234435669,0.0925757924558937,0.0925757924558937,0.37234795881807414,0.37234795881807414,0.5,9.73173411790583,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27262.2460331952,20706.352343334293,0.7595248138440873,0.7634432855884142,0.4944678397980262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459694150639923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.59206048929,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42849898732953,261.42849898732953,-11.721501012670444,245.81533036711215,277.04166760754885,112033.87612948309,112239.74701122333,-205.87088174025791,0.0,nan,277.04166760754885,3.891667607548868,270.7964001594653,-2.3535998405346845,264.5511327113793,-8.598867288620681,258.3058652632742,-14.844134736725778,252.06059781519753,-21.089402184802452,245.81533036711215,-27.334669632887824,1.0,1.0,25762.5980482374,25762.5980482374,276.45560623802425,3.305606238024268,276.45560623802425,276.45560623802425,82236.03796754478,82270.94075969445,-34.9027921496745,0.0,8575.796259387458,8575.796259387458,0.9081951529465171,3591.068847341849,276.45560623802425,3.305606238024268,1.0,0.002,0.1382991662304851,0.00491299099546434,0.00021372120193316775,0.0017862787984132822,0.10686060096658387,0.10686060096658387,0.0,3.4644986532383903e-13,0.9998686499342012,0.9998686499342012,0.0,0.09256363261946325,1.2159836430456338e-05,0.0,0.0,0.0,1600386.026183967,266.8622182573289,0.0,1.0,1283655.5337485848,2601.580914480957,,,,,,,,,,,,,,,,,,,3.0,14598.38646944363,1534.247670453542,0.37234795881807414,6.1796691888313084,3.102750122270619
508.0,-29.0770417826763,4.661486097296054,35.03732303023941,28.518795850127958,5.619171116351784,-25.607420492826336,-39.138487761933334,2.1495498251649017,-6.28914308464357,-6.289143084657897,40.07530243216924,37865.50813453401,20597.35971491518,20597.35971491518,58462.86784944919,82249.48460660114,82270.61942598237,20597.35971491518,102867.97914089754,102867.97914089754,102867.97914089754,130131.40804063638,125738.19839803537,4393.209642601011,0.0,94711.46012746879,50327.85624783508,49315.11542181523,27263.428899738832,76578.54432155406,20707.13477156908,1534.3354141890154,0.0,0.8799086199566052,2.7502661630119234,0.0014957518510113484,1.0,1.0,-6.28914308464357,337183.62626478163,1557782.6144555411,4.619982979933475,1557782.6144555411,4.619982979933475,0.7595205594908658,0.09257552252029351,3.5732643542923412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5732643542923412,1.2816417146617627,1.2819710015824513,2.788036869754477,5907.515571756098,14598.389622335946,6469.619376679464,0.00043144794053347977,26505.584456324304,2702.817420456966,19338.125263823604,1971.9399860119006,0.7295868270963357,0.7295868270963357,32338.39920177428,32395.05729023726,0.9978142616074797,0.8,4280.398710588654,4287.898129693729,0.9978142616074797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2882.5983262631503,3099.015535412006,7.145414443370095,4.661486097296054,-1.9450957480055129,6.606581845301567,3.10219199101397,3.5,0.8863405688611342,0.6,0.0002569125012077577,1.0001428487149084,0.0002568758068288611,198.1625229211976,0.0,7.2730953445023455e-06,20.611952206319646,0.008030646619089093,8.689969085923349e-05,0.0001700128103485242,0.0006075007149914456,0.0925755223723989,0.0925755223723989,0.0925755223723989,0.09256374252838236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489037.9230227952,595.2267997562212,0.0,0.0925755223723989,0.09257552252029351,0.09257552252029351,0.3723439798338831,0.3723439798338831,0.5,9.731380718715265,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27263.428899738832,20707.13477156908,0.7595205594908658,0.7634366566693019,0.4944662825599866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459776401535112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.64594352677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42714729268056,261.42714729268056,-11.722852707319419,245.81395554804578,277.040339037317,112035.38278500216,112242.15928789032,-206.7765028881842,0.0,nan,277.040339037317,3.8903390373170055,270.7950623394653,-2.354937660534688,264.5497856416116,-8.60021435838837,258.30450894374474,-14.845491056255241,252.05923224589893,-21.09076775410105,245.81395554804578,-27.336044451954194,1.0,1.0,25762.5980482374,25762.5980482374,276.454207426197,3.3042074261970242,276.454207426197,276.454207426197,82235.71391671416,82270.61942598237,-34.90550926821015,0.0,8575.796259387458,8575.796259387458,0.9081913782301562,3591.130676063803,276.454207426197,3.3042074261970242,1.0,0.002,0.13831124486378812,0.004912692466811832,0.0002137392689274129,0.001786260727924137,0.10686963446370645,0.10686963446370645,0.0,-3.148450250511914e-12,0.9998695266669897,0.9998695266669897,0.0,0.09256344388331511,1.2078636978393322e-05,0.0,0.0,0.0,1600384.434556033,266.8608569153564,0.0,1.0,1283660.1865825318,2601.562050536707,,,,,,,,,,,,,,,,,,,3.0,14598.389622335946,1534.3354141890154,0.3723439798338831,6.1796691888313084,3.10219199101397
509.0,-29.078425374793095,4.66151020208366,35.0373469804499,28.51702052811163,5.617838289518955,-25.608799008377815,-39.13981831921262,2.1482119219659475,-6.290474707347585,-6.29047470732672,40.075336641699856,37865.70559029841,20597.107434235004,20597.107434235004,58462.81302453341,82249.2610055258,82270.14513674674,20597.107434235004,102867.25257098174,102867.25257098174,102867.25257098174,130131.77159496798,125738.73481059144,4393.036784376538,0.0,94711.4616827236,50328.27903532639,49314.6473859969,27264.51902398625,76579.16640998315,20707.85167706747,1534.4180523874907,0.0,0.8799013510683911,2.750129908697689,0.0014957518510113484,1.0,1.0,-6.290474707347585,337165.9348770704,1557784.0918026117,4.620229776091035,1557784.0918026117,4.620229776091035,0.7595164858345572,0.09257521432882249,3.573323928666123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573323928666123,1.2816480188110633,1.2819772603197246,2.788069638636793,5907.585005085568,14598.39273190984,6469.58779486561,0.0004314320835298366,26505.142991074477,2702.7724035296947,19338.03086366854,1971.930359875038,0.7295954173942982,0.7295954173942982,32338.830524280216,32395.05729023726,0.997830897421092,0.8,4280.455801611828,4287.898129693729,0.997830897421092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2882.287443547103,3099.015535412006,7.1460976178306,4.66151020208366,-1.9461783927135672,6.607688594797227,3.1016344019385995,3.5,0.8861812576967427,0.6,0.0002568758068288611,1.000142933713167,0.00025683909586320287,198.1636579562292,0.0,7.271450699173288e-06,20.607291281457098,0.008037918069788267,8.688670289527315e-05,0.00016998910393358795,0.0006074261326984024,0.0925752143486936,0.0925752143486936,0.0925752143486936,0.09256337721522415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489039.8013073755,595.2261901029343,0.0,0.0925752143486936,0.09257521432882249,0.09257521432882249,0.3723400079582515,0.3723400079582515,0.5,9.731025616861416,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,27264.51902398625,20707.85167706747,0.7595164858345572,0.7634297389911517,0.4944648442316041,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459858645069308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.64128260191,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4257944135269,261.4257944135269,-11.72420558647309,245.81257959539116,277.0390092316635,112037.32586709433,112244.28357217972,-206.95770508538624,0.0,nan,277.0390092316635,3.889009231663522,270.7937233044198,-2.3562766955801635,264.54843737717556,-8.601562622824417,258.30315144987503,-14.846848550124946,252.05786552263635,-21.09213447736363,245.81257959539116,-27.33742040460882,1.0,1.0,25762.5980482374,25762.5980482374,276.4528204979657,3.3028204979657403,276.4528204979657,276.4528204979657,82235.4872463925,82270.14513674674,-34.6578903542395,0.0,8575.796259387458,8575.796259387458,0.908187722934945,3591.1905483094533,276.4528204979657,3.3028204979657403,1.0,0.002,0.13832337491793567,0.004912399169337003,0.00021375742835879025,0.0017862425790569172,0.10687871417939512,0.10687871417939512,0.0,7.415707371088986e-12,0.9998689708950645,0.9998689708950645,0.0,0.09256308428134977,1.213004747271342e-05,0.0,0.0,0.0,1600382.8776491247,266.8595252926524,0.0,1.0,1283664.7378065155,2601.5435987391797,,,,,,,,,,,,,,,,,,,3.0,14598.39273190984,1534.4180523874907,0.3723400079582515,6.1796691888313084,3.1016344019385995
510.0,-29.079765196544123,4.661536680388959,35.037370898978516,28.515169314947002,5.616448311754608,-25.610143846042583,-39.14111751420421,2.146826961457524,-6.291785321054988,-6.291785321006152,40.07538363040763,37865.9923856655,20596.82263250752,20596.82263250752,58462.815018173016,82249.0481767376,82269.90321753564,20596.82263250752,102866.72585004316,102866.72585004316,102866.72585004316,130132.37357219252,125739.50791289714,4392.865659295378,0.0,94711.44961087796,50328.75475934025,49314.105390597455,27265.64772214936,76579.75311274681,20708.597653593482,1534.5020367118484,0.0,0.8798941462334118,2.749995809272122,0.0014957518510113484,1.0,1.0,-6.291785321054988,337148.5233184388,1557786.1210209227,4.620474400089792,1557786.1210209227,4.620474400089792,0.7595124042026983,0.09257491299234365,3.573386902345328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573386902345328,1.281654542132818,1.2819837382640247,2.788104582689504,5907.659047340092,14598.395779221677,6469.553997809499,0.0004314151561084938,26504.672513551726,2702.7244281739154,19337.929842006128,1971.9200585323356,0.72960455678593,0.72960455678593,32339.2864564243,32395.05729023726,0.997848482471899,0.8,4280.516150033822,4287.898129693729,0.997848482471899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2881.9769125455655,3099.015535412006,7.146768783208244,4.661536680388959,-1.9472471973963827,6.608783877785342,3.1010774837116872,3.5,0.8860221382033392,0.6,0.00025683909586320287,1.0001384131857451,0.0002568035508656169,198.16475709487452,0.0,7.274779241939194e-06,20.616724371655675,0.008045192849030207,8.687402279902909e-05,0.0001699650730641738,0.0006073509659436854,0.09257491292092183,0.09257491292092183,0.09257491292092183,0.0925631718720072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.7275447558,595.2255654695463,0.0,0.09257491292092183,0.09257491299234365,0.09257491299234365,0.37233602589004433,0.37233602589004433,0.5,9.730673391084663,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27265.64772214936,20708.597653593482,0.7595124042026983,0.7634239161374601,0.4944648010279711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459940937498448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.65071569211,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4244393488079,261.4244393488079,-11.725560651192097,245.81120975602582,277.03766894158383,112038.97287577813,112246.26491918266,-207.29204340457304,0.0,nan,277.03766894158383,3.887668941583854,270.79237710449064,-2.357622895509337,264.5470852673935,-8.60291473260645,258.3017934302303,-14.848206569769673,252.0565015931231,-21.093498406876876,245.81120975602582,-27.33879024397416,1.0,1.0,25762.5980482374,25762.5980482374,276.45148167475287,3.3014816747528926,276.45148167475287,276.45148167475287,82234.91545809069,82269.90321753564,-34.987759444949916,0.0,8575.796259387458,8575.796259387458,0.9081838590433932,3591.2538368570545,276.45148167475287,3.3014816747528926,1.0,0.002,0.13833540494107638,0.004912110099082297,0.00021377544235316116,0.0017862245658843007,0.10688772117658057,0.10688772117658057,0.0,8.237461927851353e-12,0.9998700509676974,0.9998700509676974,0.0,0.0925628829719848,1.203002035884945e-05,0.0,0.0,0.0,1600381.345280814,266.858214678945,0.0,1.0,1283669.2171924901,2601.525438374668,,,,,,,,,,,,,,,,,,,3.0,14598.395779221677,1534.5020367118484,0.37233602589004433,6.1796691888313084,3.1010774837116872
511.0,-29.081154464409273,4.661565506184598,35.037394343542225,28.5135778709315,5.615279550213588,-25.611511062916446,-39.142434660438425,2.145636147588095,-6.293093672468785,-6.293093672451081,40.075417804662784,37866.05977092421,20596.54095279309,20596.54095279309,58462.600723717296,82248.76831196168,82269.47853145527,20596.54095279309,102866.01948424836,102866.01948424836,102866.01948424836,130132.74213308003,125740.04896629238,4392.693166787654,0.0,94711.43661153327,50329.102282789994,49313.70480971475,27266.722648831674,76580.42745854642,20709.304722213255,1534.5834261149978,0.0,0.8798870014924702,2.749861946470996,0.0014957518510113484,1.0,1.0,-6.293093672468785,337131.1425192172,1557787.596845347,4.620716986288354,1557787.596845347,4.620716986288354,0.7595083937636564,0.09257459337920343,3.573440944432776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573440944432776,1.2816601592531078,1.2819893112681067,2.788134528980921,5907.722499938149,14598.399657280104,6469.525581691442,0.00043140073039137826,26504.2680386501,2702.6831832124226,19337.84490432765,1971.9113972995517,0.7296124864164538,0.7296124864164538,32339.677722178913,32395.05729023726,0.9978635734252224,0.8,4280.56793903615,4287.898129693729,0.9978635734252224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2881.666780921757,3099.015535412006,7.1474401860595735,4.661565506184598,-1.9483134378994604,6.609878944084058,3.100521321670592,3.5,0.8858632347630263,0.6,0.0002568035508656169,1.0001435232880933,0.000256766698864723,198.1658968084465,0.0,7.043765812561513e-06,19.962032312799327,0.008052236614842768,8.686116924518535e-05,0.00016994238162043157,0.0006072790646768703,0.09257459276362745,0.09257459276362745,0.09257459276362745,0.09256282379233405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489043.59587280237,595.2249590533991,0.0,0.09257459276362745,0.09257459337920343,0.09257459337920343,0.3723320519716143,0.3723320519716143,0.5,9.730320318710032,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,27266.722648831674,20709.304722213255,0.7595083937636564,0.7634143953474739,0.4944613268373489,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460020627429848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.99602363325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4230981113464,261.4230981113464,-11.726901888653572,245.8098383888094,277.0363578338803,112042.43919854674,112247.61600345037,-205.1768049036309,0.0,nan,277.0363578338803,3.886357833880311,270.7910539448769,-2.358946055123056,264.5457500558782,-8.604249944121761,258.3004461668222,-14.849553833177765,252.0551422778118,-21.09485772218818,245.8098383888094,-27.34016161119058,1.0,1.0,25762.5980482374,25762.5980482374,276.4501238018329,3.3001238018329104,276.4501238018329,276.4501238018329,82235.09707723458,82269.47853145527,-34.38145422069647,0.0,8575.796259387458,8575.796259387458,0.9081805431486538,3591.30814915494,276.4501238018329,3.3001238018329104,1.0,0.002,0.13834746342261592,0.004911821297253775,0.00021379350122597472,0.0017862064948669435,0.10689675061298735,0.10689675061298735,0.0,-3.907081689430436e-12,0.9998697430540624,0.9998697430540624,0.0,0.09256253489539844,1.2058483804990323e-05,0.0,0.0,0.0,1600379.8155331286,266.8569063275312,0.0,1.0,1283673.6888134019,2601.5073096732112,,,,,,,,,,,,,,,,,,,3.0,14598.399657280104,1534.5834261149978,0.3723320519716143,6.1796691888313084,3.100521321670592
512.0,-29.082532747069056,4.661596347761846,35.037418667587815,28.51174893965947,5.613893540550211,-25.61289011832898,-39.14376912927253,2.1442509114847037,-6.294419595900592,-6.294419595878157,40.07549004920723,37866.305534205676,20596.299040291033,20596.299040291033,58462.60457449671,82248.5718277612,82269.54135326316,20596.299040291033,102865.8403935542,102865.8403935542,102865.8403935542,130133.81024470262,125741.28157935342,4392.528665349194,0.0,94711.44863978312,50329.55355990776,49313.21675541706,27267.96985114842,76581.18660656548,20710.135618675755,1534.6734044422933,0.0,0.8798796185044052,2.749726291055128,0.0014957518510113484,1.0,1.0,-6.294419595900592,337113.5290028205,1557790.7167519417,4.620967664394473,1557790.7167519417,4.620967664394473,0.759504126333172,0.0925743389340364,3.5735017719433104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5735017719433104,1.2816666842705755,1.2819957907268686,2.788167794169565,5907.792984881171,14598.402500107322,6469.493378931996,0.0004313846114052226,26503.820253677382,2702.6375218527614,19337.748648124652,1971.9015818984724,0.7296211815140708,0.7296211815140708,32340.11811311178,32395.05729023726,0.9978805591703257,0.8,4280.6262303810445,4287.898129693729,0.9978805591703257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2881.3570465882494,3099.015535412006,7.148124549395449,4.661596347761846,-1.9493892156718031,6.610985563433649,3.0999659119195915,3.5,0.8857045462627404,0.6,0.000256766698864723,1.0001423899490345,0.00025673014307273524,198.1670275213762,0.0,7.302809806326558e-06,20.696162991129466,0.008059539424649095,8.684814843881952e-05,0.00016991855042590347,0.0006072042410330048,0.09257433879762245,0.09257433879762245,0.09257433879762245,0.09256290785689468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489045.5994206691,595.2243104970847,0.0,0.09257433879762245,0.0925743389340364,0.0925743389340364,0.3723280713041987,0.3723280713041987,0.5,9.729977396921736,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,27267.96985114842,20710.135618675755,0.759504126333172,0.763406877916992,0.49445963443662955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460103259199677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.73015431158,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4217494359437,261.4217494359437,-11.728250564056282,245.80846569398437,277.03503317790205,112043.75425552827,112250.06888587623,-206.3146303479734,0.0,nan,277.03503317790205,3.8850331779020735,270.7897196811228,-2.3602803188771873,264.5444061843561,-8.605593815643886,258.29909268753886,-14.850907312461118,252.05377919075806,-21.096220809241913,245.80846569398437,-27.341534306015603,1.0,1.0,25762.5980482374,25762.5980482374,276.448805203884,3.298805203884001,276.448805203884,276.448805203884,82234.49443111966,82269.54135326316,-35.04692214350507,0.0,8575.796259387458,8575.796259387458,0.9081768108931229,3591.369280803027,276.448805203884,3.298805203884001,1.0,0.002,0.1383591848065423,0.004911530799810616,0.00021381103134470667,0.0017861889699021087,0.10690551567235333,0.10690551567235333,0.0,1.2468151511235703e-12,0.999873384152363,0.999873384152363,0.0,0.09256261755564284,1.1721378393563988e-05,0.0,0.0,0.0,1600378.265215013,266.8555804040994,0.0,1.0,1283678.220457422,2601.48893781336,,,,,,,,,,,,,,,,,,,3.0,14598.402500107322,1534.6734044422933,0.3723280713041987,6.1796691888313084,3.0999659119195915
513.0,-29.08391996319805,4.661629306951658,35.03744235098091,28.51007549269127,5.612663113952282,-25.61426165546879,-39.14509106017647,2.1430048054041424,-6.295735598145484,-6.295735598145404,40.07552022364006,37866.43449558674,20596.044912205052,20596.044912205052,58462.47940779179,82248.29673308978,82269.02439197765,20596.044912205052,102865.0693041827,102865.0693041827,102865.0693041827,130134.10170351193,125741.74195855996,4392.359744951978,0.0,94711.42930753359,50329.94064489919,49312.76518070489,27269.032399329226,76581.79758003412,20710.83325472039,1534.754384842547,0.0,0.8798724470570567,2.7495916559035263,0.0014957518510113484,1.0,1.0,-6.295735598145484,337096.04799412895,1557792.0198460105,4.621211162562018,1557792.0198460105,4.621211162562018,0.7595001154213981,0.09257402486901309,3.57355919978012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57355919978012,1.2816725610001725,1.2820016221104977,2.7881998168014452,5907.8608369955155,14598.405516695891,6469.462498327312,0.00043136911192081644,26503.3889219916,2702.593538261445,19337.65634393072,1971.8921694901646,0.7296295730650884,0.7296295730650884,32340.53388904459,32395.05729023726,0.9978965955753885,0.8,4280.681263617402,4287.898129693729,0.9978965955753885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2881.04765600245,3099.015535412006,7.148803966950951,4.661629306951658,-1.9504579510269018,6.61208725797856,3.0994111583057022,3.5,0.8855460452302006,0.6,0.00025673014307273524,1.0001433145460115,0.0002566933551810733,198.16816557448342,0.0,7.244152636904453e-06,20.52992857298722,0.008066783577286,8.683525174734406e-05,0.00016989489132539118,0.0006071294518914953,0.09257402484218871,0.09257402484218871,0.09257402484218871,0.09256250529861301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489047.4122624813,595.2237219420551,0.0,0.09257402484218871,0.09257402486901309,0.09257402486901309,0.3723241279732067,0.3723241279732067,0.5,9.729631816963183,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27269.032399329226,20710.83325472039,0.7595001154213981,0.7633991529996904,0.4944573735816697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460185238471719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.56391989344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.42040800675414,261.42040800675414,-11.729591993245833,245.80709178429566,277.0337242292116,112046.6175421278,112251.82368209319,-205.2061399653859,0.0,nan,277.0337242292116,3.883724229211623,270.78839774023464,-2.361602259765334,264.5430712512455,-8.606928748754456,258.2977447622584,-14.852255237741588,252.05241827327902,-21.09758172672096,245.80709178429566,-27.342908215704313,1.0,1.0,25762.5980482374,25762.5980482374,276.44742892018394,3.297428920183961,276.44742892018394,276.44742892018394,82234.52766781668,82269.02439197765,-34.49672416097019,0.0,8575.796259387458,8575.796259387458,0.9081732872122208,3591.4269957790207,276.44742892018394,3.297428920183961,1.0,0.002,0.13837099323195726,0.004911241751650132,0.00021382870024346066,0.0017861713075208927,0.10691435012173033,0.10691435012173033,0.0,7.764353396333412e-12,0.9998724434642251,0.9998724434642251,0.0,0.09256221644709806,1.1808421915030524e-05,0.0,0.0,0.0,1600376.726472308,266.8542644018545,0.0,1.0,1283682.7181600074,2601.4707037409303,,,,,,,,,,,,,,,,,,,3.0,14598.405516695891,1534.754384842547,0.3723241279732067,6.1796691888313084,3.0994111583057022
514.0,-29.085307042463878,4.661663834751559,35.037466121598584,28.508290915656858,5.61131520393262,-25.615644817838174,-39.14642612272871,2.141652977722883,-6.297083715417557,-6.29708371543342,40.07557011061172,37866.632805680165,20595.85671855709,20595.85671855709,58462.48952423726,82248.08852031516,82268.698367145,20595.85671855709,102864.55508570209,102864.55508570209,102864.55508570209,130134.75925653479,125742.56496468003,4392.194291854763,0.0,94711.44130914906,50330.35908672682,49312.31358046915,27270.2041708327,76582.51775130184,20711.608148295163,1534.841315137286,0.0,0.8798650286054923,2.749453740585058,0.0014957518510113484,1.0,1.0,-6.297083715417557,337078.1411267113,1557794.174237449,4.621463050171079,1557794.174237449,4.621463050171079,0.759495895907065,0.09257375446343906,3.5736185501679123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5736185501679123,1.2816789304703269,1.282007946063252,2.788232267231335,5907.929595562507,14598.408308374539,6469.431088074792,0.0004313533878197525,26502.952114097036,2702.5489962522406,19337.562456583968,1971.8825956451967,0.7296380559167307,0.7296380559167307,32340.963582788587,32395.05729023726,0.9979131688421551,0.8,4280.738139053205,4287.898129693729,0.9979131688421551,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2880.738628245372,3099.015535412006,7.149505518000365,4.661663834751559,-1.9515452104108917,6.613209045162451,3.0988570949075656,3.5,0.8853877414021616,0.6,0.0002566933551810733,1.0001433020275066,0.0002566565757733921,198.16930352670028,0.0,7.290189005997757e-06,20.660395642997646,0.008074073766291998,8.682222874061621e-05,0.0001698711264404571,0.0006070546085855364,0.09257375382250198,0.09257375382250198,0.09257375382250198,0.0925623246654542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.30744814745,595.2231075542427,0.0,0.09257375382250198,0.09257375446343906,0.09257375446343906,0.37232017071829593,0.37232017071829593,0.5,9.729288937191658,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27270.2041708327,20711.608148295163,0.759495895907065,0.7633921061996352,0.4944553132694108,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460267749992601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.69438696345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41906183839166,261.41906183839166,-11.730938161608321,245.80571583621833,277.032407840563,112048.24425780826,112254.17537638704,-205.93111857875542,0.0,nan,277.032407840563,3.882407840563019,270.78706943969473,-2.3629305603052444,264.5417310388118,-8.608268961188173,258.2963926379675,-14.853607362032506,252.0510542370945,-21.098945762905487,245.80571583621833,-27.34428416378165,1.0,1.0,25762.5980482374,25762.5980482374,276.4460427860375,3.2960427860375034,276.4460427860375,276.4460427860375,82234.26408616807,82268.698367145,-34.434280976929585,0.0,8575.796259387458,8575.796259387458,0.9081696455435644,3591.486642918752,276.4460427860375,3.2960427860375034,1.0,0.002,0.13838271773900493,0.004910947191400605,0.00021384622523604646,0.0017861537695414956,0.10692311261802323,0.10692311261802323,0.0,-5.222457882814169e-12,0.9998733495173725,0.9998733495173725,0.0,0.09256202995275763,1.1724510681434188e-05,0.0,0.0,0.0,1600375.1501533135,266.8529162845824,0.0,1.0,1283687.3255875208,2601.4520250248347,,,,,,,,,,,,,,,,,,,3.0,14598.408308374539,1534.841315137286,0.37232017071829593,6.1796691888313084,3.0988570949075656
515.0,-29.086696454254156,4.661700557678417,35.03748957892189,28.50661565260964,5.610073391657957,-25.617019469609055,-39.147752384282626,2.1403964060762424,-6.2983886319368025,-6.298388631956135,40.07560861364171,37866.76222270483,20595.593267996104,20595.593267996104,58462.35549070093,82247.83237024317,82268.32311642672,20595.593267996104,102863.91638442283,102863.91638442283,102863.91638442283,130135.20858524423,125743.18162083981,4392.026964404409,0.0,94711.43529204346,50330.73922369277,49311.884520389656,27271.2922008214,76583.17672121106,20712.324825261563,1534.9232465595958,0.0,0.8798578844174318,2.74932025000085,0.0014957518510113484,1.0,1.0,-6.2983886319368025,337060.8088012536,1557795.8370072015,4.6217056279769055,1557795.8370072015,4.6217056279769055,0.7594918741928084,0.0925734456987055,3.5736753122127523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5736753122127523,1.2816848564965813,1.282013826468693,2.788263662552125,5907.996118479925,14598.411056554474,6469.4007175878,0.0004313381774879374,26502.529473893344,2702.5058989454446,19337.471677165955,1971.8733387207615,0.7296462662635497,0.7296462662635497,32341.374535727962,32395.05729023726,0.9979290193285013,0.8,4280.792533904998,4287.898129693729,0.9979290193285013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2880.429872981019,3099.015535412006,7.150180416189505,4.661700557678417,-1.9526053795474478,6.614305937225865,3.0983035596387887,3.5,0.8852295884682253,0.6,0.0002566565757733921,1.000143544648709,0.00025661973938305053,198.17044340392624,0.0,7.288549604310943e-06,20.65574957861721,0.008081362315896309,8.680929337143206e-05,0.00016984728240196004,0.0006069790399663121,0.09257344559346345,0.09257344559346345,0.09257344559346345,0.09256201986615148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489051.14697710215,595.2225107209428,0.0,0.09257344559346345,0.0925734456987055,0.0925734456987055,0.37231622099861167,0.37231622099861167,0.5,9.728946178557795,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,1.9326762412674725e-11,27271.2922008214,20712.324825261563,0.7594918741928084,0.763383787323473,0.49445274855276355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460350254268095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.68974089907,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41772122572735,261.41772122572735,-11.732278774272629,245.80433878201575,277.03110366943986,112050.92766892583,112256.0089007363,-205.0812318104791,0.0,nan,277.03110366943986,3.881103669439881,270.7857506919416,-2.3642493080583904,264.5403977144562,-8.609602285543758,258.29504473700064,-14.85495526299934,252.04969175950984,-21.100308240490136,245.80433878201575,-27.34566121798423,1.0,1.0,25762.5980482374,25762.5980482374,276.44469411256125,3.294694112561274,276.44469411256125,276.44469411256125,82234.18964454347,82268.32311642672,-34.13347188325133,0.0,8575.796259387458,8575.796259387458,0.908166162670586,3591.543688773816,276.44469411256125,3.294694112561274,1.0,0.002,0.13839442976928015,0.004910660604597132,0.000213863749864893,0.0017861362553608273,0.1069318749324465,0.1069318749324465,0.0,5.225720463991612e-12,0.999873484004882,0.999873484004882,0.0,0.09256173367710142,1.1712021604077311e-05,0.0,0.0,0.0,1600373.6243231546,266.8516113680632,0.0,1.0,1283691.7853354935,2601.4339451919186,,,,,,,,,,,,,,,,,,,3.0,14598.411056554474,1534.9232465595958,0.37231622099861167,6.1796691888313084,3.0983035596387887
516.0,-29.08808569649438,4.661739013013725,35.03751313144845,28.504832123313122,5.608732115535163,-25.618403915304707,-39.14908765638245,2.1390503333484596,-6.299719899139802,-6.299719899140601,40.075658272182494,37866.957198274315,20595.38536748978,20595.38536748978,58462.34256576409,82247.61309473554,82268.02884784712,20595.38536748978,102863.4142153369,102863.4142153369,102863.4142153369,130135.86464198337,125744.00209354649,4391.862548436876,0.0,94711.44077454015,50331.15886825562,49311.42434031615,27272.450426646465,76583.87476696262,20713.09077442707,1535.0091459334221,0.0,0.8798505564136664,2.7491840690646714,0.0014957518510113484,1.0,1.0,-6.299719899139802,337043.1271991594,1557797.981536305,4.621954449810808,1557797.981536305,4.621954449810808,0.7594877046394558,0.09257316724693615,3.5737350599701774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5737350599701774,1.281691199393465,1.2820201237782725,2.7882964801984884,5908.06565513456,14598.413711770194,6469.368874773307,0.0004313222635698808,26502.087923476487,2702.460873333553,19337.376496862515,1971.863633030904,0.7296548314494414,0.7296548314494414,32341.807103591833,32395.05729023726,0.997945703558535,0.8,4280.849789767145,4287.898129693729,0.997945703558535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2880.1214971582185,3099.015535412006,7.150873804390198,4.661739013013725,-1.953680514401949,6.615419527415674,3.097750744112977,3.5,0.8850716411751363,0.6,0.00025661973938305053,1.00014352875778,0.00025658291235637246,198.17158315347956,0.0,7.299883807386796e-06,20.68787071013418,0.008088662199703696,8.679627191942704e-05,0.0001698234674636235,0.0006069040796804559,0.0925731672123477,0.0925731672123477,0.0925731672123477,0.0925618439308221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489053.02572707867,595.2219016696519,0.0,0.0925731672123477,0.09257316724693615,0.09257316724693615,0.3723122684991101,0.3723122684991101,0.5,9.728606477792423,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27272.450426646465,20713.09077442707,0.7594877046394558,0.7633766604740148,0.4944507876299003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460432898180946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.72186203059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41637613187055,261.41637613187055,-11.733623868129428,245.8029599478606,277.02979231588165,112052.61503800556,112258.38178219875,-205.76674419317226,0.0,nan,277.02979231588165,3.879792315881673,270.78442584226565,-2.365574157734329,264.53905936866204,-8.61094063133794,258.2936928950812,-14.856307104918756,252.04832642147232,-21.101673578527652,245.8029599478606,-27.34704005213939,1.0,1.0,25762.5980482374,25762.5980482374,276.4433285315276,3.2933285315276066,276.4433285315276,276.4433285315276,82233.86928954,82268.02884784712,-34.15955830711755,0.0,8575.796259387458,8575.796259387458,0.9081624965735341,3591.603735270028,276.4433285315276,3.2933285315276066,1.0,0.002,0.13840604413148025,0.004910369624529035,0.00021388111187697879,0.001786118889350483,0.10694055593848939,0.10694055593848939,0.0,1.227461708663835e-12,0.9998745385361688,0.9998745385361688,0.0,0.09256155288186187,1.1614365074290095e-05,0.0,0.0,0.0,1600372.067656286,266.8502801008602,0.0,1.0,1283696.3351070234,2601.4155005894477,,,,,,,,,,,,,,,,,,,3.0,14598.413711770194,1535.0091459334221,0.3723122684991101,6.1796691888313084,3.097750744112977
517.0,-29.089471392855298,4.661779885406351,35.03753654777571,28.50307768620553,5.607406796049752,-25.61978357397883,-39.15041842320932,2.1377189772390164,-6.301003905891719,-6.301003905893843,40.07570144926805,37867.13267727709,20595.095311040586,20595.095311040586,58462.22798831768,82247.40487344284,82267.76394480036,20595.095311040586,102862.85925584094,102862.85925584094,102862.85925584094,130136.40141391831,125744.70391688678,4391.697497031533,0.0,94711.45627772644,50331.55707785103,49310.99911097267,27273.54215807737,76584.54126905004,20713.81124010313,1535.0907686919627,0.0,0.8798435059879843,2.7490527276464642,0.0014957518510113484,1.0,1.0,-6.301003905891719,337026.07399065496,1557799.8461622994,4.622193849029895,1557799.8461622994,4.622193849029895,0.7594837194247062,0.09257285760367705,3.5737932339431793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5737932339431793,1.2816974738147735,1.2820263526062408,2.7883282185977465,5908.132904994084,14598.41632406884,6469.338096332446,0.00043130687531118384,26501.660862238983,2702.4173252067712,19337.28449804309,1971.8542517621297,0.7296631180423832,0.7296631180423832,32342.228276022142,32395.05729023726,0.997961948317993,0.8,4280.905537298629,4287.898129693729,0.997961948317993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2879.813425024811,3099.015535412006,7.151538058707102,4.661779885406351,-1.9547259886058335,6.6165058740121845,3.0971985124019255,3.5,0.8849138606862644,0.6,0.00025658291235637246,1.000143164011892,0.0002565461841754103,198.1727200053374,0.0,7.298070179628222e-06,20.68273088906638,0.008095960269883325,8.678329619851675e-05,0.0001697996161578557,0.0006068287193510937,0.09257285762400216,0.09257285762400216,0.09257285762400216,0.09256160175537641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489054.86333793413,595.2213056887837,0.0,0.09257285762400216,0.09257285760367705,0.09257285760367705,0.3723083249958371,0.3723083249958371,0.5,9.728268805512819,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27273.54215807737,20713.81124010313,0.7594837194247062,0.763368520847221,0.4944487758207708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460515532906815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.716722209516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.41502914453946,261.41502914453946,-11.734970855460517,245.80158041489634,277.02847787418455,112054.49106850548,112260.547466916,-206.05639841052826,0.0,nan,277.02847787418455,3.8784778741845685,270.78309838231655,-2.3669016176834248,264.53771889046567,-8.612281109534308,258.2923393986163,-14.857660601383657,252.04695990675734,-21.10304009324264,245.80158041489634,-27.348419585103642,1.0,1.0,25762.5980482374,25762.5980482374,276.4420136351591,3.292013635159151,276.4420136351591,276.4420136351591,82233.45098752799,82267.76394480036,-34.31295727237011,0.0,8575.796259387458,8575.796259387458,0.9081589270203924,3591.6622001128953,276.4420136351591,3.292013635159151,1.0,0.002,0.13841758191760245,0.004910087574344905,0.00021389837626367952,0.0017861016256603538,0.10694918813183976,0.10694918813183976,0.0,1.924033415229287e-12,0.9998753653782392,0.9998753653782392,0.0,0.0925613198205843,1.153778309275271e-05,0.0,0.0,0.0,1600370.56622768,266.84899609410826,0.0,1.0,1283700.7233276914,2601.3977110863157,,,,,,,,,,,,,,,,,,,4.0,14598.41632406884,1535.0907686919627,0.3723083249958371,6.1796691888313084,3.0971985124019255
518.0,-29.090855248643525,4.6618232521531375,35.037559974709,28.50136774303394,5.6061373835221415,-25.621155985399827,-39.15174437044186,2.1364381202591542,-6.302278812986174,-6.302278812932216,40.07574858969289,37867.29646895357,20594.79601413025,20594.79601413025,58462.09248308382,82247.15380091108,82267.57041820313,20594.79601413025,102862.36643233338,102862.36643233338,102862.36643233338,130137.01182625857,125745.47758715745,4391.534239101129,0.0,94711.44808741004,50331.96321301992,49310.53874932236,27274.645393925195,76585.18414324755,20714.540478720428,1535.1727352005573,0.0,0.8798364890535355,2.748922321938011,0.0014957518510113484,1.0,1.0,-6.302278812986174,337009.1423077737,1557801.8819488462,4.62243211350683,1557801.8819488462,4.62243211350683,0.7594797358331236,0.09257255120155955,3.573851329953225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573851329953225,1.2817035129747019,1.2820323462387058,2.788360407672352,5908.20110978059,14598.418961095193,6469.306873405136,0.00043129126721134316,26501.227763341132,2702.373161409975,19337.19117062392,1971.8447350138854,0.7296715210067682,0.7296715210067682,32342.64888264181,32395.05729023726,0.9979781713067278,0.8,4280.961209937873,4287.898129693729,0.9979781713067278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2879.5057734878183,3099.015535412006,7.152198201424224,4.6618232521531375,-1.955764691577074,6.617587943730212,3.0966470739287235,3.5,0.8847563068367782,0.6,0.0002565461841754103,1.000142975454001,0.00025650950961181795,198.17385535849994,0.0,7.278523522121034e-06,20.62733566169101,0.008103238793405446,8.677036925444025e-05,0.00016977581492097005,0.0006067535219492014,0.09257255108235234,0.09257255108235234,0.09257255108235234,0.09256141485813499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489056.7028320117,595.2207092889956,0.0,0.09257255108235234,0.09257255120155955,0.09257255120155955,0.3723043863905807,0.3723043863905807,0.5,9.727934718331099,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,27274.645393925195,20714.540478720428,0.7594797358331236,0.7633603436107737,0.4944467639866908,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460597957611752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.66132698214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4136858578045,261.4136858578045,-11.736314142195454,245.80020113637067,277.027170579243,112056.96730688447,112262.45760740661,-205.49030052213863,0.0,nan,277.027170579243,3.877170579243,270.78177669065053,-2.368223309349446,264.5363828020958,-8.613617197904205,258.2909889135235,-14.859011086476471,252.04559502494365,-21.104404975056326,245.80020113637067,-27.349798863629303,1.0,1.0,25762.5980482374,25762.5980482374,276.44071616151683,3.2907161615168548,276.44071616151683,276.44071616151683,82233.11957878804,82267.57041820313,-34.45083941509074,0.0,8575.796259387458,8575.796259387458,0.9081553622285734,3591.7205866029913,276.44071616151683,3.2907161615168548,1.0,0.002,0.13842899815363588,0.004909807693546723,0.0002139154567346146,0.0017860845415295025,0.1069577283673073,0.1069577283673073,0.0,-1.7358831386204976e-12,0.9998766779627111,0.9998766779627111,0.0,0.09256113496594834,1.14162356112102e-05,0.0,0.0,0.0,1600369.0754163119,266.8477211870138,0.0,1.0,1283705.0804179194,2601.380047956705,,,,,,,,,,,,,,,,,,,3.0,14598.418961095193,1535.1727352005573,0.3723043863905807,6.1796691888313084,3.0966470739287235
