time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
519.0,-29.09224247262552,4.661868680889669,35.0375834947519,28.499685984011762,5.6048785240882655,-25.62253037293494,-39.153070527221985,2.1351664246141393,-6.303577493639921,-6.303577493627382,40.0757981263451,37867.42761528093,20594.548549951265,20594.548549951265,58461.9761652322,82246.92114125533,82267.33953865449,20594.548549951265,102861.88808860574,102861.88808860574,102861.88808860574,130137.66597790622,125746.29245945624,4391.37351844998,0.0,94711.45651545865,50332.3363111199,49310.13356037638,27275.777889300472,76585.91144967685,20715.28952375446,1535.256655895791,0.0,0.879829335173258,2.7487894895400493,0.0014957518510113484,1.0,1.0,-6.303577493639921,336991.89558219805,1557804.0212207898,4.6226750305952535,1557804.0212207898,4.6226750305952535,0.7594756640059198,0.09257226332715633,3.5739074771476207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5739074771476207,1.2817095094258182,1.2820382972196849,2.7883911688762177,5908.2662890803385,14598.421588804475,6469.277080225208,0.0004312763578693743,26500.813779054242,2702.3309467610493,19337.102116815357,1971.8356540526436,0.7296795592027837,0.7296795592027837,32343.055378821646,32395.05729023726,0.9979938500994961,0.8,4281.015014880819,4287.898129693729,0.9979938500994961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2879.198557894674,3099.015535412006,7.152875404678724,4.661868680889669,-1.956816621833858,6.618685302723527,3.0960964560396818,3.5,0.8845989874399091,0.6,0.00025650950961181795,1.000143325090086,0.0002564727506317291,198.17499348640106,0.0,7.267939660685763e-06,20.59734099838345,0.008110506733066132,8.6757442047496e-05,0.00016975206756432193,0.0006066781835293982,0.09257226332542604,0.09257226332542604,0.09257226332542604,0.09256124917980085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489058.5362634972,595.2201149794492,0.0,0.09257226332542604,0.09257226332715633,0.09257226332715633,0.3723004589439332,0.3723004589439332,0.5,9.727604291778924,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27275.777889300472,20715.28952375446,0.7594756640059198,0.7633515754871764,0.4944437808272727,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460680273726487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.63133231884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4123462519755,261.4123462519755,-11.737653748024456,245.79882158015872,277.0258709237978,112059.42589500225,112264.35310466081,-204.92720965854937,0.0,nan,277.0258709237978,3.8758709237978337,270.7804610550512,-2.369538944948772,264.53505118633745,-8.614948813662522,258.28964131761893,-14.860358682381047,252.0442314488887,-21.105768551111282,245.79882158015872,-27.35117841984126,1.0,1.0,25762.5980482374,25762.5980482374,276.43939055859295,3.28939055859297,276.43939055859295,276.43939055859295,82232.93779928314,82267.33953865449,-34.401739371343865,0.0,8575.796259387458,8575.796259387458,0.9081519169954285,3591.777014533359,276.43939055859295,3.28939055859297,1.0,0.002,0.13844029603303334,0.004909524026644798,0.00021393234375616965,0.0017860676551845118,0.10696617187808483,0.10696617187808483,0.0,-1.0593184315843551e-12,0.9998779560960204,0.9998779560960204,0.0,0.09256096544673965,1.1297880416676445e-05,0.0,0.0,0.0,1600367.556781514,266.84642250636006,0.0,1.0,1283709.5187238266,2601.362055765701,,,,,,,,,,,,,,,,,,,4.0,14598.421588804475,1535.256655895791,0.3723004589439332,6.1796691888313084,3.0960964560396818
520.0,-29.093634026814588,4.661915754428682,35.03760688038829,28.49798861369493,5.603619022545967,-25.62390872185476,-39.15440111942587,2.1338937166155616,-6.304899793619654,-6.304899793643431,40.075841292457795,37867.57343871613,20594.351191892256,20594.351191892256,58461.92463060838,82246.66765806971,82266.9499830017,20594.351191892256,102861.30117489396,102861.30117489396,102861.30117489396,130138.20283178719,125746.98939884477,4391.213432942413,0.0,94711.45044474372,50332.7306646509,49309.688644547576,27276.901656893227,76586.5903014408,20716.030884246728,1535.3407189682332,0.0,0.8798220782404147,2.7486542465052097,0.0014957518510113484,1.0,1.0,-6.304899793619654,336974.3359001095,1557805.8853784814,4.6229214495440605,1557805.8853784814,4.6229214495440605,0.7594715538013284,0.09257198084971452,3.573965056594958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.573965056594958,1.2817155108197358,1.2820442530360894,2.7884230364889535,5908.333812727717,14598.42410290908,6469.246123177154,0.0004312608983960812,26500.38513106747,2702.287236830872,19337.009584127078,1971.8262183443967,0.7296878701380654,0.7296878701380654,32343.472242943724,32395.05729023726,0.9980099288409583,0.8,4281.070192152875,4287.898129693729,0.9980099288409583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2878.8917078766685,3099.015535412006,7.153569248730671,4.661915754428682,-1.9578819188847163,6.619797673313398,3.095546532462124,3.5,0.8844418664177497,0.6,0.0002564727506317291,1.0001437741402033,0.00025643588178330843,198.17613517840584,0.0,7.28471063967888e-06,20.644869952849945,0.008117791443705811,8.674447339351878e-05,0.0001697282772382103,0.000606602931965425,0.09257198071627336,0.09257198071627336,0.09257198071627336,0.09256099956658914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.33412881516,595.2195319319841,0.0,0.09257198071627336,0.09257198084971452,0.09257198084971452,0.3722965429928843,0.3722965429928843,0.5,9.727274849528959,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,27276.901656893227,20716.030884246728,0.7594715538013284,0.763344136362584,0.49444130218712373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446076279108641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.6788612733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.411009205772,261.411009205772,-11.73899079422796,245.79744104297413,277.0245773685735,112061.85560311328,112266.39125135634,-204.5356482430665,0.0,nan,277.0245773685735,3.8745773685735116,270.7791501034403,-2.370849896559662,264.5337228383308,-8.616277161669188,258.2882955732178,-14.861704426782183,252.04286830809588,-21.1071316919041,245.79744104297413,-27.35255895702585,1.0,1.0,25762.5980482374,25762.5980482374,276.43802283356433,3.288022833564355,276.43802283356433,276.43802283356433,82232.8674530103,82266.9499830017,-34.0825299913995,0.0,8575.796259387458,8575.796259387458,0.9081483838564,3591.8348818779327,276.43802283356433,3.288022833564355,1.0,0.002,0.13845156537434902,0.004909236196468575,0.00021394917619204525,0.0017860508189584017,0.10697458809602263,0.10697458809602263,0.0,-4.8495530508008144e-12,0.999878263973372,0.999878263973372,0.0,0.09256071150458879,1.1269345125729082e-05,0.0,0.0,0.0,1600366.0105023265,266.8451002063803,0.0,1.0,1283714.0377165333,2601.3437366670732,,,,,,,,,,,,,,,,,,,3.0,14598.42410290908,1535.3407189682332,0.3722965429928843,6.1796691888313084,3.095546532462124
521.0,-29.095026695452344,4.661964576052096,35.03763020053994,28.49629099890592,5.6023408068081215,-25.62528994526862,-39.15573216564951,2.132604055589584,-6.306212656863863,-6.306212656866061,40.07588617671226,37867.7021616355,20594.14143293296,20594.14143293296,58461.84359456846,82246.44880090575,82266.60716768485,20594.14143293296,102860.74860061781,102860.74860061781,102860.74860061781,130138.77235007586,125747.71835700332,4391.053993072538,0.0,94711.46788993316,50333.09594587197,49309.302160067986,27278.02374945805,76587.32590952603,20716.77156644468,1535.424476467107,0.0,0.8798148650655583,2.7485199738459953,0.0014957518510113484,1.0,1.0,-6.306212656863863,336956.90224591724,1557807.823736135,4.623166385234687,1557807.823736135,4.623166385234687,0.759467465705109,0.0925716963052908,3.5740212649035095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5740212649035095,1.281721591429128,1.2820502879470141,2.7884536617023454,5908.39870387997,14598.426484024407,6469.216355923014,0.0004312460388829602,26499.973243021584,2702.24523593904,19336.920607812426,1971.8171452853346,0.7296958540478733,0.7296958540478733,32343.879178989162,32395.05729023726,0.9980256246995157,0.8,4281.124055317632,4287.898129693729,0.9980256246995157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2878.585155197836,3099.015535412006,7.154258193733231,4.661964576052096,-1.9589406529056355,6.6209052289577315,3.0949971807812084,3.5,0.884284908794631,0.6,0.00025643588178330843,1.0001438909268479,0.0002563989882952398,198.17727779623294,0.0,7.3065258884815875e-06,20.706694367956818,0.008125097969594293,8.673150210701546e-05,0.00016970437967629297,0.00060652706171033,0.0925716963145806,0.0925716963145806,0.0925716963145806,0.09256076830763837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489062.1324605647,595.2189488163908,0.0,0.0925716963145806,0.0925716963052908,0.0925716963052908,0.37229262784149897,0.37229262784149897,0.5,9.726947034160826,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27278.02374945805,20716.77156644468,0.759467465705109,0.763335746486703,0.4944382338974635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460845566923204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.74068568841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4096724511955,261.4096724511955,-11.740327548804487,245.79605934054473,277.02328556184887,112064.01192507937,112268.50295917531,-204.4910340959263,0.0,nan,277.02328556184887,3.8732855618488884,270.7778403175782,-2.3721596824217954,264.5323950733099,-8.617604926690092,258.28694982907587,-14.863050170924112,252.04150458481547,-21.108495415184507,245.79605934054473,-27.353940659455247,1.0,1.0,25762.5980482374,25762.5980482374,276.43666999559105,3.286669995591069,276.43666999559105,276.43666999559105,82232.72378041911,82266.60716768485,-33.883387265741476,0.0,8575.796259387458,8575.796259387458,0.9081449348306945,3591.891371228027,276.43666999559105,3.286669995591069,1.0,0.002,0.13846277842360774,0.0049089504110819285,0.00021396592570566662,0.001786034094469429,0.1069829628528333,0.1069829628528333,0.0,2.017509553517427e-11,0.9998788719095006,0.9998788719095006,0.0,0.09256048327248305,1.1213032807746175e-05,0.0,0.0,0.0,1600364.475233649,266.8437873431361,0.0,1.0,1283718.5244256062,2601.3255486235034,,,,,,,,,,,,,,,,,,,3.0,14598.426484024407,1535.424476467107,0.37229262784149897,6.1796691888313084,3.0949971807812084
522.0,-29.09642478961778,4.662015156179528,35.03765330626901,28.494567435141676,5.601052494825163,-25.62667706115831,-39.15707162870092,2.1313047652912127,-6.307521907037142,-6.307521907044341,40.075926633441306,37867.85913337327,20593.93040403822,20593.93040403822,58461.78953741149,82246.21221073899,82266.20596070323,20593.93040403822,102860.13636474145,102860.13636474145,102860.13636474145,130139.26206711405,125748.36772414025,4390.894342973803,0.0,94711.47187618456,50333.4949098263,49308.86329595362,27279.125702372596,76587.98899832621,20717.497799673067,1535.5072013502172,0.0,0.8798076876047831,2.748386075871557,0.0014957518510113484,1.0,1.0,-6.307521907037142,336939.5172759454,1557809.5708911386,4.623410110768723,1557809.5708911386,4.623410110768723,0.7594634089710275,0.09257140433269613,3.5740791795008047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5740791795008047,1.28172771698078,1.282056367779691,2.7884855200914718,5908.466207983626,14598.42879642847,6469.185316635849,0.00043123056994009046,26499.544951159423,2702.2015623234665,19336.82782930594,1971.8076845106068,0.7297041464276127,0.7297041464276127,32344.298466858694,32395.05729023726,0.9980417970297457,0.8,4281.179553403513,4287.898129693729,0.9980417970297457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2878.278918838754,3099.015535412006,7.154946057954268,4.662015156179528,-1.9599963169376187,6.622011473117147,3.0944484348949866,3.5,0.8841281242557104,0.6,0.0002563989882952398,1.0001444531791928,0.00025636195599567215,198.17842487699724,0.0,7.3114510338545384e-06,20.720652229943763,0.008132409420628147,8.671845060670987e-05,0.0001696805376885299,0.0006064516769190763,0.09257140421441784,0.09257140421441784,0.09257140421441784,0.09256049067655453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489063.9073879568,595.2183731000223,0.0,0.09257140421441784,0.09257140433269613,0.09257140433269613,0.3722887160755899,0.3722887160755899,0.5,9.726619630507441,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27279.125702372596,20717.497799673067,0.7594634089710275,0.7633284318078797,0.4944360026766188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460928409954557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.7546435504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4083345241773,261.4083345241773,-11.741665475822685,245.7946756558312,277.0219933925215,112066.09472353823,112270.76511510691,-204.670391568721,0.0,nan,277.0219933925215,3.8719933925215173,270.7765298451867,-2.373470154813276,264.53106629783485,-8.618933702165123,258.2856027505126,-14.864397249487354,252.0401392031767,-21.109860796823284,245.7946756558312,-27.355324344168764,1.0,1.0,25762.5980482374,25762.5980482374,276.4353139617708,3.2853139617708393,276.4353139617708,276.4353139617708,82232.53562624064,82266.20596070323,-33.67033446258574,0.0,8575.796259387458,8575.796259387458,0.9081413810825768,3591.9495753983088,276.4353139617708,3.2853139617708393,1.0,0.002,0.1384739771838733,0.004908665231688777,0.00021398265464147253,0.001786017345350982,0.10699132732073625,0.10699132732073625,0.0,-7.545613439630117e-15,0.9998790257295092,0.9998790257295092,0.0,0.09256020557458867,1.1198758107461227e-05,0.0,0.0,0.0,1600362.9441656272,266.84247809296284,0.0,1.0,1283722.9987539055,2601.3074109508184,,,,,,,,,,,,,,,,,,,3.0,14598.42879642847,1535.5072013502172,0.3722887160755899,6.1796691888313084,3.0944484348949866
523.0,-29.097818127710894,4.66206754608983,35.03767615421185,28.49280513999986,5.599725204446641,-25.628063794503056,-39.158411126676924,2.129970869956235,-6.308824887613071,-6.308824887531811,40.0759654142708,37868.04360594518,20593.71324808342,20593.71324808342,58461.7568540286,82245.9964216528,82265.79395346476,20593.71324808342,102859.50720154817,102859.50720154817,102859.50720154817,130139.72333068728,125748.98888039438,4390.734450292911,0.0,94711.48395096546,50333.90592246966,49308.42003166199,27280.216129139113,76588.6361608011,20718.215995256716,1535.5892360919713,0.0,0.8798005497318231,2.7482528242084197,0.0014957518510113484,1.0,1.0,-6.308824887613071,336922.2162570788,1557811.2456714103,4.623652494564999,1557811.2456714103,4.623652494564999,0.7594593788106665,0.09257110640441774,3.5741379546079446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5741379546079446,1.281734004001075,1.282062608944027,2.788517698251647,5908.5343896437635,14598.430953718842,6469.153886360619,0.0004312149337426495,26499.112556318374,2702.157470320484,19336.733882109966,1971.7981045627168,0.729712507957153,0.729712507957153,32344.72398322497,32395.05729023726,0.9980582096525793,0.8,4281.235875910207,4287.898129693729,0.9980582096525793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2877.973002246377,3099.015535412006,7.155631144562224,4.66206754608983,-1.9610472832955912,6.623114829385421,3.0939003008601818,3.5,0.8839715145314805,0.6,0.00025636195599567215,1.0001439633789169,0.0002563250545747145,198.1795680671088,0.0,7.339002797885853e-06,20.798733929208506,0.008139748423426033,8.670540058135752e-05,0.00016965655541431463,0.0006063759339543479,0.09257110601498152,0.09257110601498152,0.09257110601498152,0.09256019688479848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489065.67361267895,595.2178001330547,0.0,0.09257110601498152,0.09257110640441774,0.09257110640441774,0.37228480283840976,0.37228480283840976,0.5,9.726292350458177,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,27280.216129139113,20718.215995256716,0.7594593788106665,0.7633215550579285,0.4944342333820857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461011576631806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.83272524966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4069925267643,261.4069925267643,-11.74300747323565,245.79329081638778,277.02069423713755,112067.84149667992,112273.13456152883,-205.29306484892714,0.0,nan,277.02069423713755,3.8706942371375703,270.77521355299365,-2.374786447006329,264.52973286881746,-8.620267131182516,258.28425218470124,-14.865747815298732,252.03877150054842,-21.111228499451556,245.79329081638778,-27.356709183612196,1.0,1.0,25762.5980482374,25762.5980482374,276.4339629382532,3.2839629382532394,276.4339629382532,276.4339629382532,82232.21976002135,82265.79395346476,-33.57419344340451,0.0,8575.796259387458,8575.796259387458,0.9081377745091497,3592.008644380984,276.4339629382532,3.2839629382532394,1.0,0.002,0.13848517084848103,0.004908381267149539,0.0002139993783760656,0.001786000616629558,0.10699968918803279,0.10699968918803279,0.0,-4.994376440192738e-12,0.9998790803037224,0.9998790803037224,0.0,0.09255991273434723,1.1193670070502497e-05,0.0,0.0,0.0,1600361.4204051434,266.8411751123869,0.0,1.0,1283727.4516231883,2601.289360447597,,,,,,,,,,,,,,,,,,,3.0,14598.430953718842,1535.5892360919713,0.37228480283840976,6.1796691888313084,3.0939003008601818
524.0,-29.099212430443522,4.662121927455105,35.03769858847346,28.491078467946522,5.598437732305328,-25.629447414159745,-39.15974629400296,2.1286727148715725,-6.3101130000862895,-6.310113000131318,40.075999181080554,37868.20377959634,20593.474265990328,20593.474265990328,58461.67804558667,82245.75493646016,82265.34702735032,20593.474265990328,102858.82129334065,102858.82129334065,102858.82129334065,130140.0960309599,125749.5226987278,4390.573332232105,0.0,94711.48340900699,50334.30725573147,49307.97350363946,27281.274737619256,76589.24824125873,20718.91193027704,1535.6694167444853,0.0,0.879793510194506,2.7481210980740687,0.0014957518510113484,1.0,1.0,-6.3101130000862895,336905.11334356194,1557812.7039194882,4.623891541624942,1557812.7039194882,4.623891541624942,0.7594554187640981,0.09257079223041213,3.574196278049872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.574196278049872,1.2817401244005362,1.2820686836121131,2.7885498862115337,5908.602592068315,14598.433159686056,6469.122465234994,0.00043119929531776466,26498.67999434066,2702.1133612743047,19336.63996226277,1971.7885274036262,0.7297208753942652,0.7297208753942652,32345.14622827013,32395.05729023726,0.9980744961504062,0.8,4281.291765415917,4287.898129693729,0.9980744961504062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2877.667415758129,3099.015535412006,7.15630797124793,4.662121927455105,-1.9620882788633658,6.6242102063184705,3.093352797076755,3.5,0.8838150848790729,0.6,0.0002563250545747145,1.0001440646937285,0.0002562881325033991,198.1807120601853,0.0,7.313107666449724e-06,20.725347126718518,0.008147061531092483,8.669239455350566e-05,0.00016963266002120882,0.0006063004220835039,0.09257079190702776,0.09257079190702776,0.09257079190702776,0.09255985258121069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.4199839816,595.2172333807537,0.0,0.09257079190702776,0.09257079223041213,0.09257079223041213,0.37228088697869327,0.37228088697869327,0.5,9.725964157664855,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27281.274737619256,20718.91193027704,0.7594554187640981,0.763314425824241,0.49443237333143963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461094461295536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.75933844717,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4056507311617,261.4056507311617,-11.744349268838278,245.79190522753905,277.0193962347807,112070.0327201505,112275.29491226074,-205.26219211022985,0.0,nan,277.0193962347807,3.8693962347807087,270.7738980333455,-2.37610196665446,264.52839983186914,-8.62160016813084,258.28290163043954,-14.867098369560438,252.03740342899644,-21.112596571003536,245.79190522753905,-27.35809477246093,1.0,1.0,25762.5980482374,25762.5980482374,276.4326227108295,3.2826227108295143,276.4326227108295,276.4326227108295,82231.97695327198,82265.34702735032,-33.3700740783388,0.0,8575.796259387458,8575.796259387458,0.908134195628205,3592.0672594401217,276.4326227108295,3.2826227108295143,1.0,0.002,0.13849639224646934,0.004908099901593828,0.00021401615142668166,0.0017859838405868697,0.10700807571334083,0.10700807571334083,0.0,-7.986448741920116e-12,0.999878780259013,0.999878780259013,0.0,0.092559570822955,1.1221407457131925e-05,0.0,0.0,0.0,1600359.91400824,266.8398869999137,0.0,1.0,1283731.8536493187,2601.2715162233512,,,,,,,,,,,,,,,,,,,3.0,14598.433159686056,1535.6694167444853,0.37228088697869327,6.1796691888313084,3.093352797076755
525.0,-29.100607402285473,4.662178215782648,35.03772083115373,28.489369293116056,5.597157655902628,-25.630830896455503,-39.16108146132899,2.127381149203774,-6.311403199531071,-6.311403199531236,40.07603852409616,37868.34936492366,20593.24541945955,20593.24541945955,58461.59478438321,82245.52376436253,82264.96977159678,20593.24541945955,102858.21519105633,102858.21519105633,102858.21519105633,130140.57484362075,125750.16181116982,4390.413032450932,0.0,94711.49213307805,50334.69287445819,49307.55473179984,27282.359652564428,76589.91438436427,20719.626744255464,1535.7509040215673,0.0,0.8797864380414535,2.7479891635187013,0.0014957518510113484,1.0,1.0,-6.311403199531071,336887.98340419814,1557814.4029811665,4.624131698731745,1557814.4029811665,4.624131698731745,0.7594514187231567,0.09257048582240993,3.574253470462353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.574253470462353,1.281746214218636,1.2820747276640783,2.7885812579842493,5908.669065090189,14598.43529988372,6469.091834559339,0.0004311840522769256,26498.2584239686,2702.070373059975,19336.54840512343,1971.7791911736865,0.7297290295739907,0.7297290295739907,32345.560283647243,32395.05729023726,0.9980904668145304,0.8,4281.346570914831,4287.898129693729,0.9980904668145304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2877.3621917191285,3099.015535412006,7.156987562680027,4.662178215782648,-1.963129542159031,6.625307757941679,3.092805981365429,3.5,0.8836588518186941,0.6,0.0002562881325033991,1.000144135473951,0.00025625119761558024,198.18185661377163,0.0,7.317242384018226e-06,20.737064916307652,0.008154378773476502,8.66793903287535e-05,0.0001696087421746456,0.0006062246353384815,0.09257048569444408,0.09257048569444408,0.09257048569444408,0.09255957610657366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489069.18906059733,595.2166595116768,0.0,0.09257048569444408,0.09257048582240993,0.09257048582240993,0.37227696434235485,0.37227696434235485,0.5,9.725636850778852,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27282.359652564428,20719.626744255464,0.7594514187231567,0.7633066997698338,0.49442997383287896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461177404246617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.77105623676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4043097121869,261.4043097121869,-11.74569028781309,245.79051897719236,277.0181004471751,112072.25849817986,112277.40188413787,-205.14338595803008,0.0,nan,277.0181004471751,3.8681004471750953,270.77258415319255,-2.3774158468074233,264.5270678591719,-8.622932140828084,258.28155156519426,-14.868448434805714,252.03603527119532,-21.11396472880466,245.79051897719236,-27.359481022807614,1.0,1.0,25762.5980482374,25762.5980482374,276.4312885206744,3.2812885206744227,276.4312885206744,276.4312885206744,82231.75174972453,82264.96977159678,-33.218021872249665,0.0,8575.796259387458,8575.796259387458,0.9081306861282523,3592.124737814665,276.4312885206744,3.2812885206744227,1.0,0.002,0.13850758412039718,0.00490781831497358,0.00021403287784881785,0.0017859671179464437,0.10701643892440892,0.10701643892440892,0.0,-4.2047385538646065e-12,0.9998790987542256,0.9998790987542256,0.0,0.09255929393535206,1.1191887057866341e-05,0.0,0.0,0.0,1600358.4051469786,266.8385968004689,0.0,1.0,1283736.2627754328,2601.2536433948785,,,,,,,,,,,,,,,,,,,3.0,14598.43529988372,1535.7509040215673,0.37227696434235485,6.1796691888313084,3.092805981365429
526.0,-29.10200356947887,4.662236484177195,35.03774298443623,28.48770007202404,5.595909831921142,-25.632212229341235,-39.162412577401824,2.1261184908254367,-6.312685399591544,-6.312685399593794,40.07608043119616,37868.460100692326,20593.00780733419,20593.00780733419,58461.46790802652,82245.28725182825,82264.64577172308,20593.00780733419,102857.65357905727,102857.65357905727,102857.65357905727,130141.10232653335,125750.8487275946,4390.253598938752,0.0,94711.50254142427,50335.05080829013,49307.168592371265,27283.448747476086,76590.61733984735,20720.345015804294,1535.832402666771,0.0,0.8797793987703758,2.747858051928827,0.0014957518510113484,1.0,1.0,-6.312685399591544,336870.9603505054,1557816.2127750453,4.624370741705305,1557816.2127750453,4.624370741705305,0.7594474293767965,0.09257017969687353,3.5743092308173936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5743092308173936,1.281752169520949,1.2820806371489069,2.788611804849358,5908.733790231831,14598.43738020014,6469.062005816843,0.00043116920931410974,26497.847954740362,2702.0285168472783,19336.459245015973,1971.7700993729738,0.7297369687547307,0.7297369687547307,32345.9639700957,32395.05729023726,0.9981060375845533,0.8,4281.400003954069,4287.898129693729,0.9981060375845533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2877.057317829506,3099.015535412006,7.157663380467461,4.662236484177195,-1.9641649660069733,6.626401450184169,3.092259831556663,3.5,0.8835028090161894,0.6,0.00025625119761558024,1.0001442606353912,0.00025621423598710046,198.1830021596651,0.0,7.31982464176646e-06,20.744383034766148,0.008161698598118269,8.66664273569554e-05,0.00016958477025862484,0.0006061484097414498,0.09257017963537077,0.09257017963537077,0.09257017963537077,0.0925593310182921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489070.9616050186,595.2160846391864,0.0,0.09257017963537077,0.09257017969687353,0.09257017969687353,0.3722730421324373,0.3722730421324373,0.5,9.725311396997474,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27283.448747476086,20720.345015804294,0.7594474293767965,0.7632980375209891,0.4944268817244632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461260387906434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.77837435522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40297215200684,261.40297215200684,-11.747027847993138,245.78913227235003,277.01681203165805,112074.75263253918,112279.36690621512,-204.6142736759558,0.0,nan,277.01681203165805,3.866812031658071,270.7712760798098,-2.3787239201901684,264.52574012791183,-8.624259872088146,258.2802041760865,-14.869795823913478,252.03466822422453,-21.115331775775445,245.78913227235003,-27.360867727649946,1.0,1.0,25762.5980482374,25762.5980482374,276.42996853987825,3.2799685398782685,276.42996853987825,276.42996853987825,82231.585497518,82264.64577172308,-33.06027420508326,0.0,8575.796259387458,8575.796259387458,0.9081272644827451,3592.1807769714806,276.42996853987825,3.2799685398782685,1.0,0.002,0.13851871250256462,0.0049075384680268095,0.00021404950959544297,0.001785950491921399,0.10702475479772149,0.10702475479772149,0.0,1.5168417737132511e-12,0.9998797844046433,0.9998797844046433,0.0,0.092559051317609,1.1128379264535194e-05,0.0,0.0,0.0,1600356.9056173032,266.83731460040843,0.0,1.0,1283740.6445326605,2601.2358816839496,,,,,,,,,,,,,,,,,,,3.0,14598.43738020014,1535.832402666771,0.3722730421324373,6.1796691888313084,3.092259831556663
527.0,-29.10339378043983,4.662297222694948,35.03776561105533,28.48599449442702,5.594647602471847,-25.633589642151822,-39.163743099756516,2.1248434636768305,-6.31393236923725,-6.313932369230528,40.076138386004935,37868.61808169696,20592.711393705104,20592.711393705104,58461.32947540206,82245.02891308782,82264.63545789281,20592.711393705104,102857.34685159792,102857.34685159792,102857.34685159792,130141.92353488888,125751.8254913453,4390.098043543582,0.0,94711.49246351692,50335.45540672931,49306.70784087512,27284.57668329096,76591.28452416608,20721.093417184602,1535.9149141146052,0.0,0.8797724876321463,2.7477305475699714,0.0014957518510113484,1.0,1.0,-6.31393236923725,336854.4056797006,1557818.7156084506,4.624605435885879,1557818.7156084506,4.624605435885879,0.7594434635254639,0.09256988228125469,3.57436747314398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57436747314398,1.28175818252551,1.2820866043160515,2.7886441622718814,5908.802351727374,14598.439390070622,6469.0303229629635,0.0004311534736098168,26497.413367576773,2701.984201289612,19336.36454284551,1971.7604424391113,0.7297453632401043,0.7297453632401043,32346.385623848833,32395.05729023726,0.9981223014313709,0.8,4281.455815194755,4287.898129693729,0.9981223014313709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2876.7528082490503,3099.015535412006,7.158317994738992,4.662297222694948,-1.965177900156907,6.627475122851855,3.091714372881989,3.5,0.8833469636805683,0.6,0.00025621423598710046,1.000143646789454,0.00025617743692075626,198.18414282998017,0.0,7.325166496832594e-06,20.75952185202357,0.008169023764615101,8.665347195755743e-05,0.00016956076402954305,0.0006060724796686405,0.09256988214614388,0.09256988214614388,0.09256988214614388,0.09255928148088516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.7760290913,595.2154969237857,0.0,0.09256988214614388,0.09256988228125469,0.09256988228125469,0.3722691242353784,0.3722691242353784,0.5,9.724993356813133,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27284.57668329096,20721.093417184602,0.7594434635254639,0.7632895810352461,0.4944246374370265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461343443581758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79351317247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.40163665364037,261.40163665364037,-11.74836334635961,245.78774609350532,277.0155272137698,112077.15199495651,112281.45086114133,-204.29886618479543,0.0,nan,277.0155272137698,3.8655272137698375,270.7699709897435,-2.3800290102564645,264.52441476563956,-8.625585234360415,258.27885854161184,-14.871141458388138,252.03330231757215,-21.116697682427827,245.78774609350532,-27.362253906494658,1.0,1.0,25762.5980482374,25762.5980482374,276.42872036757416,3.2787203675741807,276.42872036757416,276.42872036757416,82231.10965992085,82264.63545789281,-33.525797971960856,0.0,8575.796259387458,8575.796259387458,0.9081236905129239,3592.2393105097,276.42872036757416,3.2787203675741807,1.0,0.002,0.13852958630426337,0.004907266061130793,0.00021406576337818149,0.0017859342274365033,0.10703288168909074,0.10703288168909074,0.0,-9.185315268805949e-12,0.9998825339744837,0.9998825339744837,0.0,0.0925590084651006,1.0873816154092769e-05,0.0,0.0,0.0,1600355.4472670169,266.8360676307627,0.0,1.0,1283744.9058639626,2601.2186082939347,,,,,,,,,,,,,,,,,,,3.0,14598.439390070622,1535.9149141146052,0.3722691242353784,6.1796691888313084,3.091714372881989
528.0,-29.104783512761873,4.66236014546311,35.03778837152526,28.484279836434894,5.593362467048041,-25.634968914819122,-39.16507383165879,2.1235478694976355,-6.315193618219723,-6.315193618225768,40.07618750081466,37868.769708218075,20592.44930468048,20592.44930468048,58461.21901289855,82244.80075498144,82264.44956892612,20592.44930468048,102856.89887360661,102856.89887360661,102856.89887360661,130142.57824413548,125752.63389732578,4389.944346809694,0.0,94711.50120752536,50335.843766531616,49306.28604554861,27285.679370528876,76591.96541607748,20721.822668684774,1535.996568848294,0.0,0.8797655328760279,2.7476015878826248,0.0014957518510113484,1.0,1.0,-6.315193618219723,336837.66208787897,1557820.836679962,4.624841613683732,1557820.836679962,4.624841613683732,0.7594394989140827,0.09256958558953741,3.574424866689427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.574424866689427,1.2817642910177574,1.2820926672032782,2.7886756494450564,5908.869069268975,14598.441472725388,6468.999545190353,0.0004311381687265175,26496.99035225367,2701.9410657312815,19336.27254602353,1971.7510613740199,0.7297535414009353,0.7297535414009353,32346.80113138383,32395.05729023726,0.9981383282607608,0.8,4281.510812905245,4287.898129693729,0.9981383282607608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2876.448747435478,3099.015535412006,7.158983563687639,4.66236014546311,-1.9661982716923827,6.628558417155492,3.0911697564751397,3.5,0.883191358992897,0.6,0.00025617743692075626,1.0001435989581897,0.0002561406553894923,198.18528311901196,0.0,7.292991420369752e-06,20.668337685327877,0.008176316756035472,8.664051630809763e-05,0.0001695369206126586,0.0006059969848598382,0.09256958551728804,0.09256958551728804,0.09256958551728804,0.09255912623075524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.527071783,595.2149294025963,0.0,0.09256958551728804,0.09256958558953741,0.09256958558953741,0.3722652329637535,0.3722652329637535,0.5,9.72467959069344,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27285.679370528876,20721.822668684774,0.7594394989140827,0.7632813532766051,0.49442222173696837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461426145832088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.70232900578,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.4003008033417,261.4003008033417,-11.749699196658298,245.78636021944448,277.0142413872349,112079.26450802124,112283.61720719741,-204.35269917618794,0.0,nan,277.0142413872349,3.8642413872349266,270.76866515369386,-2.3813348463061175,264.523088920107,-8.626911079892977,258.27751268656175,-14.872487313438228,252.03193645300794,-21.118063546992033,245.78636021944448,-27.363639780555502,1.0,1.0,25762.5980482374,25762.5980482374,276.42743744257814,3.2774374425781616,276.42743744257814,276.42743744257814,82230.70271184576,82264.44956892612,-33.746857080361224,0.0,8575.796259387458,8575.796259387458,0.9081201686054641,3592.296991022874,276.42743744257814,3.2774374425781616,1.0,0.002,0.13854031958689378,0.004906991766581152,0.00021408179365051518,0.001785918220374705,0.10704089682525758,0.10704089682525758,0.0,1.402522022131425e-11,0.9998840518013048,0.9998840518013048,0.0,0.09255885231283435,1.0733276703068356e-05,0.0,0.0,0.0,1600353.9721942612,266.83480638178025,0.0,1.0,1283749.2159622565,2601.201137393888,,,,,,,,,,,,,,,,,,,3.0,14598.441472725388,1535.996568848294,0.3722652329637535,6.1796691888313084,3.0911697564751397
529.0,-29.106181497647025,4.662424955992209,35.037810880406404,28.48271874189379,5.592208276561475,-25.636342520209983,-39.16639998843891,2.1223692984468863,-6.316470312514298,-6.316470312523971,40.076225764862656,37868.81915392009,20592.222746613337,20592.222746613337,58461.041900533426,82244.53786801419,82264.06222854304,20592.222746613337,102856.28497515638,102856.28497515638,102856.28497515638,130143.03396442119,125753.2434502677,4389.79051415348,0.0,94711.50769447857,50336.164756564416,49305.93659768239,27286.748989264823,76592.68558694722,20722.527045256764,1536.0770217573524,0.0,0.8797585358274471,2.747471053817491,0.0014957518510113484,1.0,1.0,-6.316470312514298,336820.7141193541,1557822.4891520182,4.625079230133085,1557822.4891520182,4.625079230133085,0.7594355433624371,0.0925692837271203,3.5744772282996715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5744772282996715,1.2817698546282374,1.2820981850911914,2.788704396029354,5908.929979831606,14598.44351862852,6468.9715071940345,0.0004311242047754008,26496.604019360755,2701.9016707398305,19336.18873857623,1971.7425153927418,0.7297610185987422,0.7297610185987422,32347.180208449496,32395.05729023726,0.9981529499501413,0.8,4281.560988579464,4287.898129693729,0.9981529499501413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2876.1450896294614,3099.015535412006,7.159660623820011,4.662424955992209,-1.9672269458454927,6.629651901837701,3.090625900214693,3.5,0.8830359714899123,0.6,0.0002561406553894923,1.0001444533877952,0.00025610366034812827,198.18643019089401,0.0,7.289558187094225e-06,20.658607902225036,0.008183606314222566,8.662760698181367e-05,0.00016951304840767865,0.0006059205314329073,0.09256928370567823,0.09256928370567823,0.09256928370567823,0.09255884060329224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.2233237351,595.2143791807129,0.0,0.09256928370567823,0.0925692837271203,0.0925692837271203,0.37226135580013847,0.37226135580013847,0.5,9.724366300795081,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27286.748989264823,20722.527045256764,0.7594355433624371,0.7632718640498518,0.49441821844635286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461508820507718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.692599222675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.39897581900595,261.39897581900595,-11.751024180994023,245.78497435974907,277.0129772782579,112082.52717611792,112285.21765267513,-202.69047655723546,0.0,nan,277.0129772782579,3.8629772782579153,270.76737669457106,-2.382623305428922,264.5217761108455,-8.62822388915447,258.2761755271557,-14.873824472844262,252.0305749434564,-21.119425056543577,245.78497435974907,-27.365025640250906,1.0,1.0,25762.5980482374,25762.5980482374,276.4261155815839,3.2761155815838947,276.4261155815839,276.4261155815839,82230.83590478924,82264.06222854304,-33.22632375379908,0.0,8575.796259387458,8575.796259387458,0.9081169554594428,3592.3496144411697,276.4261155815839,3.2761155815838947,1.0,0.002,0.1385510397441997,0.0049067146415004235,0.0002140977967560672,0.0017859022049507322,0.1070488983780336,0.1070488983780336,0.0,1.7067991985031394e-12,0.9998841931597598,0.9998841931597598,0.0,0.09255856357086857,1.0720156251731859e-05,0.0,0.0,0.0,1600352.4790345894,266.8335296874857,0.0,1.0,1283753.5788109624,2601.183452843003,,,,,,,,,,,,,,,,,,,3.0,14598.44351862852,1536.0770217573524,0.37226135580013847,6.1796691888313084,3.090625900214693
530.0,-29.10757549309317,4.662491404564015,35.03783389731638,28.481051546428375,5.590953733356617,-25.637722570460674,-39.167730894964166,2.121100810648882,-6.317759978252241,-6.317759978254972,40.07628543022964,37868.93088936692,20592.02616788613,20592.02616788613,58460.95705725305,82244.31760488576,82263.93923244336,20592.02616788613,102855.96540032949,102855.96540032949,102855.96540032949,130143.88256238797,125754.24090951802,4389.641652869942,0.0,94711.52889740148,50336.516843910096,49305.568948323766,27287.917162058486,76593.48611038225,20723.30208166048,1536.1624559771255,0.0,0.8797513879834106,2.7473391984755966,0.0014957518510113484,1.0,1.0,-6.317759978252241,336803.5946367879,1557825.0658638722,4.625321970045614,1557825.0658638722,4.625321970045614,0.759431434747774,0.09256902138397138,3.5745323397993016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5745323397993016,1.2817758374155557,1.2821041219892058,2.7887343757443817,5908.993503250283,14598.445352880895,6468.9421347785665,0.00043110962212625155,26496.201431127414,2701.860618164961,19336.100942460795,1971.7335626805072,0.7297687931880296,0.7297687931880296,32347.579192412224,32395.05729023726,0.9981683395308879,0.8,4281.613799184866,4287.898129693729,0.9981683395308879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2875.8417870042294,3099.015535412006,7.160347367139724,4.662491404564015,-1.9682625733668369,6.630753977930852,3.0900827183000765,3.5,0.8828807766571647,0.6,0.00025610366034812827,1.0001440427713861,0.00025606677578008497,198.1875740008954,0.0,7.331915182706294e-06,20.778647627789635,0.008190938229405273,8.661465320694368e-05,0.0001694890071411846,0.0006058439372666392,0.09256902139372924,0.09256902139372924,0.09256902139372924,0.09255879426893274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489077.9918818387,595.2138064757856,0.0,0.09256902139372924,0.09256902138397138,0.09256902138397138,0.37225747755769545,0.37225747755769545,0.5,9.724059486113113,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27287.917162058486,20723.30208166048,0.759431434747774,0.7632627789392219,0.49441450980299206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461591987032292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81263894824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3976509646706,261.3976509646706,-11.75234903532936,245.78358828856284,277.0117136407737,112084.71764927212,112287.38823864759,-202.67058937549083,0.0,nan,277.0117136407737,3.8617136407737007,270.76608857034887,-2.383911429651107,264.52046349987774,-8.629536500122242,258.2748384294488,-14.8751615705512,252.02921335901175,-21.12078664098823,245.78358828856284,-27.366411711437138,1.0,1.0,25762.5980482374,25762.5980482374,276.4248115736162,3.274811573616205,276.4248115736162,276.4248115736162,82230.61267385495,82263.93923244336,-33.32655858840735,0.0,8575.796259387458,8575.796259387458,0.9081135735480421,3592.405001498298,276.4248115736162,3.274811573616205,1.0,0.002,0.13856154541308108,0.004906436115833412,0.00021411346262532817,0.0017858865370930647,0.10705673131266408,0.10705673131266408,0.0,-2.8160720283443297e-13,0.9998865098749714,0.9998865098749714,0.0,0.09255851571416074,1.0505669810641361e-05,0.0,0.0,0.0,1600350.9706805416,266.83224002174774,0.0,1.0,1283757.9859550833,2601.165588918911,,,,,,,,,,,,,,,,,,,4.0,14598.445352880895,1536.1624559771255,0.37225747755769545,6.1796691888313084,3.0900827183000765
531.0,-29.108966544096386,4.662559945464151,35.0378569985431,28.479264594521396,5.589609250347993,-25.63910896463035,-39.16907028816638,2.1197516715419833,-6.319017331161888,-6.319017331146174,40.07633389929847,37869.13614355978,20591.775133467443,20591.775133467443,58460.91127702722,82244.10097820447,82263.73513963995,20591.775133467443,102855.51027310739,102855.51027310739,102855.51027310739,130144.5213579994,125755.02836294433,4389.49299505507,0.0,94711.53714885657,50336.94614427608,49305.101116200545,27289.011084892012,76594.11220109256,20724.02517863742,1536.2435973007882,0.0,0.8797444554995669,2.7472106516067183,0.0014957518510113484,1.0,1.0,-6.319017331161888,336786.90474452043,1557827.1590552856,4.625557398786099,1557827.1590552856,4.625557398786099,0.7594274894816853,0.0925687322073782,3.574592262989498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.574592262989498,1.2817821955798074,1.2821104345014476,2.7887672923811757,5909.063249653761,14598.447220455535,6468.909819321017,0.00043109360095830695,26495.759566616292,2701.8155605243683,19336.00434939563,1971.723712929046,0.7297773177923271,0.7297773177923271,32348.01300958474,32395.05729023726,0.9981850727495504,0.8,4281.6712204089135,4287.898129693729,0.9981850727495504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2875.5387993227314,3099.015535412006,7.161014533456262,4.662559945464151,-1.9692776653771151,6.631837610841266,3.089540138545892,3.5,0.8827257538702549,0.6,0.00025606677578008497,1.0001437401310276,0.0002560299739980755,198.1887154063775,0.0,7.310063058571711e-06,20.71671870799223,0.008198248292463845,8.660161863826482e-05,0.00016946515714182016,0.0006057688395654498,0.09256873192327772,0.09256873192327772,0.09256873192327772,0.09255862290931512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489079.6891773471,595.213256414556,0.0,0.09256873192327772,0.0925687322073782,0.0925687322073782,0.37225362229407344,0.37225362229407344,0.5,9.723756216023565,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27289.011084892012,20724.02517863742,0.7594274894816853,0.7632559422262396,0.49441314815604853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461674917129737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.75071002844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3963183080313,261.3963183080313,-11.753681691968666,245.78220173530394,277.01043488075544,112086.1521106656,112290.0162633147,-203.86415264908572,0.0,nan,277.01043488075544,3.860434880755463,270.7647882516668,-2.3852117483331767,264.519141622543,-8.630858377457002,258.2734949935077,-14.876505006492266,252.0278483644108,-21.122151635589177,245.78220173530394,-27.367798264696034,1.0,1.0,25762.5980482374,25762.5980482374,276.42353042202484,3.273530422024862,276.42353042202484,276.42353042202484,82230.00810225452,82263.73513963995,-33.72703738542623,0.0,8575.796259387458,8575.796259387458,0.9081098963448436,3592.4652243044457,276.42353042202484,3.273530422024862,1.0,0.002,0.13857192682664085,0.004906163991356633,0.00021412895064377944,0.0017858710470713536,0.10706447532188972,0.10706447532188972,0.0,-2.2848671739350568e-12,0.9998878518609942,0.9998878518609942,0.0,0.09255835079633101,1.0381411047187518e-05,0.0,0.0,0.0,1600349.5000957604,266.8309826688381,0.0,1.0,1283762.2826464649,2601.148172874067,,,,,,,,,,,,,,,,,,,3.0,14598.447220455535,1536.2435973007882,0.37225362229407344,6.1796691888313084,3.089540138545892
